DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1030,1.0,1.0,1.0,1.0,100.0,44.87,40.0,40.0,40.0,1.0,1.0,1040.98,312.646,-0.005,11.46,0.0,80.0,55.0,1.4,1671.0,1753.655,1883.902,274.388,54.45,73.587,72.826,73.215,51.188,1.421,2.212,0.326,69.892,55.916,90.001,47.097,72.858,74.321,115.781,102.875,119.125,36.295,55.491,44.902,-10.852,110.0,110.0,72.375,74.25,55.594,56.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.137,231.75,73.625,71.5,-0.026,71.938,71.063,56.0,56.844,0.0,45.75,72.0,70.0,1000.0,200.0,0.216,508.5,76.813,76.063,0.0,72.0,72.188,55.563,56.344,0.0,36.563,72.0,70.0,1000.0,200.0,0.133,399.0,78.813,77.125,0.0,71.875,70.313,54.906,55.906,0.0,47.063,72.0,70.0,1000.0,200.0,0.228,522.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.572,11.676,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.5,302.75,527.0,528.0,521.0,0.001,5.138,0.0,13.697,1.041,0.313,-0.008,0.0,0.0,-0.001
9062007,1031,1.0,1.0,1.0,1.0,100.0,43.996,40.0,40.0,40.0,1.0,1.0,1056.203,313.817,-0.005,11.46,0.0,80.0,55.0,1.4,1671.0,1792.281,1895.006,288.71,54.343,73.587,72.826,73.215,51.079,1.375,2.202,0.326,69.938,55.938,90.113,47.013,72.858,74.321,115.633,102.769,118.977,36.222,55.386,44.829,-10.852,110.0,110.0,72.25,75.0,55.406,56.063,0.0,36.594,72.0,70.0,1000.0,200.0,0.135,230.5,73.5,71.25,-0.026,71.75,71.625,55.906,56.844,0.0,43.938,72.0,70.0,1000.0,200.0,0.218,511.5,76.813,76.063,0.0,71.938,72.438,55.563,56.344,0.0,35.281,72.0,70.0,1000.0,200.0,0.144,412.0,78.813,77.125,0.0,71.563,70.188,54.781,55.813,0.0,46.656,72.0,70.0,1000.0,200.0,0.235,528.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.566,11.684,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.5,302.75,527.5,528.0,520.5,0.001,5.147,0.0,13.697,1.056,0.314,-0.009,0.0,0.0,-0.002
9062007,1032,1.0,1.0,1.0,1.0,100.0,43.044,40.0,40.0,40.0,1.0,1.0,1021.074,309.133,-0.005,11.46,0.0,80.0,55.0,1.4,1685.25,1727.96,1876.502,265.797,54.237,73.587,72.826,73.215,50.97,1.429,2.138,0.326,69.704,55.761,89.668,46.787,72.858,74.321,115.486,102.662,118.903,36.077,55.281,44.756,-10.852,110.0,110.0,72.25,74.625,55.281,56.0,0.0,36.031,72.0,70.0,1000.0,200.0,0.139,233.25,73.5,71.25,-0.026,71.938,71.0,55.906,56.844,0.0,44.813,72.0,70.0,1000.0,200.0,0.21,501.75,76.813,76.063,0.0,72.0,72.5,55.5,56.344,0.0,36.75,72.0,70.0,1000.0,200.0,0.132,397.25,78.813,77.125,0.0,71.563,70.188,54.781,55.813,0.0,46.156,72.0,70.0,1000.0,200.0,0.209,500.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.574,11.68,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,528.0,538.5,302.75,526.5,528.0,521.0,0.001,5.179,0.0,13.812,1.021,0.309,-0.009,0.0,0.0,-0.001
9062007,1033,1.0,1.0,1.0,1.0,100.0,41.947,40.0,40.0,40.0,1.0,1.0,1055.032,312.646,-0.005,11.386,0.0,80.0,55.0,1.4,1633.25,1767.949,1893.155,278.685,54.13,73.587,72.935,73.215,50.752,1.406,2.134,0.319,69.714,55.732,89.862,46.675,72.858,74.321,115.338,102.556,118.83,36.004,55.176,44.61,-10.852,110.0,110.0,72.25,74.563,55.219,55.781,0.0,37.188,72.0,70.0,1000.0,200.0,0.133,228.25,73.5,71.25,-0.026,71.938,71.0,55.813,56.781,0.0,44.344,72.0,70.0,1000.0,200.0,0.221,514.5,76.813,76.063,0.0,72.0,72.313,55.375,56.219,0.0,36.0,72.0,70.0,1000.0,200.0,0.138,408.75,78.813,77.125,0.0,71.688,70.625,54.656,55.625,0.0,45.469,72.0,70.0,1000.0,200.0,0.213,505.75,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.564,11.676,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,528.0,538.5,302.75,525.5,528.0,520.5,0.001,5.111,0.0,13.608,1.055,0.313,-0.009,0.0,0.0,-0.001
9062007,1034,1.0,1.0,1.0,1.0,100.0,40.995,40.0,40.0,40.0,1.0,1.0,1031.613,307.963,-0.005,11.386,0.0,80.0,55.0,1.4,1668.0,1745.085,1869.103,272.956,54.13,73.587,72.826,73.325,50.861,1.429,2.188,0.326,69.614,55.696,89.918,46.59,72.962,74.428,115.854,102.449,118.756,35.859,55.176,44.537,-10.852,110.0,110.0,72.25,74.875,55.094,56.0,0.0,36.875,72.0,70.0,1000.0,200.0,0.137,230.875,73.313,71.25,-0.026,72.0,70.875,55.813,56.688,0.0,45.375,72.0,70.0,1000.0,200.0,0.212,505.75,76.813,76.188,0.0,72.0,72.438,55.375,56.219,0.0,36.438,72.0,70.0,1000.0,200.0,0.134,405.25,78.75,77.125,0.0,71.875,70.375,54.469,55.531,0.0,46.0,72.0,70.0,1000.0,200.0,0.221,513.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.58,11.689,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,538.5,303.0,527.5,528.0,521.0,0.001,5.115,0.0,13.723,1.032,0.308,-0.008,0.0,0.0,-0.001
9062007,1035,1.0,1.0,1.0,1.0,100.0,39.771,40.0,40.0,40.0,1.0,1.0,1036.297,311.475,-0.005,11.446,0.0,80.0,55.0,1.4,1663.75,1762.23,1878.352,277.253,54.023,73.48,72.826,73.215,50.861,1.356,2.188,0.326,69.649,55.729,90.057,46.477,72.962,74.428,115.707,102.236,118.534,35.786,55.176,44.465,-10.852,110.0,110.0,72.25,74.438,55.094,55.906,0.0,37.156,72.0,70.0,1000.0,200.0,0.135,230.625,73.313,71.25,-0.026,71.938,70.688,55.813,56.688,0.0,44.469,72.0,70.0,1000.0,200.0,0.223,517.0,76.813,76.063,0.0,71.938,72.313,55.25,56.0,0.0,35.906,72.0,70.0,1000.0,200.0,0.134,402.5,78.75,76.938,0.0,71.875,70.375,54.469,55.531,0.0,46.0,72.0,70.0,1000.0,200.0,0.219,512.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.63,11.735,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.0,538.5,303.0,526.5,528.0,520.5,0.001,5.123,0.0,13.797,1.036,0.311,-0.008,0.0,0.0,-0.001
9062007,1036,1.0,1.0,1.0,1.0,100.0,38.712,40.0,40.0,40.0,1.0,1.0,1039.809,313.817,-0.005,11.416,0.0,80.0,55.0,1.4,1665.375,1769.38,1883.902,278.685,54.023,73.587,72.826,73.215,50.861,1.41,2.202,0.337,69.748,55.747,90.14,46.337,72.962,74.428,115.191,102.343,118.165,35.64,55.491,44.246,-10.852,110.0,110.0,72.25,74.875,55.094,55.906,0.0,37.156,72.0,70.0,1000.0,200.0,0.135,229.875,73.313,71.188,-0.026,72.0,70.875,55.719,56.688,0.0,44.344,72.0,70.0,1000.0,200.0,0.223,516.5,76.813,76.188,0.0,71.938,72.063,55.25,56.0,0.0,34.906,72.0,70.0,1000.0,200.0,0.139,407.75,78.625,77.125,0.0,71.875,70.375,54.469,55.531,0.0,45.75,72.0,70.0,1000.0,200.0,0.22,513.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.653,11.747,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.5,302.75,527.0,528.0,521.0,0.001,4.949,0.0,13.646,1.04,0.314,-0.008,0.0,0.0,-0.001
9062007,1037,1.0,1.0,1.0,1.0,100.0,37.643,40.0,40.0,40.0,1.0,1.0,1025.758,309.133,-0.005,11.416,0.0,80.0,55.0,1.4,1637.875,1713.704,1870.953,262.933,54.023,73.587,72.826,73.325,50.861,1.44,2.202,0.337,69.568,55.693,90.168,46.365,72.962,74.428,115.191,102.13,118.091,35.64,55.281,44.027,-10.867,110.0,110.0,72.25,74.563,55.094,55.781,0.0,37.125,72.0,70.0,1000.0,200.0,0.138,232.625,73.188,71.188,-0.027,71.938,71.0,55.719,56.688,0.0,45.5,72.0,70.0,1000.0,200.0,0.211,501.25,76.813,76.188,0.0,71.938,72.063,55.25,56.0,0.0,35.656,72.0,70.0,1000.0,200.0,0.131,401.0,78.625,77.125,0.0,71.875,70.188,54.469,55.531,0.0,46.375,72.0,70.0,1000.0,200.0,0.206,494.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.656,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,302.75,527.0,528.0,521.0,0.001,4.875,0.0,13.298,1.026,0.309,-0.008,0.0,0.0,-0.001
9062007,1038,1.0,1.0,1.0,1.0,100.0,36.818,40.0,40.0,40.0,1.0,1.0,1035.126,307.963,-0.005,11.534,0.0,80.0,55.0,1.4,1637.875,1736.521,1880.202,262.933,54.13,73.48,72.826,73.215,50.97,1.459,2.195,0.319,69.582,55.695,90.669,46.393,72.962,74.428,115.043,101.917,117.87,35.568,55.806,43.662,-10.852,110.0,110.0,72.25,74.563,55.094,55.781,0.0,37.313,72.0,70.0,1000.0,200.0,0.138,232.125,73.188,71.125,-0.026,71.938,71.188,55.719,56.688,0.0,44.906,72.0,70.0,1000.0,200.0,0.215,505.0,76.813,76.063,0.0,71.813,72.438,55.375,56.0,0.0,36.0,72.0,70.0,1000.0,200.0,0.129,396.75,78.625,76.938,0.0,72.0,70.125,54.469,55.531,0.0,45.0,72.0,70.0,1000.0,200.0,0.22,513.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.662,11.759,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.5,303.0,527.0,528.0,520.5,0.001,4.613,0.0,12.967,1.035,0.308,-0.008,0.0,0.0,-0.001
9062007,1039,1.0,1.0,1.0,1.0,100.0,36.049,40.0,40.0,40.0,1.0,1.0,1039.809,311.475,-0.005,11.623,0.0,80.0,55.0,1.4,1654.25,1752.227,1876.502,270.093,54.237,73.48,72.718,73.215,51.188,1.41,2.173,0.315,69.579,55.672,90.752,46.449,72.962,74.428,114.896,101.811,117.796,35.495,56.12,43.371,-10.867,110.0,110.0,72.188,74.375,55.094,55.906,0.0,37.594,72.0,70.0,1000.0,200.0,0.137,231.75,73.125,71.125,-0.026,71.938,70.875,55.813,56.469,0.0,44.844,72.0,70.0,1000.0,200.0,0.216,505.25,76.813,76.063,0.0,71.938,72.438,55.375,55.938,0.0,35.688,72.0,70.0,1000.0,200.0,0.13,398.5,78.625,76.938,0.0,72.0,70.625,54.469,55.531,0.0,45.094,72.0,70.0,1000.0,200.0,0.221,514.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.643,11.74,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.0,538.5,303.0,526.0,528.0,520.5,0.001,4.438,0.0,12.715,1.04,0.311,-0.008,0.0,0.0,-0.001
9062007,1040,1.0,1.0,1.0,1.0,100.0,35.486,40.0,40.0,40.0,1.0,1.0,1028.1,310.304,-0.005,11.549,0.0,80.0,55.0,1.4,1649.5,1739.375,1876.502,271.525,54.343,73.587,72.826,73.215,51.297,1.398,2.198,0.323,69.569,55.663,90.808,46.449,72.923,74.428,114.674,101.811,117.574,35.35,56.12,43.298,-10.867,110.0,110.0,72.25,74.563,55.219,55.906,0.0,37.688,72.0,70.0,1000.0,200.0,0.136,230.375,73.0,71.125,-0.026,71.938,70.875,55.719,56.469,0.0,45.0,72.0,70.0,1000.0,200.0,0.213,503.5,76.813,76.188,0.0,71.938,72.438,55.375,56.0,0.0,35.188,72.0,70.0,1000.0,200.0,0.133,400.75,78.438,76.938,0.0,72.063,70.375,54.781,55.625,0.0,45.031,72.0,70.0,1000.0,200.0,0.22,514.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.667,11.762,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,527.0,528.0,521.0,0.001,4.419,0.0,12.75,1.028,0.31,-0.007,0.0,0.0,-0.001
9062007,1041,1.0,1.0,1.0,1.0,100.0,35.021,40.0,40.0,40.0,1.0,1.0,1033.955,309.133,-0.005,11.505,0.0,80.0,55.0,1.4,1634.375,1749.37,1883.902,275.82,54.45,73.587,72.935,73.325,51.406,1.391,2.177,0.326,69.555,55.644,90.836,46.506,72.923,74.428,114.601,101.704,117.5,35.277,56.54,43.079,-10.867,110.0,110.0,72.25,74.438,55.281,56.0,0.0,38.125,72.0,70.0,1000.0,200.0,0.137,230.75,73.0,71.125,-0.026,71.938,70.563,55.813,56.688,0.0,44.094,72.0,70.0,1000.0,200.0,0.222,516.5,76.813,76.063,0.0,71.938,72.313,55.375,56.0,0.0,35.156,72.0,70.0,1000.0,200.0,0.133,401.0,78.438,76.938,0.0,72.063,70.375,54.781,55.625,0.0,46.156,72.0,70.0,1000.0,200.0,0.209,501.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.656,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,527.5,538.5,302.75,527.0,528.0,521.0,0.001,4.222,0.0,12.469,1.034,0.309,-0.007,0.0,0.0,-0.001
9062007,1042,1.0,1.0,1.0,1.0,100.0,34.488,40.0,40.0,40.0,1.0,1.0,1029.271,312.646,-0.005,11.638,0.0,80.0,55.0,1.4,1634.375,1740.802,1870.953,268.661,54.45,73.48,72.826,73.215,51.515,1.406,2.181,0.334,69.527,55.59,90.947,46.562,72.923,74.321,114.379,101.598,117.353,35.132,56.75,43.006,-10.867,110.0,110.0,72.25,74.875,55.406,56.0,0.0,38.344,72.0,70.0,1000.0,200.0,0.137,231.0,73.0,71.125,-0.026,71.938,71.188,55.813,56.688,0.0,45.5,72.0,70.0,1000.0,200.0,0.208,500.75,76.813,76.063,0.0,71.938,72.438,55.5,56.219,0.0,34.656,72.0,70.0,1000.0,200.0,0.134,402.75,78.438,76.938,0.0,72.063,70.313,54.906,55.813,0.0,45.875,72.0,70.0,1000.0,200.0,0.22,513.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.663,11.755,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.5,302.75,526.0,528.0,520.5,0.001,4.239,0.0,12.73,1.029,0.313,-0.007,0.0,0.0,-0.001
9062007,1043,1.0,1.0,1.0,1.0,100.0,34.439,40.0,40.0,40.0,1.0,1.0,1028.1,310.304,-0.005,11.623,0.0,80.0,55.0,1.4,1645.375,1745.085,1878.352,274.388,54.663,73.48,72.718,73.215,51.732,1.372,2.188,0.326,69.572,55.627,91.058,46.759,72.923,74.428,114.232,101.811,117.131,34.986,56.96,42.715,-10.852,110.0,110.0,72.188,74.438,55.406,56.063,0.0,37.469,72.0,70.0,1000.0,200.0,0.145,238.75,72.875,71.125,-0.026,71.938,71.063,55.906,56.688,0.0,45.344,72.0,70.0,1000.0,200.0,0.207,501.25,76.813,76.063,0.0,71.813,72.438,55.563,56.344,0.0,35.094,72.0,70.0,1000.0,200.0,0.135,397.0,78.438,76.938,0.0,72.0,70.625,54.969,55.813,0.0,46.125,72.0,70.0,1000.0,200.0,0.219,513.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.656,11.754,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.5,303.0,527.0,528.0,521.0,0.001,4.088,0.0,12.48,1.028,0.31,-0.007,0.0,0.0,-0.001
9062007,1044,1.0,1.0,1.0,1.0,100.0,34.314,40.0,40.0,40.0,1.0,1.0,1026.929,309.133,-0.005,11.549,0.0,80.0,55.0,1.4,1654.625,1733.667,1865.404,268.661,54.77,73.587,72.826,73.215,51.841,1.44,2.191,0.337,69.49,55.64,90.863,46.703,72.923,74.428,114.084,101.385,117.131,34.986,57.064,42.787,-10.867,110.0,110.0,72.25,74.25,55.406,56.0,0.0,38.5,72.0,70.0,1000.0,200.0,0.136,229.625,72.688,71.125,-0.026,71.75,70.875,55.906,56.688,0.0,45.313,72.0,70.0,1000.0,200.0,0.209,499.25,76.813,76.188,0.0,71.938,72.313,55.563,56.344,0.0,35.844,72.0,70.0,1000.0,200.0,0.128,390.75,78.438,76.938,0.0,72.0,70.375,55.063,55.906,0.0,45.281,72.0,70.0,1000.0,200.0,0.221,515.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.67,11.76,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,526.5,528.0,521.0,0.001,4.081,0.0,12.516,1.027,0.309,-0.006,0.0,0.0,-0.001
9062007,1045,1.0,1.0,1.0,1.0,100.0,34.062,40.0,40.0,40.0,1.0,1.0,1030.442,306.792,-0.005,11.534,0.0,80.0,55.0,1.4,1646.125,1740.802,1878.352,265.797,54.77,73.373,72.935,73.215,51.841,1.417,2.159,0.326,69.489,55.592,90.863,46.759,72.884,74.428,113.863,101.598,116.762,34.914,57.064,42.715,-10.852,110.0,110.0,72.25,74.625,55.594,56.0,0.0,37.406,72.0,70.0,1000.0,200.0,0.147,239.625,72.688,71.125,-0.026,71.75,71.5,56.0,56.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.208,498.0,76.813,76.063,0.0,71.938,72.438,55.688,56.344,0.0,36.25,72.0,70.0,1000.0,200.0,0.126,387.25,78.313,76.813,0.0,71.875,70.313,54.969,55.906,0.0,45.281,72.0,70.0,1000.0,200.0,0.221,514.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.668,11.76,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,303.0,525.5,528.0,521.0,0.001,4.062,0.0,12.5,1.03,0.307,-0.006,0.0,0.0,-0.001
9062007,1046,1.0,1.0,1.0,1.0,100.0,33.81,40.0,40.0,40.0,1.0,1.0,1033.955,309.133,-0.005,11.638,0.0,80.0,55.0,1.4,1646.125,1725.108,1878.352,264.365,54.77,73.587,72.935,73.215,51.841,1.413,2.163,0.334,69.376,55.602,90.836,46.759,72.884,74.428,113.863,101.172,116.836,34.768,57.169,42.423,-10.852,110.0,110.0,72.25,74.563,55.594,56.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.136,229.125,72.688,71.0,-0.026,71.75,71.188,56.0,56.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.208,497.75,76.813,76.063,0.0,72.0,72.5,55.688,56.375,0.0,35.125,72.0,70.0,1000.0,200.0,0.133,401.0,78.313,76.938,0.0,72.0,70.313,55.063,56.031,0.0,46.219,72.0,70.0,1000.0,200.0,0.208,501.75,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.651,11.751,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.0,538.5,303.0,526.0,528.0,521.0,0.001,3.977,0.0,12.377,1.034,0.309,-0.006,0.0,0.0,-0.002
9062007,1047,1.0,1.0,1.0,1.0,100.0,33.811,40.0,40.0,40.0,1.0,1.0,1025.758,310.304,-0.016,11.593,0.0,80.0,55.0,1.4,1635.0,1750.798,1872.802,271.525,54.876,73.587,72.826,73.215,51.95,1.41,2.166,0.33,69.446,55.557,90.836,46.815,72.884,74.428,113.494,101.066,116.54,34.696,57.274,42.423,-10.867,110.0,110.0,72.25,74.625,55.688,56.313,0.0,37.594,72.0,70.0,1000.0,200.0,0.146,236.0,72.688,71.0,-0.027,71.938,71.188,56.0,56.844,0.0,43.313,72.0,70.0,1000.0,200.0,0.204,494.25,76.813,76.063,0.0,72.063,72.5,55.688,56.375,0.0,34.656,72.0,70.0,1000.0,200.0,0.135,403.75,78.313,76.938,0.0,72.0,70.375,55.063,56.031,0.0,46.406,72.0,70.0,1000.0,200.0,0.218,510.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.658,11.749,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.5,302.75,527.0,528.0,521.0,0.004,3.968,0.0,12.445,1.026,0.31,-0.007,0.0,0.0,-0.002
9062007,1048,1.0,1.0,1.0,1.0,100.0,33.666,40.0,40.0,40.0,1.0,1.0,1014.048,307.963,-0.005,11.608,0.0,80.0,55.0,1.4,1632.25,1740.802,1874.652,274.388,54.876,73.587,72.935,73.325,52.059,1.387,2.177,0.33,69.441,55.553,90.919,46.872,72.884,74.428,113.642,100.959,116.54,34.623,57.484,42.204,-10.852,110.0,110.0,72.25,74.375,55.688,56.063,0.0,37.875,72.0,70.0,1000.0,200.0,0.146,239.0,72.563,71.0,-0.026,71.75,71.313,56.0,56.844,0.0,43.813,72.0,70.0,1000.0,200.0,0.192,483.0,76.75,76.063,0.0,72.0,72.313,55.688,56.375,0.0,35.031,72.0,70.0,1000.0,200.0,0.137,406.0,78.25,76.938,0.0,72.063,70.313,55.281,56.031,0.0,46.375,72.0,70.0,1000.0,200.0,0.22,512.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.668,11.765,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,526.0,528.0,521.0,0.001,3.849,0.0,12.226,1.014,0.308,-0.006,0.0,0.0,-0.002
9062007,1049,1.0,1.0,1.0,1.0,100.0,33.842,40.0,40.0,40.0,1.0,1.0,1033.955,311.475,-0.005,11.623,0.0,80.0,55.0,1.4,1648.125,1743.658,1876.502,270.093,54.983,73.587,72.826,73.325,52.168,1.41,2.17,0.334,69.461,55.601,90.919,46.984,72.884,74.535,113.494,100.746,116.393,34.55,57.484,42.204,-10.852,110.0,110.0,72.25,74.438,55.688,56.406,0.0,37.219,72.0,70.0,1000.0,200.0,0.149,241.5,72.563,70.875,-0.026,71.938,71.625,56.094,56.938,0.0,42.469,72.0,70.0,1000.0,200.0,0.202,492.75,76.813,76.063,0.0,72.063,72.5,56.0,56.375,0.0,35.281,72.0,70.0,1000.0,200.0,0.131,400.0,78.313,76.813,0.0,72.063,70.375,55.344,56.156,0.0,46.375,72.0,70.0,1000.0,200.0,0.22,513.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.673,11.767,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,303.0,525.5,528.0,521.0,0.001,3.879,0.0,12.36,1.034,0.311,-0.006,0.0,0.0,-0.001
9062007,1050,1.0,1.0,1.0,1.0,100.0,33.833,40.0,40.0,40.0,1.0,1.0,1005.852,305.621,-0.005,11.579,0.0,80.0,55.0,1.4,1634.25,1715.129,1861.706,255.774,54.983,73.587,72.826,73.325,52.168,1.429,2.152,0.33,69.405,55.567,90.78,47.097,72.949,74.535,113.199,100.746,116.171,34.405,57.484,42.058,-10.852,110.0,110.0,72.25,74.563,55.906,56.313,0.0,38.313,72.0,70.0,1000.0,200.0,0.14,233.375,72.563,70.875,-0.026,71.938,71.5,56.094,56.938,0.0,43.875,72.0,70.0,1000.0,200.0,0.192,478.75,76.75,76.188,0.0,72.0,72.438,55.875,56.5,0.0,36.281,72.0,70.0,1000.0,200.0,0.128,391.5,78.25,76.813,0.0,72.063,70.375,55.344,56.25,0.0,45.969,72.0,70.0,1000.0,200.0,0.224,518.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.658,11.755,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.0,303.25,525.5,528.0,521.0,0.001,3.84,0.0,12.312,1.006,0.306,-0.006,0.0,0.0,-0.001
9062007,1051,1.0,1.0,1.0,1.0,100.0,33.892,40.0,40.0,40.0,1.0,1.0,1017.561,305.621,-0.005,11.623,0.0,80.0,55.0,1.4,1634.25,1736.521,1872.802,262.933,54.983,73.587,72.935,73.325,52.168,1.417,2.163,0.326,69.426,55.532,90.724,47.041,72.949,74.535,113.199,100.533,116.171,34.405,57.484,42.131,-10.852,110.0,110.0,72.25,74.375,55.813,56.406,0.0,37.688,72.0,70.0,1000.0,200.0,0.147,239.5,72.5,70.875,-0.026,72.0,71.5,56.094,56.938,0.0,43.406,72.0,70.0,1000.0,200.0,0.203,492.25,76.813,76.188,0.0,71.938,72.438,56.0,56.5,0.0,35.813,72.0,70.0,1000.0,200.0,0.128,395.25,78.25,76.813,0.0,72.188,70.375,55.344,56.156,0.0,46.813,72.0,70.0,1000.0,200.0,0.22,513.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.655,11.755,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,525.5,528.0,521.0,0.001,3.891,0.0,12.477,1.018,0.306,-0.006,0.0,0.0,-0.001
9062007,1052,1.0,1.0,1.0,1.0,100.0,34.118,40.0,40.0,40.0,1.0,1.0,1019.903,309.133,-0.005,11.608,0.0,80.0,55.0,1.4,1640.75,1743.658,1874.652,267.229,54.983,73.587,72.935,73.325,52.059,1.421,2.113,0.326,69.402,55.543,90.613,47.013,72.949,74.535,112.904,100.533,115.95,34.26,57.484,41.985,-10.852,110.0,110.0,72.188,75.0,55.813,56.406,0.0,37.344,72.0,70.0,1000.0,200.0,0.149,241.75,72.5,70.875,-0.026,71.938,71.313,56.313,56.938,0.0,43.25,72.0,70.0,1000.0,200.0,0.204,493.75,76.75,76.063,0.0,72.0,72.438,56.0,56.5,0.0,35.688,72.0,70.0,1000.0,200.0,0.128,395.75,78.25,76.813,0.0,72.063,70.625,55.344,56.156,0.0,47.031,72.0,70.0,1000.0,200.0,0.221,514.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.647,11.751,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.0,528.0,521.0,0.001,3.861,0.0,12.46,1.02,0.309,-0.006,0.0,0.0,-0.001
9062007,1053,1.0,1.0,1.0,1.0,100.0,33.962,40.0,40.0,40.0,1.0,1.0,1021.074,307.963,-0.005,11.593,0.0,80.0,55.0,1.4,1649.5,1740.802,1869.103,268.661,54.983,73.587,72.935,73.325,52.168,1.417,2.166,0.326,69.414,55.533,90.585,47.125,72.949,74.535,112.978,100.321,115.95,34.332,57.379,42.058,-10.867,110.0,110.0,72.188,74.375,55.813,56.313,0.0,37.25,72.0,70.0,1000.0,200.0,0.149,241.625,72.375,70.875,-0.026,72.0,71.313,56.094,56.938,0.0,43.094,72.0,70.0,1000.0,200.0,0.203,494.25,76.75,76.188,0.0,72.0,72.563,56.0,56.5,0.0,36.063,72.0,70.0,1000.0,200.0,0.125,386.25,78.25,76.813,0.0,72.063,70.313,55.344,56.25,0.0,47.469,72.0,70.0,1000.0,200.0,0.22,513.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.647,11.759,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.5,528.0,521.0,0.001,3.886,0.0,12.445,1.021,0.308,-0.006,0.0,0.0,-0.001
9062007,1054,1.0,1.0,1.0,1.0,100.0,34.245,40.0,40.0,40.0,1.0,1.0,1024.587,309.133,-0.005,11.564,0.0,80.0,55.0,1.4,1652.125,1742.23,1876.502,270.093,55.09,73.587,72.935,73.325,52.059,1.425,2.191,0.326,69.404,55.572,90.613,47.238,72.949,74.535,112.83,100.321,115.802,34.26,57.484,41.985,-10.867,110.0,110.0,72.25,74.25,55.813,56.406,0.0,37.969,72.0,70.0,1000.0,200.0,0.142,236.875,72.5,70.875,-0.026,71.938,71.5,56.313,57.063,0.0,43.813,72.0,70.0,1000.0,200.0,0.201,486.5,76.813,76.063,0.0,72.0,72.438,56.0,56.5,0.0,35.813,72.0,70.0,1000.0,200.0,0.13,393.5,78.125,76.813,0.0,72.188,70.313,55.344,56.156,0.0,45.938,72.0,70.0,1000.0,200.0,0.236,531.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.645,11.747,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,302.75,526.5,528.0,521.0,0.001,3.847,0.0,12.413,1.025,0.309,-0.006,0.0,0.0,-0.002
9062007,1055,1.0,1.0,1.0,1.0,100.0,34.061,40.0,40.0,40.0,1.0,1.0,1035.126,309.133,0.005,11.653,0.0,80.0,55.0,1.4,1646.5,1762.23,1876.502,275.82,54.983,73.587,72.935,73.325,52.059,1.368,2.195,0.319,69.492,55.542,90.697,47.294,72.949,74.535,112.683,100.108,115.728,34.26,57.379,41.912,-10.852,110.0,110.0,72.25,74.563,55.813,56.469,0.0,37.719,72.0,70.0,1000.0,200.0,0.147,240.375,72.313,70.875,-0.026,72.0,71.188,56.094,56.938,0.0,42.781,72.0,70.0,1000.0,200.0,0.207,500.75,76.75,76.063,0.0,72.063,72.438,56.0,56.5,0.0,35.281,72.0,70.0,1000.0,200.0,0.135,395.5,78.125,76.813,0.0,72.188,70.375,55.344,56.156,0.0,46.75,72.0,70.0,1000.0,200.0,0.231,527.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.648,11.749,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.0,528.5,521.0,-0.001,3.857,0.0,12.39,1.035,0.309,-0.005,0.0,0.0,-0.001
9062007,1056,1.0,1.0,1.0,1.0,100.0,34.353,40.0,40.0,40.0,1.0,1.0,1031.613,310.304,-0.005,11.534,0.0,80.0,55.0,1.4,1664.375,1767.949,1880.202,277.253,55.09,73.587,72.935,73.325,52.168,1.372,2.138,0.326,69.501,55.563,90.697,47.322,72.949,74.535,112.535,100.001,115.654,34.114,57.379,41.912,-10.852,110.0,110.0,72.25,74.625,55.813,56.406,0.0,37.938,72.0,70.0,1000.0,200.0,0.147,239.625,72.313,70.688,-0.026,72.125,71.5,56.094,57.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.208,498.75,76.75,76.063,0.0,72.063,72.313,56.0,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.136,404.0,78.125,76.813,0.0,72.188,70.375,55.344,56.156,0.0,46.781,72.0,70.0,1000.0,200.0,0.233,528.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.647,11.754,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.0,528.0,521.0,0.001,3.866,0.0,12.498,1.032,0.31,-0.006,0.0,0.0,-0.001
9062007,1057,1.0,1.0,1.0,1.0,100.0,34.44,40.0,40.0,40.0,1.0,1.0,1037.468,309.133,-0.005,11.623,0.0,80.0,55.0,1.4,1668.625,1763.66,1880.202,280.117,55.09,73.695,72.935,73.325,52.168,1.387,2.177,0.323,69.471,55.578,90.669,47.294,72.949,74.535,112.388,99.895,115.359,34.041,57.484,41.84,-10.852,110.0,110.0,72.188,74.563,55.813,56.469,0.0,38.25,72.0,70.0,1000.0,200.0,0.146,239.0,72.313,70.688,-0.026,72.125,71.625,56.313,57.063,0.0,43.438,72.0,70.0,1000.0,200.0,0.208,500.75,76.75,76.188,0.0,72.063,72.438,56.094,56.594,0.0,34.719,72.0,70.0,1000.0,200.0,0.138,407.25,78.125,76.75,0.0,72.0,70.625,55.344,56.25,0.0,46.063,72.0,70.0,1000.0,200.0,0.232,527.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.648,11.757,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,302.75,526.0,528.5,521.0,0.001,3.867,0.0,12.596,1.037,0.309,-0.006,0.0,0.0,-0.001
9062007,1058,1.0,1.0,1.0,1.0,100.0,34.53,40.0,40.0,40.0,1.0,1.0,1023.416,309.133,-0.005,11.549,0.0,80.0,55.0,1.4,1666.0,1765.09,1878.352,278.685,55.09,73.695,72.935,73.325,52.168,1.394,2.166,0.33,69.478,55.583,90.558,47.21,72.949,74.535,112.314,99.682,115.433,34.114,57.379,41.985,-10.867,110.0,110.0,72.25,74.875,55.813,56.469,0.0,37.813,72.0,70.0,1000.0,200.0,0.149,241.125,72.125,70.688,-0.026,72.125,71.625,56.438,57.063,0.0,43.563,72.0,70.0,1000.0,200.0,0.21,501.25,76.75,76.063,0.0,72.063,72.313,56.0,56.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.143,411.5,78.125,76.75,0.0,72.0,70.625,55.438,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.215,507.75,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.623,11.732,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.0,538.0,303.0,526.0,528.5,521.0,0.001,3.907,0.0,12.631,1.023,0.309,-0.005,0.0,0.0,-0.001
9062007,1059,1.0,1.0,1.0,1.0,100.0,34.62,40.0,40.0,40.0,1.0,1.0,1033.955,307.963,-0.005,11.608,0.0,80.0,55.0,1.4,1666.0,1746.513,1872.802,274.388,55.09,73.695,72.935,73.325,52.168,1.387,2.163,0.308,69.472,55.577,90.585,47.125,72.949,74.535,112.093,99.682,115.211,34.114,57.379,41.985,-10.852,110.0,110.0,72.375,74.563,55.813,56.406,0.0,38.281,72.0,70.0,1000.0,200.0,0.147,240.25,72.125,70.688,-0.026,72.125,71.188,56.313,57.063,0.0,43.719,72.0,70.0,1000.0,200.0,0.21,502.75,76.75,76.188,0.0,72.063,72.438,56.0,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.135,403.0,78.0,76.813,0.0,72.0,70.375,55.344,56.25,0.0,46.563,72.0,70.0,1000.0,200.0,0.225,518.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.651,11.747,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,302.75,526.5,528.5,521.0,0.001,3.927,0.0,12.696,1.034,0.308,-0.005,0.0,0.0,-0.002
9062007,1100,1.0,1.0,1.0,1.0,100.0,34.726,40.0,40.0,40.0,1.0,1.0,1026.929,309.133,-0.005,11.505,0.0,80.0,55.0,1.4,1663.875,1749.37,1870.953,281.549,55.09,73.695,72.935,73.435,52.168,1.41,2.163,0.304,69.466,55.578,90.53,47.153,73.053,74.535,112.019,99.788,115.211,34.041,57.379,41.912,-10.867,110.0,110.0,72.25,74.875,55.906,56.469,0.0,38.5,72.0,70.0,1000.0,200.0,0.148,239.875,72.125,70.688,-0.026,72.125,71.5,56.313,57.063,0.0,44.313,72.0,70.0,1000.0,200.0,0.209,499.75,76.75,76.063,0.0,72.063,72.438,56.0,56.594,0.0,36.531,72.0,70.0,1000.0,200.0,0.134,400.75,78.0,76.75,0.0,72.063,70.375,55.438,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.22,513.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.663,11.762,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,526.0,528.0,521.0,0.001,3.88,0.0,12.583,1.027,0.309,-0.005,0.0,0.0,-0.001
9062007,1101,1.0,1.0,1.0,1.0,100.0,34.825,40.0,40.0,40.0,1.0,1.0,1025.758,309.133,-0.005,11.653,0.0,80.0,55.0,1.4,1657.125,1755.084,1876.502,277.253,55.09,73.695,72.935,73.325,52.059,1.379,2.17,0.33,69.479,55.581,90.669,47.125,73.053,74.535,111.872,99.469,114.99,34.041,57.379,41.84,-10.867,110.0,110.0,72.25,75.0,55.906,56.469,0.0,38.906,72.0,70.0,1000.0,200.0,0.146,239.25,72.125,70.688,-0.026,72.125,71.625,56.313,57.063,0.0,43.469,72.0,70.0,1000.0,200.0,0.21,501.75,76.75,76.063,0.0,72.25,72.438,56.094,56.594,0.0,37.063,72.0,70.0,1000.0,200.0,0.133,399.75,77.875,76.75,0.0,72.063,70.625,55.344,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.23,524.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.62,11.745,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,538.0,303.0,526.0,528.5,521.0,0.001,3.894,0.0,12.629,1.026,0.309,-0.005,0.0,0.0,-0.002
9062007,1102,1.0,1.0,1.0,1.0,100.0,34.923,40.0,40.0,40.0,1.0,1.0,1025.758,310.304,-0.005,11.534,0.0,80.0,55.0,1.4,1663.875,1755.084,1874.652,271.525,55.09,73.695,72.935,73.435,52.168,1.387,2.145,0.312,69.495,55.618,90.641,47.21,73.053,74.535,111.798,99.363,114.99,34.041,57.379,41.912,-10.852,110.0,110.0,72.375,74.625,55.813,56.406,0.0,39.219,72.0,70.0,1000.0,200.0,0.146,239.375,72.0,70.563,-0.026,72.0,71.688,56.313,57.063,0.0,43.719,72.0,70.0,1000.0,200.0,0.209,500.5,76.75,76.188,0.0,72.063,72.5,56.094,56.594,0.0,36.656,72.0,70.0,1000.0,200.0,0.137,404.0,78.0,76.75,0.0,72.063,70.625,55.344,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.227,522.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.655,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.5,528.5,521.0,0.001,3.89,0.0,12.615,1.026,0.31,-0.005,0.0,0.0,-0.002
9062007,1103,1.0,1.0,1.0,1.0,100.0,35.021,40.0,40.0,40.0,1.0,1.0,1038.639,311.475,-0.005,11.534,0.0,80.0,55.0,1.4,1664.625,1773.671,1889.454,284.413,55.09,73.695,73.043,73.435,52.168,1.368,2.173,0.304,69.584,55.613,90.585,47.182,73.053,74.535,111.65,99.256,114.916,34.114,57.379,41.912,-10.852,110.0,110.0,72.25,75.188,55.906,56.469,0.0,39.813,72.0,70.0,1000.0,200.0,0.147,239.625,72.0,70.563,-0.026,72.125,71.313,56.313,57.063,0.0,43.969,72.0,70.0,1000.0,200.0,0.208,499.5,76.813,76.188,0.0,72.063,72.438,56.094,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.145,414.5,77.875,76.75,0.0,72.188,70.375,55.344,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.226,519.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.655,11.749,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.0,528.5,521.0,0.001,3.866,0.0,12.498,1.039,0.311,-0.005,0.0,0.0,-0.001
9062007,1104,1.0,1.0,1.0,1.0,100.0,35.119,40.0,40.0,40.0,1.0,1.0,1037.468,312.646,-0.005,11.579,0.0,80.0,55.0,1.4,1672.125,1776.533,1885.753,287.278,55.09,73.695,73.043,73.435,52.168,1.368,2.195,0.315,69.583,55.634,90.669,47.238,73.053,74.535,111.429,99.15,114.768,34.041,57.379,41.912,-10.852,110.0,110.0,72.25,74.563,55.906,56.469,0.0,38.25,72.0,70.0,1000.0,200.0,0.158,248.75,72.125,70.563,-0.026,72.0,71.5,56.313,57.063,0.0,44.219,72.0,70.0,1000.0,200.0,0.208,498.75,76.75,76.188,0.0,72.0,72.438,56.0,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.143,416.25,78.0,76.75,0.0,72.063,70.313,55.344,56.406,0.0,47.594,72.0,70.0,1000.0,200.0,0.227,520.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.672,11.764,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,538.0,302.75,526.5,528.5,521.0,0.001,3.905,0.0,12.664,1.037,0.313,-0.006,0.0,0.0,-0.001
9062007,1105,1.0,1.0,1.0,1.0,100.0,35.227,40.0,40.0,40.0,1.0,1.0,1033.955,309.133,-0.005,11.579,0.0,80.0,55.0,1.4,1671.125,1763.66,1874.652,275.82,55.09,73.695,72.935,73.435,52.168,1.383,2.184,0.326,69.567,55.646,90.585,47.153,73.117,74.428,111.429,99.043,114.694,34.041,57.379,41.912,-10.852,110.0,110.0,72.25,74.563,55.906,56.406,0.0,39.844,72.0,70.0,1000.0,200.0,0.145,237.25,71.875,70.563,-0.026,72.125,71.313,56.438,57.063,0.0,43.313,72.0,70.0,1000.0,200.0,0.219,514.0,76.75,76.063,0.0,72.0,72.438,56.094,56.844,0.0,36.844,72.0,70.0,1000.0,200.0,0.134,400.25,77.875,76.75,0.0,72.063,70.375,55.438,56.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.227,521.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.627,11.724,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,538.0,303.0,526.5,528.5,521.0,0.001,3.905,0.0,12.664,1.034,0.309,-0.005,0.0,0.0,-0.001
9062007,1106,1.0,1.0,1.0,1.0,100.0,35.325,40.0,40.0,40.0,1.0,1.0,1063.229,314.988,-0.005,11.534,0.0,80.0,55.0,1.4,1670.75,1808.047,1904.261,293.008,55.09,73.695,72.935,73.435,52.168,1.345,2.173,0.326,69.762,55.745,90.752,47.322,73.117,74.535,111.208,98.937,114.473,33.969,57.379,41.912,-10.852,110.0,110.0,72.25,74.625,55.906,56.469,0.0,38.625,72.0,70.0,1000.0,200.0,0.157,247.625,71.875,70.5,-0.026,72.125,71.188,56.438,57.25,0.0,44.313,72.0,70.0,1000.0,200.0,0.215,508.5,76.813,76.063,0.0,72.063,72.438,56.094,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.144,416.25,77.875,76.625,0.0,72.063,70.625,55.344,56.406,0.0,47.094,72.0,70.0,1000.0,200.0,0.237,534.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.637,11.732,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.5,538.0,303.0,525.5,528.5,521.0,0.001,3.913,0.0,12.731,1.063,0.315,-0.005,0.0,0.0,-0.002
9062007,1107,1.0,1.0,1.0,1.0,100.0,35.744,40.0,40.0,40.0,1.0,1.0,1036.297,311.475,-0.005,11.519,0.0,80.0,55.0,1.4,1688.5,1756.513,1880.202,275.82,55.196,73.695,72.935,73.435,52.168,1.406,2.17,0.334,69.671,55.743,90.641,47.379,73.117,74.535,111.134,98.831,114.547,33.969,57.484,41.912,-10.867,110.0,110.0,72.25,74.625,56.0,56.406,0.0,39.594,72.0,70.0,1000.0,200.0,0.147,239.625,71.875,70.563,-0.026,72.125,71.625,56.438,57.25,0.0,44.969,72.0,70.0,1000.0,200.0,0.212,502.75,76.75,76.063,0.0,71.938,72.5,56.094,56.594,0.0,36.594,72.0,70.0,1000.0,200.0,0.136,403.75,77.875,76.75,0.0,72.063,70.625,55.438,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.231,527.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.638,11.74,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.0,303.0,526.0,528.5,521.0,0.001,3.891,0.0,12.714,1.036,0.311,-0.005,0.0,0.0,-0.001
9062007,1108,1.0,1.0,1.0,1.0,100.0,35.959,40.0,40.0,40.0,1.0,1.0,1046.835,312.646,-0.005,11.49,0.0,80.0,55.0,1.4,1684.5,1775.102,1883.902,282.981,55.196,73.695,72.935,73.325,52.168,1.383,2.173,0.334,69.716,55.77,90.585,47.266,73.117,74.535,110.987,98.724,114.473,34.041,57.379,41.912,-10.852,110.0,110.0,72.25,75.063,55.906,56.469,0.0,38.719,72.0,70.0,1000.0,200.0,0.158,248.75,71.813,70.563,-0.026,72.125,71.5,56.313,57.25,0.0,43.531,72.0,70.0,1000.0,200.0,0.221,515.0,76.75,76.063,0.0,72.063,72.438,56.094,56.594,0.0,37.156,72.0,70.0,1000.0,200.0,0.133,400.0,77.875,76.75,0.0,71.875,70.625,55.438,56.406,0.0,47.344,72.0,70.0,1000.0,200.0,0.228,521.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.65,11.755,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,527.0,528.5,521.0,0.001,3.875,0.0,12.567,1.047,0.313,-0.005,0.0,0.0,-0.001
9062007,1109,1.0,1.0,1.0,1.0,100.0,36.173,40.0,40.0,40.0,1.0,1.0,1036.297,314.988,-0.005,11.593,0.0,80.0,55.0,1.4,1682.5,1767.949,1885.753,282.981,55.196,73.695,72.935,73.435,52.168,1.356,2.173,0.323,69.714,55.751,90.613,47.266,73.117,74.535,110.913,98.618,114.325,34.041,57.379,41.912,-10.867,110.0,110.0,72.375,74.875,55.906,56.469,0.0,38.25,72.0,70.0,1000.0,200.0,0.161,250.5,71.813,70.5,-0.026,72.125,71.5,56.438,57.25,0.0,44.281,72.0,70.0,1000.0,200.0,0.219,511.75,76.75,76.188,0.0,72.063,72.438,56.094,56.844,0.0,36.719,72.0,70.0,1000.0,200.0,0.134,406.25,77.875,76.625,0.0,72.063,70.375,55.438,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.227,520.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.629,11.739,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.0,538.0,303.0,526.0,528.5,521.0,0.001,3.91,0.0,12.68,1.036,0.315,-0.005,0.0,0.0,-0.001
9062007,1110,1.0,1.0,1.0,1.0,100.0,36.388,40.0,40.0,40.0,1.0,1.0,1049.177,312.646,-0.005,11.519,0.0,80.0,55.0,1.4,1687.125,1780.826,1887.603,277.253,55.196,73.695,72.935,73.435,52.277,1.387,2.095,0.33,69.728,55.784,90.641,47.322,73.117,74.535,110.765,98.511,114.251,34.041,57.379,41.912,-10.852,110.0,110.0,72.25,74.625,55.906,56.594,0.0,38.25,72.0,70.0,1000.0,200.0,0.159,249.625,71.813,70.563,-0.026,72.125,71.313,56.438,57.25,0.0,43.438,72.0,70.0,1000.0,200.0,0.221,517.0,76.75,76.063,0.0,72.063,72.5,56.094,56.594,0.0,37.156,72.0,70.0,1000.0,200.0,0.134,400.5,77.688,76.625,0.0,72.063,70.375,55.438,56.406,0.0,48.219,72.0,70.0,1000.0,200.0,0.227,521.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.659,11.754,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.0,302.75,527.0,528.0,521.0,0.001,3.885,0.0,12.599,1.049,0.313,-0.005,0.0,0.0,-0.001
9062007,1111,1.0,1.0,1.0,1.0,100.0,36.583,40.0,40.0,40.0,1.0,1.0,1051.519,313.817,-0.005,11.564,0.0,80.0,55.0,1.4,1687.125,1783.689,1889.454,282.981,55.196,73.695,72.935,73.435,52.168,1.383,2.188,0.323,69.786,55.839,90.585,47.407,73.267,74.643,110.544,98.511,114.03,33.969,57.379,41.84,-10.852,110.0,110.0,72.188,74.438,56.0,56.469,0.0,39.125,72.0,70.0,1000.0,200.0,0.153,245.75,71.75,70.5,-0.026,72.125,71.5,56.438,57.25,0.0,44.188,72.0,70.0,1000.0,200.0,0.219,513.0,76.813,76.063,0.0,72.063,72.5,56.156,56.844,0.0,37.063,72.0,70.0,1000.0,200.0,0.134,401.0,77.688,76.625,0.0,72.063,70.375,55.438,56.406,0.0,47.719,72.0,70.0,1000.0,200.0,0.238,533.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.659,11.755,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.0,303.0,526.0,528.5,521.0,0.001,3.888,0.0,12.648,1.052,0.314,-0.005,0.0,0.0,-0.001
9062007,1112,1.0,1.0,1.0,1.0,100.0,36.788,40.0,40.0,40.0,1.0,1.0,1050.348,316.159,-0.005,11.549,0.0,80.0,55.0,1.4,1692.625,1783.689,1898.708,284.413,55.196,73.695,72.935,73.435,52.277,1.394,2.209,0.326,69.839,55.89,90.613,47.407,73.267,74.643,110.47,98.298,114.03,34.041,57.694,41.912,-10.867,110.0,110.0,72.25,74.375,56.0,56.469,0.0,38.313,72.0,70.0,1000.0,200.0,0.16,249.625,71.813,70.375,-0.026,72.125,71.5,56.438,57.25,0.0,44.531,72.0,70.0,1000.0,200.0,0.21,506.0,76.813,76.063,0.0,72.063,72.563,56.094,56.844,0.0,36.531,72.0,70.0,1000.0,200.0,0.142,410.25,77.688,76.625,0.0,72.188,70.375,55.438,56.406,0.0,47.406,72.0,70.0,1000.0,200.0,0.234,529.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.645,11.74,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,528.0,538.0,303.0,526.0,528.5,521.0,0.001,3.843,0.0,12.632,1.05,0.316,-0.005,0.0,0.0,-0.001
9062007,1113,1.0,1.0,1.0,1.0,100.0,37.003,40.0,40.0,40.0,1.0,1.0,1065.571,318.501,-0.005,11.608,0.0,80.0,55.0,1.4,1696.875,1796.579,1902.41,291.575,55.196,73.695,72.935,73.435,52.277,1.36,2.202,0.337,69.996,55.985,90.724,47.66,73.267,74.643,110.323,98.192,113.808,33.969,57.379,41.985,-10.852,110.0,110.0,72.188,74.375,56.0,56.469,0.0,38.75,72.0,70.0,1000.0,200.0,0.158,247.875,71.75,70.5,-0.026,72.125,71.313,56.438,57.25,0.0,44.063,72.0,70.0,1000.0,200.0,0.221,515.0,76.75,76.063,0.0,72.063,72.5,56.156,56.844,0.0,36.813,72.0,70.0,1000.0,200.0,0.148,422.25,77.688,76.625,0.0,72.063,70.625,55.438,56.406,0.0,48.469,72.0,70.0,1000.0,200.0,0.233,529.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.663,11.762,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.0,302.75,526.0,528.5,521.0,0.001,3.975,0.0,12.93,1.066,0.319,-0.005,0.0,0.0,-0.002
9062007,1114,1.0,1.0,1.0,1.0,100.0,37.267,40.0,40.0,40.0,1.0,1.0,1063.229,312.646,-0.005,11.564,0.0,80.0,55.0,1.4,1717.375,1799.445,1906.113,287.278,55.196,73.587,72.826,73.435,52.277,1.387,2.188,0.319,69.952,55.966,90.585,47.604,73.267,74.643,110.249,98.086,113.882,34.041,57.484,41.985,-10.852,110.0,110.0,72.188,75.0,56.0,56.594,0.0,38.469,72.0,70.0,1000.0,200.0,0.161,247.75,71.75,70.375,-0.026,72.125,71.5,56.438,57.25,0.0,43.813,72.0,70.0,1000.0,200.0,0.223,517.0,76.75,76.063,0.0,72.0,72.563,56.156,56.844,0.0,36.719,72.0,70.0,1000.0,200.0,0.141,412.5,77.625,76.625,0.0,72.0,70.625,55.438,56.25,0.0,47.75,72.0,70.0,1000.0,200.0,0.235,530.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.656,11.754,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,302.75,526.0,528.5,521.0,0.001,3.919,0.0,12.765,1.063,0.313,-0.005,0.0,0.0,-0.002
9062007,1115,1.0,1.0,1.0,1.0,100.0,37.794,40.0,40.0,40.0,1.0,1.0,1057.374,318.501,-0.005,11.519,0.0,80.0,55.0,1.4,1704.125,1795.146,1904.261,287.278,55.303,73.695,72.935,73.325,52.386,1.364,2.216,0.326,70.028,56.039,90.613,47.632,73.267,74.643,110.175,98.086,113.734,34.041,57.484,41.912,-10.852,110.0,110.0,72.188,74.625,56.0,56.594,0.0,38.875,72.0,70.0,1000.0,200.0,0.156,247.875,71.5,70.5,-0.026,72.125,71.625,56.438,57.375,0.0,44.031,72.0,70.0,1000.0,200.0,0.221,516.5,76.75,76.063,0.0,72.0,72.438,56.156,56.844,0.0,35.375,72.0,70.0,1000.0,200.0,0.144,416.0,77.625,76.625,0.0,72.188,70.625,55.531,56.406,0.0,46.906,72.0,70.0,1000.0,200.0,0.234,530.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.634,11.74,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.5,528.5,521.0,0.001,3.868,0.0,12.599,1.057,0.319,-0.004,0.0,0.0,-0.002
9062007,1116,1.0,1.0,1.0,1.0,100.0,38.153,40.0,40.0,40.0,1.0,1.0,1071.425,316.159,-0.005,11.638,0.0,80.0,55.0,1.4,1711.25,1796.579,1906.113,291.575,55.303,73.587,72.935,73.325,52.386,1.394,2.191,0.319,70.068,56.06,90.585,47.548,73.467,74.643,109.806,98.086,113.513,33.969,57.484,41.912,-10.867,110.0,110.0,72.25,74.875,56.0,56.594,0.0,38.781,72.0,70.0,1000.0,200.0,0.159,249.875,71.5,70.375,-0.026,72.0,71.5,56.5,57.25,0.0,43.563,72.0,70.0,1000.0,200.0,0.226,521.5,76.75,76.063,0.0,72.0,72.5,56.156,56.844,0.0,36.094,72.0,70.0,1000.0,200.0,0.14,405.5,77.625,76.625,0.0,72.063,70.625,55.438,56.406,0.0,47.406,72.0,70.0,1000.0,200.0,0.234,530.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.613,11.721,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,538.0,303.0,526.0,528.5,521.0,0.002,3.931,0.0,12.846,1.071,0.316,-0.004,0.0,0.0,-0.002
9062007,1117,1.0,1.0,1.0,1.0,100.0,38.475,40.0,40.0,40.0,1.0,1.0,1070.254,318.501,-0.005,11.534,0.0,80.0,55.0,1.4,1699.25,1800.878,1917.222,285.846,55.303,73.695,72.935,73.325,52.277,1.398,2.212,0.315,70.093,56.081,90.558,47.548,73.467,74.643,109.88,97.766,113.587,34.041,57.379,41.985,-10.867,110.0,110.0,72.188,74.375,56.219,56.594,0.0,38.75,72.0,70.0,1000.0,200.0,0.16,250.375,71.5,70.375,-0.026,72.125,71.625,56.438,57.375,0.0,44.281,72.0,70.0,1000.0,200.0,0.218,512.0,76.75,76.188,0.0,72.063,72.563,56.156,56.844,0.0,35.344,72.0,70.0,1000.0,200.0,0.146,417.5,77.625,76.625,0.0,72.188,70.188,55.531,56.531,0.0,47.406,72.0,70.0,1000.0,200.0,0.236,531.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.627,11.742,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,302.75,526.5,528.5,521.0,0.002,3.926,0.0,12.732,1.07,0.319,-0.004,0.0,0.0,-0.002
9062007,1118,1.0,1.0,1.0,1.0,100.0,38.767,40.0,40.0,40.0,1.0,1.0,1073.767,317.33,-0.005,11.534,0.0,80.0,55.0,1.4,1712.25,1792.281,1906.113,293.008,55.303,73.695,72.935,73.435,52.386,1.372,2.152,0.33,70.134,56.093,90.558,47.632,73.467,74.75,109.733,97.766,113.439,34.041,57.484,41.985,-10.852,110.0,110.0,72.188,74.375,56.0,56.594,0.0,38.563,72.0,70.0,1000.0,200.0,0.16,249.875,71.375,70.375,-0.026,72.188,71.625,56.438,57.25,0.0,45.281,72.0,70.0,1000.0,200.0,0.222,517.0,76.75,76.063,0.0,72.25,72.5,56.156,56.844,0.0,35.5,72.0,70.0,1000.0,200.0,0.145,416.5,77.625,76.625,0.0,72.188,70.313,55.531,56.531,0.0,48.75,72.0,70.0,1000.0,200.0,0.234,530.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.63,11.735,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,526.0,529.0,521.0,0.002,3.908,0.0,12.732,1.074,0.317,-0.004,0.0,0.0,-0.002
9062007,1119,1.0,1.0,1.0,1.0,100.0,39.099,40.0,40.0,40.0,1.0,1.0,1077.28,317.33,-0.005,11.519,0.0,80.0,55.0,1.4,1722.75,1806.613,1911.667,291.575,55.303,73.695,72.935,73.435,52.386,1.375,2.223,0.323,70.178,56.146,90.669,47.548,73.467,74.75,109.511,97.66,113.365,34.041,57.484,42.058,-10.852,110.0,110.0,72.25,75.0,56.219,56.594,0.0,38.594,72.0,70.0,1000.0,200.0,0.16,250.0,71.5,70.313,-0.026,72.0,71.5,56.5,57.375,0.0,45.313,72.0,70.0,1000.0,200.0,0.223,515.5,76.75,76.063,0.0,72.25,72.438,56.156,56.844,0.0,36.531,72.0,70.0,1000.0,200.0,0.148,422.0,77.625,76.625,0.0,72.063,70.375,55.531,56.531,0.0,48.344,72.0,70.0,1000.0,200.0,0.24,536.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.618,11.727,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.0,538.0,303.0,526.5,528.5,521.0,0.002,3.939,0.0,12.832,1.077,0.317,-0.005,0.0,0.0,-0.001
9062007,1120,1.0,1.0,1.0,1.0,100.0,39.44,40.0,40.0,40.0,1.0,1.0,1073.767,318.501,-0.005,11.564,0.0,80.0,55.0,1.4,1712.375,1799.445,1902.41,285.846,55.303,73.695,72.826,73.435,52.386,1.383,2.223,0.341,70.163,56.13,90.53,47.576,73.467,74.857,109.511,97.553,113.291,34.114,57.589,42.058,-10.852,110.0,110.0,72.188,75.0,56.0,56.594,0.0,38.781,72.0,70.0,1000.0,200.0,0.16,250.625,71.5,70.375,-0.026,72.125,71.625,56.5,57.375,0.0,44.219,72.0,70.0,1000.0,200.0,0.225,518.5,76.75,76.063,0.0,72.25,72.563,56.25,56.844,0.0,36.688,72.0,70.0,1000.0,200.0,0.142,412.75,77.625,76.625,0.0,72.063,70.625,55.531,56.531,0.0,48.344,72.0,70.0,1000.0,200.0,0.237,532.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.653,11.749,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.0,303.0,527.5,529.0,521.0,0.002,3.913,0.0,12.765,1.074,0.319,-0.004,0.0,0.0,-0.002
