DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1121,1.0,1.0,1.0,1.0,100.0,40.014,40.0,40.0,40.0,1.0,1.0,1076.109,318.501,-0.005,11.49,0.0,80.0,55.0,1.4,1712.375,1803.745,1919.074,298.738,55.41,73.695,72.935,73.435,52.386,1.383,2.212,0.323,70.22,56.183,90.641,47.548,73.558,74.857,109.29,97.447,113.218,34.114,57.379,42.058,-10.867,110.0,110.0,72.25,74.25,56.0,56.594,0.0,39.031,72.0,70.0,1000.0,200.0,0.159,249.75,71.375,70.313,-0.026,72.125,71.188,56.5,57.375,0.0,45.531,72.0,70.0,1000.0,200.0,0.222,515.5,76.813,76.063,0.0,72.0,72.5,56.156,56.844,0.0,36.656,72.0,70.0,1000.0,200.0,0.145,415.75,77.625,76.625,0.0,72.063,70.313,55.594,56.406,0.0,48.0,72.0,70.0,1000.0,200.0,0.247,541.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.65,11.751,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.0,303.0,526.5,529.0,521.0,0.002,3.923,0.0,12.683,1.076,0.319,-0.004,0.0,0.0,-0.002
9062007,1122,1.0,1.0,1.0,1.0,100.0,40.414,40.0,40.0,40.0,1.0,1.0,1081.964,317.33,-0.005,11.593,0.0,80.0,55.0,1.4,1719.75,1810.915,1913.519,290.143,55.41,73.695,72.935,73.435,52.495,1.379,2.216,0.323,70.228,56.178,90.613,47.604,73.558,74.857,109.216,97.341,113.144,34.114,57.589,42.058,-10.867,110.0,110.0,72.188,74.438,56.219,56.688,0.0,39.313,72.0,70.0,1000.0,200.0,0.159,249.375,71.375,70.375,-0.026,72.125,71.5,56.5,57.375,0.0,44.875,72.0,70.0,1000.0,200.0,0.233,529.0,76.75,76.063,0.0,72.063,72.313,56.156,56.906,0.0,37.125,72.0,70.0,1000.0,200.0,0.144,414.5,77.625,76.625,0.0,72.063,70.313,55.594,56.531,0.0,48.344,72.0,70.0,1000.0,200.0,0.233,529.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.63,11.739,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.0,303.0,527.0,529.0,521.0,0.002,3.923,0.0,12.797,1.082,0.317,-0.004,0.0,0.0,-0.0
9062007,1123,1.0,1.0,1.0,1.0,100.0,40.862,40.0,40.0,40.0,1.0,1.0,1081.964,320.843,-0.005,11.534,0.0,80.0,55.0,1.4,1726.625,1812.349,1924.631,288.71,55.41,73.695,72.935,73.435,52.495,1.379,2.188,0.319,70.278,56.192,90.585,47.717,73.558,74.857,108.995,97.553,112.996,34.114,57.589,42.131,-10.852,110.0,110.0,72.25,74.25,56.219,56.688,0.0,39.469,72.0,70.0,1000.0,200.0,0.16,249.75,71.375,70.375,-0.026,72.188,71.313,56.5,57.375,0.0,45.719,72.0,70.0,1000.0,200.0,0.221,520.0,76.563,76.063,0.0,72.063,72.438,56.156,56.844,0.0,36.406,72.0,70.0,1000.0,200.0,0.145,416.75,77.5,76.563,0.0,72.063,70.375,55.531,56.531,0.0,47.375,72.0,70.0,1000.0,200.0,0.247,542.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.63,11.747,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.0,303.0,527.0,529.0,521.0,0.002,3.939,0.0,12.849,1.082,0.321,-0.004,0.0,0.0,-0.002
9062007,1124,1.0,1.0,1.0,1.0,100.0,41.301,40.0,40.0,40.0,1.0,1.0,1072.596,318.501,-0.005,11.564,0.0,80.0,55.0,1.4,1729.875,1806.613,1911.667,294.44,55.41,73.802,72.935,73.435,52.495,1.394,2.212,0.334,70.265,56.217,90.53,47.66,73.558,74.857,108.921,97.128,112.922,34.114,57.589,42.058,-10.867,110.0,110.0,72.188,74.625,56.219,56.688,0.0,39.313,72.0,70.0,1000.0,200.0,0.161,250.375,71.375,70.313,-0.026,72.125,71.063,56.5,57.375,0.0,46.281,72.0,70.0,1000.0,200.0,0.228,521.5,76.75,76.188,0.0,72.063,72.313,56.25,56.906,0.0,37.188,72.0,70.0,1000.0,200.0,0.145,416.75,77.5,76.625,0.0,72.063,70.375,55.594,56.531,0.0,48.813,72.0,70.0,1000.0,200.0,0.236,532.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.634,11.743,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.0,303.0,526.5,529.0,521.0,0.002,3.913,0.0,12.765,1.073,0.319,-0.004,0.0,0.0,-0.002
9062007,1125,1.0,1.0,1.0,1.0,100.0,41.515,40.0,40.0,40.0,1.0,1.0,1074.938,322.014,-0.005,11.505,0.0,80.0,55.0,1.4,1720.875,1819.522,1917.222,295.872,55.303,73.695,72.826,73.435,52.495,1.364,2.237,0.312,70.307,56.244,90.585,47.689,73.558,74.857,108.774,97.128,112.848,34.114,57.589,42.131,-10.852,110.0,110.0,72.188,74.25,56.219,56.688,0.0,39.875,72.0,70.0,1000.0,200.0,0.159,249.625,71.25,70.313,-0.026,72.125,71.188,56.625,57.375,0.0,46.469,72.0,70.0,1000.0,200.0,0.225,521.0,76.75,76.063,0.0,72.25,72.5,56.25,56.844,0.0,37.719,72.0,70.0,1000.0,200.0,0.145,415.75,77.5,76.625,0.0,72.063,70.625,55.594,56.625,0.0,47.375,72.0,70.0,1000.0,200.0,0.247,545.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.638,11.747,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.0,302.75,527.0,529.0,521.0,0.002,3.929,0.0,12.817,1.075,0.322,-0.004,0.0,0.0,-0.001
9062007,1126,1.0,1.0,1.0,1.0,100.0,42.224,40.0,40.0,40.0,1.0,1.0,1090.161,322.014,-0.005,11.564,0.0,80.0,55.0,1.4,1734.75,1822.393,1915.37,294.44,55.41,73.695,72.935,73.435,52.495,1.391,2.237,0.341,70.37,56.325,90.697,47.604,73.649,74.857,108.774,97.234,112.775,34.114,57.589,42.131,-10.852,110.0,110.0,72.25,74.875,56.219,56.688,0.0,39.844,72.0,70.0,1000.0,200.0,0.159,249.875,71.188,70.313,-0.026,72.125,71.313,56.5,57.375,0.0,45.094,72.0,70.0,1000.0,200.0,0.239,537.0,76.75,76.188,0.0,72.0,72.313,56.25,56.906,0.0,37.188,72.0,70.0,1000.0,200.0,0.149,419.25,77.5,76.563,0.0,72.063,70.625,55.594,56.531,0.0,48.25,72.0,70.0,1000.0,200.0,0.237,532.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.648,11.747,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.0,303.0,528.0,529.0,521.0,0.002,3.949,0.0,12.882,1.09,0.322,-0.003,0.0,0.0,-0.001
9062007,1127,1.0,1.0,1.0,1.0,100.0,42.655,40.0,40.0,40.0,1.0,1.0,1092.502,319.672,-0.005,11.593,0.0,80.0,55.0,1.4,1739.125,1806.613,1913.519,294.44,55.41,73.695,72.935,73.435,52.495,1.391,2.252,0.334,70.369,56.301,90.558,47.66,73.649,74.964,108.553,96.808,112.701,34.26,57.589,42.35,-10.867,110.0,110.0,72.25,74.625,56.219,56.688,0.0,39.875,72.0,70.0,1000.0,200.0,0.161,250.75,71.25,70.125,-0.026,72.125,71.5,56.5,57.375,0.0,45.656,72.0,70.0,1000.0,200.0,0.231,531.0,76.75,76.063,0.0,72.0,72.5,56.25,56.906,0.0,37.406,72.0,70.0,1000.0,200.0,0.144,414.25,77.5,76.625,0.0,72.188,70.375,55.594,56.531,0.0,47.906,72.0,70.0,1000.0,200.0,0.244,539.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.65,11.745,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.0,303.0,527.5,529.0,521.0,0.002,4.02,0.0,13.032,1.093,0.32,-0.004,0.0,0.0,-0.002
9062007,1128,1.0,1.0,1.0,1.0,100.0,43.103,40.0,40.0,40.0,1.0,1.0,1108.896,323.185,-0.005,11.579,0.0,80.0,55.0,1.4,1747.625,1855.441,1937.598,305.901,55.41,73.695,72.935,73.435,52.495,1.36,2.244,0.323,70.448,56.333,90.585,47.773,73.649,74.964,108.405,96.808,112.627,34.332,57.484,42.423,-10.852,110.0,110.0,72.25,74.563,56.219,56.688,0.0,40.656,72.0,70.0,1000.0,200.0,0.159,249.125,71.25,70.125,-0.026,72.125,71.313,56.625,57.375,0.0,45.594,72.0,70.0,1000.0,200.0,0.234,531.5,76.75,76.188,0.0,72.063,72.5,56.25,57.0,0.0,36.063,72.0,70.0,1000.0,200.0,0.154,429.25,77.5,76.563,0.0,72.25,70.375,55.531,56.625,0.0,47.406,72.0,70.0,1000.0,200.0,0.252,551.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.656,11.752,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.0,303.0,528.0,529.0,521.0,0.002,4.047,0.0,13.017,1.109,0.323,-0.004,0.0,0.0,-0.002
9062007,1129,1.0,1.0,1.0,1.0,100.0,43.551,40.0,40.0,40.0,1.0,1.0,1110.067,326.698,-0.005,11.593,0.0,80.0,55.0,1.4,1747.625,1845.375,1935.745,304.468,55.41,73.695,72.826,73.435,52.495,1.375,2.227,0.319,70.49,56.384,90.419,47.858,73.649,74.964,108.331,96.702,112.479,34.332,57.379,42.569,-10.867,110.0,110.0,72.25,74.063,56.219,56.688,0.0,40.063,72.0,70.0,1000.0,200.0,0.166,255.875,71.188,70.313,-0.026,72.125,71.063,56.625,57.375,0.0,46.531,72.0,70.0,1000.0,200.0,0.226,518.5,76.75,76.063,0.0,71.938,72.563,56.25,57.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.154,431.75,77.5,76.563,0.0,72.063,70.375,55.594,56.531,0.0,47.688,72.0,70.0,1000.0,200.0,0.252,550.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.662,11.759,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.0,303.0,527.0,529.0,521.0,0.002,4.143,0.0,13.268,1.11,0.327,-0.003,0.0,0.0,-0.002
9062007,1130,1.0,1.0,1.0,1.0,100.0,44.037,40.0,40.0,40.0,1.0,1.0,1119.435,324.356,-0.005,11.534,0.0,80.0,55.0,1.4,1753.25,1858.319,1935.745,307.334,55.41,73.695,72.935,73.435,52.386,1.383,2.223,0.319,70.578,56.373,90.307,47.914,73.649,74.964,108.258,96.808,112.405,34.405,57.274,42.715,-10.852,110.0,110.0,72.188,74.563,56.219,56.688,0.0,39.344,72.0,70.0,1000.0,200.0,0.172,259.0,71.188,70.313,-0.026,72.125,71.313,56.625,57.375,0.0,45.813,72.0,70.0,1000.0,200.0,0.238,531.5,76.75,76.063,0.0,72.0,72.5,56.25,56.906,0.0,36.156,72.0,70.0,1000.0,200.0,0.154,430.75,77.5,76.563,0.0,72.0,70.313,55.594,56.531,0.0,47.969,72.0,70.0,1000.0,200.0,0.245,543.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.651,11.745,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.0,303.0,526.5,529.0,521.0,0.002,4.191,0.0,13.317,1.119,0.324,-0.003,0.0,0.0,-0.001
9062007,1131,1.0,1.0,1.0,1.0,100.0,44.156,40.0,40.0,40.0,1.0,1.0,1091.332,320.843,-0.005,11.475,0.0,80.0,55.0,1.4,1750.625,1813.783,1924.631,288.71,55.303,73.695,72.935,73.435,52.277,1.379,2.255,0.319,70.541,56.439,89.946,47.858,73.72,75.071,107.963,96.489,112.184,34.26,57.169,42.715,-10.852,110.0,110.0,72.188,75.0,56.219,56.688,0.0,40.719,72.0,70.0,1000.0,200.0,0.159,248.75,71.188,70.313,-0.026,72.125,71.188,56.5,57.375,0.0,45.969,72.0,70.0,1000.0,200.0,0.236,531.5,76.75,76.063,0.0,72.063,72.563,56.156,56.906,0.0,37.063,72.0,70.0,1000.0,200.0,0.144,420.5,77.438,76.563,0.0,72.063,70.313,55.531,56.531,0.0,48.281,72.0,70.0,1000.0,200.0,0.239,534.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.655,11.745,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.0,527.0,529.0,521.0,0.002,4.235,0.0,13.481,1.091,0.321,-0.003,0.0,0.0,-0.002
9062007,1132,1.0,1.0,1.0,1.0,100.0,44.214,40.0,40.0,40.0,1.0,1.0,1105.383,323.185,-0.005,11.534,0.0,80.0,55.0,1.4,1740.375,1855.441,1937.598,304.468,55.196,73.695,72.935,73.435,52.168,1.379,2.259,0.337,70.613,56.498,90.224,47.773,73.72,75.071,107.963,96.383,112.258,34.405,56.855,42.787,-10.867,110.0,110.0,72.25,75.0,56.219,56.594,0.0,39.25,72.0,70.0,1000.0,200.0,0.171,259.25,71.188,70.125,-0.026,72.125,71.5,56.5,57.375,0.0,45.813,72.0,70.0,1000.0,200.0,0.233,528.5,76.75,76.063,0.0,72.063,72.5,56.156,56.844,0.0,36.281,72.0,70.0,1000.0,200.0,0.152,430.5,77.5,76.563,0.0,72.063,70.188,55.438,56.531,0.0,47.938,72.0,70.0,1000.0,200.0,0.247,542.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.647,11.737,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,538.0,303.0,527.5,529.0,521.0,0.002,4.306,0.0,13.433,1.105,0.323,-0.004,0.0,0.0,-0.002
9062007,1133,1.0,1.0,1.0,1.0,100.0,44.43,40.0,40.0,40.0,1.0,1.0,1113.58,326.698,-0.005,11.49,0.0,80.0,55.0,1.4,1740.875,1851.127,1937.598,301.603,55.196,73.695,72.826,73.435,52.168,1.379,2.266,0.326,70.721,56.526,90.307,47.66,73.72,75.071,107.815,96.276,112.184,34.405,56.855,42.933,-10.852,110.0,110.0,72.188,75.0,56.0,56.594,0.0,40.094,72.0,70.0,1000.0,200.0,0.167,256.25,71.063,70.125,-0.026,72.188,71.063,56.5,57.375,0.0,47.031,72.0,70.0,1000.0,200.0,0.231,526.0,76.563,76.063,0.0,72.25,72.438,56.156,56.844,0.0,37.469,72.0,70.0,1000.0,200.0,0.157,432.25,77.438,76.563,0.0,72.188,70.375,55.438,56.406,0.0,47.906,72.0,70.0,1000.0,200.0,0.253,551.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.643,11.732,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.5,538.0,303.25,526.5,529.5,521.0,0.002,4.365,0.0,13.615,1.114,0.327,-0.004,0.0,0.0,-0.001
9062007,1134,1.0,1.0,1.0,1.0,100.0,44.654,40.0,40.0,40.0,1.0,1.0,1110.067,324.356,-0.005,11.46,0.0,80.0,55.0,1.4,1766.75,1839.626,1933.893,297.305,55.196,73.695,72.935,73.435,52.168,1.391,2.234,0.33,70.678,56.546,90.196,47.689,73.72,75.178,107.668,96.276,112.036,34.478,57.064,43.079,-10.852,110.0,110.0,72.188,74.875,55.906,56.594,0.0,40.438,72.0,70.0,1000.0,200.0,0.164,251.5,71.188,70.125,-0.026,72.188,71.0,56.438,57.375,0.0,47.125,72.0,70.0,1000.0,200.0,0.234,530.0,76.75,76.063,0.0,72.063,72.5,56.156,56.844,0.0,36.938,72.0,70.0,1000.0,200.0,0.154,429.0,77.438,76.625,0.0,72.188,70.125,55.438,56.406,0.0,48.0,72.0,70.0,1000.0,200.0,0.252,551.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.662,11.751,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.0,303.25,528.0,529.5,521.0,0.002,4.364,0.0,13.695,1.11,0.324,-0.004,0.0,0.0,-0.001
9062007,1135,1.0,1.0,1.0,1.0,100.0,44.587,40.0,40.0,40.0,1.0,1.0,1119.435,324.356,-0.005,11.475,0.0,80.0,55.0,1.4,1766.0,1851.127,1939.451,310.199,55.09,73.695,72.826,73.435,52.168,1.398,2.259,0.326,70.775,56.569,90.307,47.773,73.72,75.286,107.52,96.17,111.962,34.55,56.75,43.079,-10.867,110.0,110.0,72.188,74.438,56.0,56.594,0.0,39.438,72.0,70.0,1000.0,200.0,0.172,259.25,71.063,70.0,-0.026,72.125,71.188,56.438,57.375,0.0,46.844,72.0,70.0,1000.0,200.0,0.239,533.0,76.75,76.063,0.0,72.063,72.438,56.156,56.844,0.0,36.906,72.0,70.0,1000.0,200.0,0.153,428.75,77.438,76.563,0.0,72.063,70.375,55.438,56.406,0.0,47.688,72.0,70.0,1000.0,200.0,0.248,548.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.665,11.762,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.0,538.5,302.75,526.5,529.5,521.0,0.002,4.409,0.0,13.598,1.119,0.324,-0.004,0.0,0.0,-0.001
9062007,1136,1.0,1.0,1.0,1.0,100.0,44.715,40.0,40.0,40.0,1.0,1.0,1118.264,325.527,-0.005,11.475,0.0,80.0,55.0,1.4,1755.625,1852.565,1941.304,305.901,55.09,73.695,72.718,73.435,52.059,1.379,2.259,0.33,70.792,56.602,90.335,47.858,73.72,75.286,107.446,96.063,111.888,34.55,56.645,43.225,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,40.531,72.0,70.0,1000.0,200.0,0.161,253.125,71.063,70.0,-0.026,72.188,71.313,56.5,57.25,0.0,46.938,72.0,70.0,1000.0,200.0,0.244,539.5,76.75,76.188,0.0,72.0,72.563,56.094,56.844,0.0,36.125,72.0,70.0,1000.0,200.0,0.153,429.5,77.438,76.563,0.0,72.188,70.188,55.531,56.406,0.0,47.688,72.0,70.0,1000.0,200.0,0.251,549.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.675,11.764,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.0,538.0,303.25,528.0,529.5,521.0,0.002,4.505,0.0,13.831,1.118,0.326,-0.004,0.0,0.0,-0.001
9062007,1137,1.0,1.0,1.0,1.0,100.0,44.821,40.0,40.0,40.0,1.0,1.0,1128.802,327.869,-0.005,11.534,0.0,80.0,55.0,1.4,1762.75,1861.197,1950.57,310.199,55.09,73.695,72.718,73.435,52.059,1.383,2.273,0.337,70.834,56.63,90.363,47.801,74.122,75.286,107.373,95.957,111.815,34.623,56.645,43.225,-10.852,110.0,110.0,72.25,74.375,55.906,56.469,0.0,39.281,72.0,70.0,1000.0,200.0,0.173,260.0,71.063,70.0,-0.026,72.125,71.063,56.438,57.25,0.0,47.594,72.0,70.0,1000.0,200.0,0.237,533.0,76.75,76.188,0.0,72.0,72.563,56.094,56.844,0.0,36.063,72.0,70.0,1000.0,200.0,0.154,430.75,77.438,76.563,0.0,72.188,70.313,55.438,56.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.254,552.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.667,11.757,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.5,303.0,526.0,529.5,521.0,0.002,4.505,0.0,13.784,1.129,0.328,-0.004,0.0,0.0,-0.001
9062007,1138,1.0,1.0,1.0,1.0,100.0,44.899,40.0,40.0,40.0,1.0,1.0,1119.435,326.698,-0.005,11.505,0.0,80.0,55.0,1.4,1759.0,1855.441,1937.598,305.901,55.09,73.695,72.718,73.435,52.059,1.379,2.28,0.334,70.811,56.647,90.279,47.773,74.122,75.393,107.225,95.957,111.741,34.696,56.645,43.225,-10.852,110.0,110.0,72.25,74.875,55.906,56.469,0.0,40.125,72.0,70.0,1000.0,200.0,0.166,256.0,70.875,70.125,-0.026,72.125,71.188,56.438,57.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.241,536.5,76.75,76.063,0.0,72.063,72.5,56.094,56.844,0.0,36.969,72.0,70.0,1000.0,200.0,0.155,428.25,77.438,76.375,0.0,72.063,70.313,55.344,56.406,0.0,48.406,72.0,70.0,1000.0,200.0,0.246,546.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.655,11.742,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,538.0,303.0,527.5,529.5,521.0,0.002,4.471,0.0,13.633,1.119,0.327,-0.003,0.0,0.0,-0.002
9062007,1139,1.0,1.0,1.0,1.0,100.0,44.998,40.0,40.0,40.0,1.0,1.0,1140.512,331.382,-0.005,11.416,0.0,80.0,55.0,1.4,1759.0,1894.331,1974.67,317.364,55.09,73.695,72.718,73.435,52.059,1.356,2.269,0.319,70.966,56.753,90.585,47.689,74.122,75.393,107.151,95.744,111.667,34.768,56.645,43.298,-10.852,110.0,110.0,72.188,74.875,55.906,56.469,0.0,39.469,72.0,70.0,1000.0,200.0,0.172,259.25,70.875,69.938,-0.026,72.125,71.188,56.438,57.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.256,552.5,76.75,76.063,0.0,72.0,72.5,56.094,56.594,0.0,37.563,72.0,70.0,1000.0,200.0,0.162,437.0,77.438,76.375,0.0,72.0,70.375,55.438,56.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.246,544.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.665,11.751,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.0,303.0,527.5,530.0,521.0,0.002,4.451,0.0,13.529,1.141,0.331,-0.004,0.0,0.0,-0.002
9062007,1140,1.0,1.0,1.0,1.0,100.0,45.378,40.0,40.0,40.0,1.0,1.0,1125.289,326.698,-0.005,11.386,0.0,80.0,55.0,1.4,1791.5,1835.316,1939.451,297.305,55.09,73.695,72.718,73.435,52.059,1.417,2.28,0.33,70.929,56.757,90.335,47.66,74.122,75.5,107.004,95.744,111.519,34.841,56.75,43.517,-10.852,110.0,110.0,72.188,74.375,56.0,56.469,0.0,40.219,72.0,70.0,1000.0,200.0,0.167,253.375,70.875,70.0,-0.026,72.0,71.063,56.438,57.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.247,542.5,76.75,76.063,0.0,72.063,72.438,56.094,56.594,0.0,37.406,72.0,70.0,1000.0,200.0,0.155,430.5,77.438,76.563,0.0,71.875,70.625,55.438,56.406,0.0,48.844,72.0,70.0,1000.0,200.0,0.242,537.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.665,11.749,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.5,302.75,527.0,529.5,521.0,0.002,4.509,0.0,13.724,1.125,0.327,-0.003,0.0,0.0,-0.001
9062007,1141,1.0,1.0,1.0,1.0,100.0,45.281,40.0,40.0,40.0,1.0,1.0,1115.922,326.698,-0.005,11.549,0.0,80.0,55.0,1.4,1762.375,1846.813,1948.717,307.334,55.09,73.695,72.826,73.435,52.059,1.406,2.273,0.337,70.929,56.744,90.279,47.745,74.122,75.5,106.93,95.744,111.445,34.841,56.54,43.444,-10.852,110.0,110.0,72.25,73.75,55.906,56.469,0.0,39.594,72.0,70.0,1000.0,200.0,0.172,259.75,70.875,70.0,-0.026,72.125,70.875,56.438,57.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.242,539.0,76.75,75.938,0.0,72.0,72.5,56.094,56.594,0.0,36.563,72.0,70.0,1000.0,200.0,0.155,431.5,77.25,76.563,0.0,72.0,70.375,55.438,56.406,0.0,48.594,72.0,70.0,1000.0,200.0,0.238,534.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.668,11.752,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.5,303.0,527.5,529.5,521.0,0.002,4.579,0.0,13.803,1.116,0.327,-0.003,0.0,0.0,-0.002
9062007,1142,1.0,1.0,1.0,1.0,100.0,45.379,40.0,40.0,40.0,1.0,1.0,1119.435,331.382,-0.005,11.49,0.0,80.0,55.0,1.4,1765.75,1855.441,1946.863,307.334,55.09,73.695,72.718,73.435,52.059,1.394,2.291,0.326,70.941,56.755,90.419,47.801,74.148,75.5,106.709,95.531,111.372,34.986,56.645,43.517,-10.852,110.0,110.0,71.938,74.25,55.906,56.406,0.0,39.719,72.0,70.0,1000.0,200.0,0.174,257.0,70.75,70.0,-0.026,71.75,71.313,56.438,57.25,0.0,46.906,72.0,70.0,1000.0,200.0,0.239,539.0,76.75,76.188,0.0,72.063,72.313,56.094,56.594,0.0,36.688,72.0,70.0,1000.0,200.0,0.153,428.75,77.438,76.563,0.0,72.063,70.625,55.438,56.406,0.0,47.781,72.0,70.0,1000.0,200.0,0.253,551.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.673,11.762,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.5,303.25,527.5,529.5,521.0,0.002,4.526,0.0,13.617,1.119,0.331,-0.003,0.0,0.0,-0.002
9062007,1143,1.0,1.0,1.0,1.0,100.0,45.478,40.0,40.0,40.0,1.0,1.0,1122.947,326.698,-0.005,11.549,0.0,80.0,55.0,1.4,1774.0,1841.063,1948.717,293.008,55.09,73.695,72.718,73.435,52.059,1.425,2.259,0.334,70.948,56.767,90.279,47.717,74.148,75.5,106.709,95.638,111.298,34.986,56.645,43.517,-10.852,110.0,110.0,72.188,75.0,55.906,56.469,0.0,39.719,72.0,70.0,1000.0,200.0,0.171,259.75,70.75,70.0,-0.026,72.0,71.063,56.5,57.063,0.0,46.031,72.0,70.0,1000.0,200.0,0.232,526.5,76.563,76.188,0.0,72.063,72.5,56.094,56.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.155,430.75,77.25,76.375,0.0,72.063,70.625,55.344,56.25,0.0,48.469,72.0,70.0,1000.0,200.0,0.249,543.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.653,11.742,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.25,526.5,529.5,521.0,0.002,4.549,0.0,13.687,1.123,0.327,-0.003,0.0,0.0,-0.002
9062007,1144,1.0,1.0,1.0,1.0,100.0,45.537,40.0,40.0,40.0,1.0,1.0,1126.46,333.724,-0.005,11.505,0.0,80.0,55.0,1.4,1763.0,1877.034,1961.692,314.498,54.983,73.695,72.718,73.435,52.059,1.364,2.291,0.319,71.036,56.777,90.474,47.66,74.148,75.5,106.561,95.638,111.224,34.986,56.435,43.59,-10.852,110.0,110.0,72.25,74.563,55.906,56.406,0.0,39.531,72.0,70.0,1000.0,200.0,0.173,260.25,70.75,70.0,-0.026,72.0,71.188,56.313,57.25,0.0,45.688,72.0,70.0,1000.0,200.0,0.247,542.0,76.75,76.063,0.0,72.063,72.5,56.094,56.594,0.0,37.25,72.0,70.0,1000.0,200.0,0.154,429.25,77.438,76.375,0.0,72.063,70.313,55.438,56.406,0.0,47.938,72.0,70.0,1000.0,200.0,0.253,548.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.566,11.743,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,528.0,538.5,303.0,528.5,529.5,521.0,0.002,4.615,0.0,13.751,1.126,0.334,-0.003,0.0,0.0,-0.001
9062007,1145,1.0,1.0,1.0,1.0,100.0,45.635,40.0,40.0,40.0,1.0,1.0,1124.118,327.869,-0.005,11.564,0.0,80.0,55.0,1.4,1764.75,1858.319,1957.984,308.766,55.09,73.695,72.718,73.545,52.059,1.391,2.276,0.323,71.006,56.808,90.307,47.632,74.148,75.5,106.34,95.318,111.076,35.059,56.54,43.662,-10.852,110.0,110.0,72.188,74.25,55.906,56.406,0.0,40.063,72.0,70.0,1000.0,200.0,0.17,255.5,70.75,69.938,-0.026,72.125,71.0,56.438,57.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.234,536.5,76.75,76.063,0.0,72.0,72.438,56.094,56.594,0.0,37.344,72.0,70.0,1000.0,200.0,0.154,430.0,77.25,76.375,0.0,72.063,70.375,55.344,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.255,549.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.656,11.752,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.5,303.25,528.0,529.5,521.0,0.002,4.631,0.0,13.82,1.124,0.328,-0.003,0.0,0.0,-0.002
9062007,1146,1.0,1.0,1.0,1.0,100.0,45.704,40.0,40.0,40.0,1.0,1.0,1117.093,331.382,-0.005,11.579,0.0,80.0,55.0,1.4,1769.375,1841.063,1952.423,307.334,55.09,73.695,72.718,73.655,51.95,1.394,2.284,0.334,71.007,56.807,90.307,47.745,74.148,75.607,106.414,95.212,111.076,35.204,56.54,43.662,-10.852,110.0,110.0,72.188,74.375,55.906,56.406,0.0,39.75,72.0,70.0,1000.0,200.0,0.172,260.25,70.875,69.938,-0.026,72.0,71.063,56.313,57.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.237,532.0,76.75,76.063,0.0,72.0,72.438,56.0,56.594,0.0,37.75,72.0,70.0,1000.0,200.0,0.146,417.0,77.25,76.375,0.0,72.063,70.313,55.344,56.25,0.0,48.344,72.0,70.0,1000.0,200.0,0.257,555.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.656,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.0,527.5,530.0,521.0,0.002,4.59,0.0,13.604,1.117,0.331,-0.004,0.0,0.0,-0.001
9062007,1147,1.0,1.0,1.0,1.0,100.0,45.753,40.0,40.0,40.0,1.0,1.0,1136.999,333.724,0.005,11.49,0.0,80.0,55.0,1.4,1794.75,1878.475,1957.984,321.663,55.09,73.695,72.718,73.435,52.059,1.402,2.273,0.33,71.025,56.823,90.53,47.773,74.278,75.607,106.266,95.212,110.929,35.204,56.54,43.735,-10.852,110.0,110.0,72.188,73.875,55.906,56.406,0.0,39.5,72.0,70.0,1000.0,200.0,0.174,261.5,70.688,69.938,-0.026,72.0,71.5,56.313,57.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.244,538.5,76.75,76.188,0.0,71.938,72.313,56.0,56.594,0.0,36.406,72.0,70.0,1000.0,200.0,0.158,430.0,77.25,76.375,0.0,72.188,70.375,55.438,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.258,557.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.668,11.755,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.0,303.0,528.0,529.5,521.0,-0.002,4.594,0.0,13.616,1.137,0.334,-0.003,0.0,0.0,-0.0
9062007,1148,1.0,1.0,1.0,1.0,100.0,45.608,40.0,40.0,40.0,1.0,1.0,1122.947,329.04,-0.005,11.49,0.0,80.0,55.0,1.4,1794.75,1851.127,1945.01,315.931,54.983,73.695,72.718,73.435,51.95,1.406,2.287,0.345,71.016,56.816,90.307,47.689,74.278,75.607,106.045,95.105,110.929,35.204,56.435,43.735,-10.852,110.0,110.0,71.938,74.563,55.906,56.469,0.0,40.563,72.0,70.0,1000.0,200.0,0.161,250.875,70.688,70.0,-0.026,72.0,71.188,56.313,57.063,0.0,45.719,72.0,70.0,1000.0,200.0,0.248,542.0,76.75,76.188,0.0,72.0,72.438,56.094,56.594,0.0,37.094,72.0,70.0,1000.0,200.0,0.148,420.0,77.438,76.375,0.0,71.688,70.375,55.344,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.253,552.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.661,11.749,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.0,526.5,529.5,521.0,0.002,4.617,0.0,13.616,1.123,0.329,-0.003,0.0,0.0,-0.002
9062007,1149,1.0,1.0,1.0,1.0,100.0,45.609,40.0,40.0,40.0,1.0,1.0,1120.605,327.869,-0.005,11.46,0.0,80.0,55.0,1.4,1754.75,1852.565,1945.01,310.199,54.983,73.695,72.718,73.435,51.95,1.402,2.273,0.33,71.006,56.813,90.335,47.66,74.278,75.714,106.045,94.999,110.781,35.204,56.435,43.808,-10.867,110.0,110.0,71.938,74.563,55.813,56.469,0.0,39.375,72.0,70.0,1000.0,200.0,0.172,260.25,70.688,69.938,-0.026,72.0,71.188,56.313,57.063,0.0,46.688,72.0,70.0,1000.0,200.0,0.238,538.0,76.75,76.188,0.0,72.063,72.5,56.094,56.594,0.0,37.063,72.0,70.0,1000.0,200.0,0.157,430.25,77.25,76.375,0.0,71.875,70.188,55.344,56.156,0.0,48.719,72.0,70.0,1000.0,200.0,0.241,538.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.665,11.762,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.5,303.0,526.5,529.5,521.0,0.002,4.644,0.0,13.697,1.121,0.328,-0.003,0.0,0.0,-0.001
9062007,1150,1.0,1.0,1.0,1.0,100.0,45.591,40.0,40.0,40.0,1.0,1.0,1105.383,326.698,-0.005,11.46,0.0,80.0,55.0,1.4,1762.875,1833.88,1939.451,297.305,54.983,73.695,72.826,73.545,51.841,1.406,2.248,0.323,71.008,56.806,90.363,47.632,74.278,75.714,105.897,94.999,110.707,35.277,56.435,43.881,-10.867,110.0,110.0,71.938,74.563,55.813,56.469,0.0,40.094,72.0,70.0,1000.0,200.0,0.172,260.0,70.688,69.938,-0.026,71.938,71.5,56.313,57.063,0.0,47.063,72.0,70.0,1000.0,200.0,0.238,532.5,76.75,76.063,0.0,72.0,72.5,56.0,56.5,0.0,38.0,72.0,70.0,1000.0,200.0,0.148,421.75,77.25,76.375,0.0,71.563,70.375,55.344,56.156,0.0,48.688,72.0,70.0,1000.0,200.0,0.246,540.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.668,11.768,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,538.5,303.0,528.0,529.5,521.0,0.002,4.66,0.0,13.696,1.105,0.327,-0.003,0.0,0.0,-0.002
9062007,1151,1.0,1.0,1.0,1.0,100.0,45.592,40.0,40.0,40.0,1.0,1.0,1100.699,325.527,-0.005,11.549,0.0,80.0,55.0,1.4,1754.25,1835.316,1943.157,293.008,54.983,73.802,72.718,73.435,51.95,1.375,2.269,0.33,71.007,56.796,90.279,47.548,74.278,75.714,105.824,94.893,110.633,35.35,56.54,43.881,-10.867,110.0,110.0,72.188,74.625,55.813,56.406,0.0,39.594,72.0,70.0,1000.0,200.0,0.176,262.75,70.688,69.938,-0.026,72.0,71.063,56.313,57.063,0.0,46.531,72.0,70.0,1000.0,200.0,0.24,536.0,76.813,76.063,0.0,72.0,72.313,56.0,56.594,0.0,38.094,72.0,70.0,1000.0,200.0,0.149,422.75,77.25,76.375,0.0,71.875,70.313,55.281,56.25,0.0,47.656,72.0,70.0,1000.0,200.0,0.234,530.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.648,11.745,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,538.5,303.0,526.5,529.5,521.0,0.002,4.65,0.0,13.685,1.101,0.326,-0.003,0.0,0.0,-0.002
9062007,1152,1.0,1.0,1.0,1.0,100.0,45.338,40.0,40.0,40.0,1.0,1.0,1113.58,327.869,-0.005,11.505,0.0,80.0,55.0,1.4,1754.25,1832.443,1948.717,300.17,54.876,73.695,72.826,73.435,51.95,1.375,2.28,0.334,71.011,56.802,90.252,47.576,74.303,75.714,105.602,94.786,110.559,35.422,56.435,43.881,-10.867,110.0,110.0,72.188,74.438,55.813,56.406,0.0,40.938,72.0,70.0,1000.0,200.0,0.161,249.875,70.688,69.938,-0.026,72.125,70.563,56.313,57.063,0.0,45.688,72.0,70.0,1000.0,200.0,0.246,545.0,76.75,76.063,0.0,72.063,72.5,56.0,56.5,0.0,37.594,72.0,70.0,1000.0,200.0,0.149,422.25,77.25,76.563,0.0,72.0,70.313,55.281,56.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.237,534.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.658,11.757,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,528.0,538.5,303.25,529.0,529.5,521.0,0.002,4.631,0.0,13.518,1.114,0.328,-0.003,0.0,0.0,-0.002
9062007,1153,1.0,1.0,1.0,1.0,100.0,45.535,40.0,40.0,40.0,1.0,1.0,1136.999,326.698,-0.005,11.549,0.0,80.0,55.0,1.4,1759.25,1878.475,1963.546,310.199,54.983,73.695,72.718,73.545,51.95,1.391,2.28,0.315,71.114,56.844,90.585,47.435,74.303,75.714,105.602,94.68,110.412,35.422,56.435,43.881,-10.852,110.0,110.0,71.938,73.938,55.813,56.313,0.0,40.156,72.0,70.0,1000.0,200.0,0.173,260.75,70.688,69.938,-0.026,72.0,71.063,56.313,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.248,546.5,76.75,76.188,0.0,71.938,72.563,56.0,56.5,0.0,37.188,72.0,70.0,1000.0,200.0,0.159,434.5,77.25,76.375,0.0,72.063,70.313,55.344,56.156,0.0,47.0,72.0,70.0,1000.0,200.0,0.249,546.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.647,11.752,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,528.0,538.5,303.0,527.5,529.5,521.0,0.002,4.649,0.0,13.57,1.137,0.327,-0.003,0.0,0.0,-0.002
9062007,1154,1.0,1.0,1.0,1.0,100.0,45.789,40.0,40.0,40.0,1.0,1.0,1124.118,331.382,-0.005,11.579,0.0,80.0,55.0,1.4,1787.0,1864.075,1957.984,307.334,55.09,73.695,72.718,73.435,52.059,1.394,2.28,0.319,71.082,56.867,90.391,47.689,74.303,75.714,105.529,94.68,110.412,35.422,56.54,43.954,-10.852,110.0,110.0,72.188,74.063,55.906,56.406,0.0,39.969,72.0,70.0,1000.0,200.0,0.175,261.75,70.688,69.813,-0.026,72.0,71.0,56.313,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.241,539.0,76.75,76.063,0.0,72.063,72.438,56.0,56.5,0.0,37.813,72.0,70.0,1000.0,200.0,0.154,430.0,77.125,76.375,0.0,72.063,70.625,55.344,56.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.251,548.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.637,11.747,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.25,528.0,530.0,521.0,0.002,4.678,0.0,13.722,1.124,0.331,-0.003,0.0,0.0,-0.0
9062007,1155,1.0,1.0,1.0,1.0,100.0,45.867,40.0,40.0,40.0,1.0,1.0,1119.435,330.211,-0.005,11.49,0.0,80.0,55.0,1.4,1780.5,1849.689,1952.423,308.766,55.09,73.695,72.718,73.435,52.059,1.406,2.273,0.341,71.086,56.877,90.419,47.66,74.303,75.607,105.381,94.467,110.338,35.495,56.645,43.954,-10.867,110.0,110.0,71.938,74.438,55.906,56.406,0.0,40.0,72.0,70.0,1000.0,200.0,0.174,261.25,70.688,69.813,-0.026,72.0,71.063,56.313,57.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.239,532.0,76.75,76.063,0.0,72.25,72.188,56.0,56.5,0.0,38.031,72.0,70.0,1000.0,200.0,0.154,429.75,77.25,76.375,0.0,72.063,70.313,55.344,56.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.25,548.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.662,11.767,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.5,538.5,303.0,527.0,529.5,521.0,0.002,4.595,0.0,13.5,1.119,0.33,-0.003,0.0,0.0,-0.002
9062007,1156,1.0,1.0,1.0,1.0,100.0,45.897,40.0,40.0,40.0,1.0,1.0,1120.605,329.04,-0.005,11.519,0.0,80.0,55.0,1.4,1776.75,1858.319,1961.692,311.632,55.09,73.695,72.718,73.435,52.059,1.372,2.266,0.334,71.097,56.869,90.474,47.52,74.303,75.607,105.897,94.467,110.338,35.495,56.54,43.954,-10.852,110.0,110.0,71.938,74.438,55.906,56.406,0.0,40.25,72.0,70.0,1000.0,200.0,0.168,254.125,70.625,69.813,-0.026,72.0,71.188,56.313,57.063,0.0,45.781,72.0,70.0,1000.0,200.0,0.244,540.0,76.75,76.188,0.0,72.25,72.438,56.0,56.594,0.0,38.438,72.0,70.0,1000.0,200.0,0.154,429.5,77.125,76.375,0.0,72.0,70.625,55.344,56.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.251,547.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.656,11.755,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.5,538.5,303.0,528.0,530.0,521.5,0.002,4.63,0.0,13.534,1.121,0.329,-0.003,0.0,0.0,-0.002
9062007,1157,1.0,1.0,1.0,1.0,100.0,45.995,40.0,40.0,40.0,1.0,1.0,1114.751,329.04,-0.005,11.534,0.0,80.0,55.0,1.4,1767.5,1833.88,1943.157,303.035,55.09,73.695,72.718,73.435,52.059,1.425,2.259,0.345,71.079,56.876,90.307,47.548,74.303,75.714,105.971,94.36,110.19,35.495,56.435,44.1,-10.852,110.0,110.0,72.188,74.375,55.813,56.406,0.0,40.313,72.0,70.0,1000.0,200.0,0.174,259.25,70.625,69.938,-0.026,71.938,71.188,56.313,57.063,0.0,46.719,72.0,70.0,1000.0,200.0,0.232,528.0,76.75,76.188,0.0,72.063,72.563,56.0,56.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.157,433.25,77.125,76.375,0.0,72.0,70.375,55.344,56.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.236,532.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.645,11.747,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,539.0,303.0,527.5,530.0,521.5,0.002,4.74,0.0,13.786,1.115,0.329,-0.003,0.0,0.0,-0.002
9062007,1158,1.0,1.0,1.0,1.0,100.0,46.042,40.0,40.0,40.0,1.0,1.0,1120.605,331.382,-0.005,11.401,0.0,80.0,55.0,1.4,1762.0,1854.003,1948.717,303.035,54.983,73.695,72.826,73.435,51.95,1.394,2.259,0.33,71.082,56.867,90.335,47.604,74.362,75.822,105.602,94.254,109.969,35.495,56.435,44.027,-10.852,110.0,110.0,72.188,74.375,55.813,56.406,0.0,41.125,72.0,70.0,1000.0,200.0,0.165,257.25,70.625,69.813,-0.026,71.938,71.188,56.313,57.063,0.0,46.594,72.0,70.0,1000.0,200.0,0.231,528.5,76.813,76.188,0.0,72.063,72.5,56.0,56.5,0.0,38.719,72.0,70.0,1000.0,200.0,0.155,431.5,77.125,76.375,0.0,72.0,70.625,55.344,56.25,0.0,48.344,72.0,70.0,1000.0,200.0,0.245,539.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.648,11.747,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,539.0,303.0,527.0,529.5,521.5,0.002,4.645,0.0,13.511,1.121,0.331,-0.003,0.0,0.0,-0.0
9062007,1159,1.0,1.0,1.0,1.0,100.0,46.046,40.0,40.0,40.0,1.0,1.0,1118.264,325.527,-0.005,11.505,0.0,80.0,55.0,1.4,1780.5,1849.689,1946.863,298.738,54.983,73.695,72.718,73.435,52.059,1.375,2.28,0.33,71.088,56.872,90.446,47.548,74.362,75.822,105.529,94.254,109.821,35.568,56.54,44.027,-10.867,110.0,110.0,72.188,74.375,55.906,56.406,0.0,41.031,72.0,70.0,1000.0,200.0,0.166,253.5,70.625,69.813,-0.026,72.0,71.063,56.313,57.063,0.0,46.5,72.0,70.0,1000.0,200.0,0.23,528.0,76.75,76.063,0.0,72.0,72.563,56.0,56.5,0.0,37.656,72.0,70.0,1000.0,200.0,0.171,451.5,77.125,76.375,0.0,72.063,70.188,55.344,56.25,0.0,48.906,72.0,70.0,1000.0,200.0,0.243,537.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.635,11.742,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.5,538.5,303.0,527.5,530.0,521.5,0.002,4.641,0.0,13.517,1.118,0.326,-0.003,0.0,0.0,-0.0
9062007,1200,1.0,1.0,1.0,1.0,100.0,46.056,40.0,40.0,40.0,1.0,1.0,1131.144,333.724,-0.005,11.446,0.0,80.0,55.0,1.4,1780.5,1859.757,1948.717,303.035,55.09,73.695,72.718,73.435,52.059,1.406,2.262,0.334,71.079,56.878,90.391,47.632,74.362,75.822,105.455,94.148,109.673,35.495,56.54,44.1,-10.867,110.0,110.0,71.938,74.063,55.906,56.406,0.0,40.031,72.0,70.0,1000.0,200.0,0.175,262.5,70.625,69.813,-0.026,71.938,71.0,56.313,57.063,0.0,46.469,72.0,70.0,1000.0,200.0,0.238,532.5,76.75,76.063,0.0,72.0,72.5,56.094,56.5,0.0,37.906,72.0,70.0,1000.0,200.0,0.156,432.75,77.125,76.375,0.0,72.063,70.125,55.344,56.25,0.0,49.031,72.0,70.0,1000.0,200.0,0.241,539.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.648,11.747,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,538.5,303.0,528.0,530.0,521.5,0.002,4.68,0.0,13.68,1.131,0.334,-0.003,0.0,0.0,-0.001
9062007,1201,1.0,1.0,1.0,1.0,100.0,46.171,40.0,40.0,40.0,1.0,1.0,1135.828,331.382,-0.005,11.534,0.0,80.0,55.0,1.4,1777.5,1856.88,1965.399,300.17,55.09,73.695,72.609,73.435,52.059,1.398,2.287,0.345,71.101,56.89,90.391,47.886,74.362,75.822,105.455,94.041,109.526,35.568,56.54,44.173,-10.852,110.0,110.0,71.938,73.75,55.906,56.406,0.0,40.719,72.0,70.0,1000.0,200.0,0.174,262.25,70.625,69.813,-0.026,72.0,70.688,56.313,57.063,0.0,46.875,72.0,70.0,1000.0,200.0,0.237,532.0,76.75,76.188,0.0,72.063,72.438,56.094,56.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.161,439.0,77.125,76.375,0.0,72.188,70.313,55.344,56.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.244,539.0,75.25,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.378,5.902,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.0,538.5,303.0,527.5,530.0,521.5,0.002,4.733,0.0,13.785,1.136,0.331,-0.003,0.0,0.0,-0.002
9062007,1202,1.0,1.0,1.0,1.0,100.0,46.241,40.0,40.0,40.0,1.0,1.0,1139.341,331.382,-0.005,11.534,0.0,80.0,55.0,1.4,1794.0,1877.034,1969.108,313.065,55.09,73.587,72.392,73.325,52.059,1.364,2.301,0.315,71.172,56.93,90.419,48.167,74.362,75.822,105.307,94.041,109.452,35.568,56.435,44.1,-10.852,110.0,110.0,71.938,72.938,55.813,56.406,0.0,40.0,72.0,70.0,1000.0,200.0,0.18,265.5,70.5,69.813,-0.026,71.938,69.875,56.313,57.063,0.0,45.188,72.0,70.0,1000.0,200.0,0.242,539.5,76.75,76.188,0.0,72.0,72.313,56.0,56.5,0.0,37.031,72.0,70.0,1000.0,200.0,0.159,437.0,77.125,76.375,0.0,72.063,70.0,55.344,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.257,555.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.382,5.905,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.5,539.0,303.0,528.0,530.0,521.0,0.002,4.716,0.0,13.668,1.139,0.331,-0.003,0.0,0.0,-0.001
9062007,1203,1.0,1.0,1.0,1.0,100.0,46.088,40.0,40.0,40.0,1.0,1.0,1128.802,330.211,-0.005,11.519,0.0,80.0,55.0,1.4,1765.25,1851.127,1954.277,304.468,54.983,73.48,72.066,73.215,51.95,1.398,2.252,0.326,71.138,56.925,90.085,48.646,74.362,75.714,105.234,93.935,109.23,35.568,56.435,44.173,-10.852,110.0,110.0,71.875,71.563,55.813,56.406,0.0,40.531,72.0,70.0,1000.0,200.0,0.168,257.75,70.5,69.813,-0.026,71.688,69.875,56.313,57.063,0.0,45.469,72.0,70.0,1000.0,200.0,0.23,524.5,76.75,76.188,0.0,71.938,71.875,56.094,56.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.161,439.0,77.125,76.375,0.0,72.063,69.5,55.438,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.249,547.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.385,5.905,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,539.0,303.0,527.5,530.0,521.5,0.002,4.75,0.0,13.767,1.129,0.33,-0.003,0.0,0.0,-0.001
9062007,1204,1.0,1.0,1.0,1.0,100.0,46.07,40.0,40.0,40.0,1.0,1.0,1112.409,327.869,-0.005,11.446,0.0,80.0,55.0,1.4,1747.75,1820.958,1941.304,291.575,54.983,73.373,71.849,73.106,51.841,1.433,2.284,0.341,71.053,56.852,90.001,49.181,74.362,75.822,105.086,93.828,109.156,35.568,56.225,44.1,-10.852,110.0,110.0,71.75,71.438,55.813,56.406,0.0,39.25,72.0,70.0,1000.0,200.0,0.177,262.75,70.5,69.813,-0.026,71.438,69.875,56.313,57.063,0.0,44.813,72.0,70.0,1000.0,200.0,0.221,513.5,76.75,76.063,0.0,71.688,71.875,56.0,56.5,0.0,37.031,72.0,70.0,1000.0,200.0,0.148,422.0,77.125,76.375,0.0,71.875,69.25,55.281,56.25,0.0,49.0,72.0,70.0,1000.0,200.0,0.249,544.0,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.38,5.902,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,539.0,303.0,527.5,530.0,521.0,0.002,4.728,0.0,13.564,1.112,0.328,-0.003,0.0,0.0,-0.002
9062007,1205,1.0,1.0,1.0,1.0,100.0,45.517,40.0,40.0,40.0,1.0,1.0,1079.622,323.185,-0.005,11.564,0.0,80.0,55.0,1.4,1708.125,1793.714,1919.074,280.117,54.77,73.158,71.524,72.996,51.623,1.448,2.266,0.337,70.784,56.626,89.612,49.435,74.362,75.929,104.939,94.041,109.009,35.64,56.015,44.027,-10.867,110.0,110.0,71.75,71.375,55.813,56.313,0.0,40.406,72.0,70.0,1000.0,200.0,0.164,252.125,70.5,69.688,-0.026,71.375,69.688,56.094,57.063,0.0,43.75,72.0,70.0,1000.0,200.0,0.221,514.0,76.75,76.063,0.0,71.5,71.625,56.0,56.5,0.0,35.719,72.0,70.0,1000.0,200.0,0.139,409.25,77.125,76.375,0.0,71.563,69.188,55.063,56.156,0.0,47.781,72.0,70.0,1000.0,200.0,0.236,531.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.385,5.906,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.0,539.0,303.0,527.0,530.0,521.5,0.002,4.76,0.0,13.471,1.08,0.323,-0.003,0.0,0.0,-0.001
9062007,1206,1.0,1.0,1.0,1.0,100.0,45.02,40.0,40.0,40.0,1.0,1.0,1053.861,317.33,-0.005,11.416,0.0,80.0,55.0,1.4,1708.125,1733.667,1904.261,260.069,54.663,73.05,71.307,72.886,51.406,1.471,2.266,0.345,70.389,56.378,89.584,49.547,74.362,75.929,104.865,93.722,108.935,35.64,55.806,43.954,-10.852,110.0,110.0,71.688,71.313,55.594,56.313,0.0,39.906,72.0,70.0,1000.0,200.0,0.165,254.125,70.5,69.813,-0.026,71.188,69.688,56.094,57.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.201,489.5,76.75,76.188,0.0,71.313,71.25,55.875,56.5,0.0,35.438,72.0,70.0,1000.0,200.0,0.13,398.25,77.125,76.25,0.0,71.375,69.188,55.063,56.031,0.0,46.563,72.0,70.0,1000.0,200.0,0.228,519.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.391,5.91,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,528.5,539.0,303.0,527.0,529.5,521.5,0.002,4.707,0.0,13.183,1.054,0.317,-0.003,0.0,0.0,-0.001
9062007,1207,1.0,1.0,1.0,1.0,100.0,44.157,40.0,40.0,40.0,1.0,1.0,1015.219,314.988,-0.005,11.49,0.0,80.0,55.0,1.4,1661.0,1696.615,1863.555,252.911,54.45,72.943,71.198,72.776,51.188,1.482,2.216,0.334,70.075,56.104,89.584,49.716,74.362,76.036,104.791,93.615,108.787,35.64,55.701,43.881,-10.867,110.0,110.0,71.688,71.0,55.406,56.063,0.0,39.781,72.0,70.0,1000.0,200.0,0.165,254.0,70.5,69.813,-0.026,71.063,69.813,56.094,56.938,0.0,42.094,72.0,70.0,1000.0,200.0,0.19,474.25,76.75,76.188,0.0,71.063,71.25,55.688,56.375,0.0,34.938,72.0,70.0,1000.0,200.0,0.12,380.0,77.125,76.375,0.0,71.375,69.0,54.969,55.906,0.0,46.219,72.0,70.0,1000.0,200.0,0.222,514.5,75.25,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.385,5.906,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,528.0,539.0,303.0,526.5,529.5,521.5,0.002,4.72,0.0,13.151,1.015,0.315,-0.003,0.0,0.0,-0.001
9062007,1208,1.0,1.0,1.0,1.0,100.0,43.333,40.0,40.0,40.0,1.0,1.0,1014.048,309.133,-0.005,11.534,0.0,80.0,55.0,1.4,1619.0,1685.233,1863.555,245.753,54.343,72.836,71.198,72.666,50.97,1.501,2.173,0.323,69.719,55.797,89.445,49.604,74.595,76.143,104.644,93.509,108.639,35.568,55.491,43.735,-10.867,110.0,110.0,71.563,70.813,55.281,56.0,0.0,39.594,72.0,70.0,1000.0,200.0,0.164,253.875,70.5,69.688,-0.026,71.063,69.688,56.0,56.938,0.0,41.469,72.0,70.0,1000.0,200.0,0.183,466.0,76.75,76.188,0.0,71.063,71.25,55.563,56.375,0.0,34.625,72.0,70.0,1000.0,200.0,0.113,365.5,77.125,76.375,0.0,71.25,69.0,54.781,55.906,0.0,44.469,72.0,70.0,1000.0,200.0,0.221,515.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.387,5.905,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,528.0,539.0,303.0,527.0,529.0,521.5,0.002,4.728,0.0,13.084,1.014,0.309,-0.003,0.0,0.0,-0.001
9062007,1209,1.0,1.0,1.0,1.0,100.0,41.659,40.0,40.0,40.0,1.0,1.0,873.534,290.398,-0.005,11.46,0.0,80.0,55.0,1.4,1597.125,1435.633,1743.571,161.325,54.13,72.836,71.089,72.557,50.644,1.604,2.088,0.337,68.721,55.177,88.556,49.547,74.595,76.143,104.496,93.509,108.492,35.568,55.281,43.662,-10.852,110.0,110.0,71.375,70.875,55.094,55.906,0.0,38.75,72.0,70.0,1000.0,200.0,0.167,255.125,70.313,69.813,-0.026,71.063,69.813,55.906,56.844,0.0,39.844,72.0,70.0,1000.0,200.0,0.178,459.75,76.75,76.188,0.0,71.063,71.438,55.563,56.375,0.0,26.203,72.0,70.0,1000.0,200.0,0.052,231.25,77.125,76.375,0.0,71.375,69.25,54.656,55.813,0.0,44.125,72.0,70.0,1000.0,200.0,0.209,500.75,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.378,5.901,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,538.5,302.75,525.5,528.5,521.5,0.002,4.705,0.0,12.883,0.874,0.29,-0.002,0.0,0.0,-0.002
9062007,1210,1.0,1.0,1.0,1.0,100.0,39.942,40.0,40.0,40.0,1.0,1.0,756.438,274.005,-0.005,11.401,0.0,80.0,55.0,1.4,1414.875,1184.753,1649.778,62.615,53.597,72.728,71.089,72.447,49.881,1.638,1.939,0.352,67.821,54.43,87.082,49.322,74.595,76.143,104.422,93.403,108.418,35.568,54.337,43.298,-10.852,110.0,110.0,71.375,71.0,54.625,55.656,0.0,38.938,72.0,70.0,1000.0,200.0,0.157,247.375,70.313,69.688,-0.026,70.938,69.813,55.813,56.938,0.0,24.359,72.0,70.0,1000.0,200.0,0.078,269.0,76.813,76.188,0.0,71.188,72.188,55.375,56.5,0.0,25.656,72.0,70.0,1000.0,200.0,0.042,222.625,77.125,76.375,0.0,71.25,69.188,54.281,55.531,0.0,43.156,72.0,70.0,1000.0,200.0,0.206,497.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.363,5.889,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,539.0,303.0,525.5,528.0,521.0,0.002,4.695,0.0,12.241,0.756,0.274,-0.002,0.0,0.0,-0.001
9062007,1211,1.0,1.0,1.0,1.0,100.0,35.8,40.0,40.0,40.0,1.0,1.0,754.096,266.979,-0.005,11.579,0.0,80.0,55.0,1.4,1181.125,1230.168,1624.092,74.06,52.744,72.621,71.307,72.337,48.357,1.551,1.918,0.337,66.807,53.532,85.164,48.928,74.595,76.143,104.349,93.296,108.344,35.568,52.659,42.35,-10.852,110.0,110.0,71.375,71.313,53.906,55.094,0.0,39.688,72.0,70.0,1000.0,200.0,0.15,241.625,70.313,69.688,-0.026,71.375,71.063,55.813,57.063,0.0,27.547,72.0,70.0,1000.0,200.0,0.045,230.75,76.75,76.188,0.0,71.375,72.438,55.0,56.5,0.0,25.766,72.0,70.0,1000.0,200.0,0.038,212.5,77.125,76.375,0.0,71.25,69.0,53.594,55.094,0.0,42.906,72.0,70.0,1000.0,200.0,0.198,487.0,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.372,5.893,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.5,303.0,524.0,526.5,521.0,0.002,4.595,0.0,10.907,0.754,0.267,-0.002,0.0,0.0,-0.002
