DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1212,1.0,1.0,1.0,1.0,100.0,31.815,40.0,40.0,40.0,1.0,1.0,743.557,263.466,-0.005,11.712,0.0,80.0,55.0,1.4,1181.125,1220.522,1614.925,59.753,52.211,72.514,71.198,72.227,47.922,1.524,1.886,0.334,66.218,53.039,86.888,48.393,74.595,76.25,104.201,93.19,108.196,35.495,53.498,40.965,-10.852,110.0,110.0,71.375,70.875,53.531,54.656,0.0,38.75,72.0,70.0,1000.0,200.0,0.154,243.375,70.5,69.688,-0.026,71.438,72.188,55.719,57.25,0.0,27.047,72.0,70.0,1000.0,200.0,0.042,221.25,76.75,76.188,0.0,71.5,73.0,54.719,56.5,0.0,26.359,72.0,70.0,1000.0,200.0,0.035,204.375,77.125,76.375,0.0,71.25,69.0,53.313,54.813,0.0,42.5,72.0,70.0,1000.0,200.0,0.192,480.25,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.369,5.894,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.0,538.5,303.0,525.5,526.0,521.0,0.002,3.559,0.0,8.898,0.744,0.263,-0.003,0.0,0.0,-0.001
9062007,1213,1.0,1.0,1.0,1.0,100.0,29.007,40.0,40.0,40.0,1.0,1.0,717.796,259.953,-0.005,11.801,0.0,80.0,55.0,1.4,1154.125,1171.02,1591.108,32.565,52.317,72.514,71.307,72.227,48.357,1.509,1.836,0.326,65.571,52.498,88.528,48.055,74.874,76.25,104.127,93.19,108.123,35.495,54.862,40.162,-10.852,110.0,110.0,71.188,71.0,53.531,54.594,0.0,39.75,72.0,70.0,1000.0,200.0,0.143,236.625,70.313,69.688,-0.026,71.688,72.75,55.5,57.375,0.0,28.188,72.0,70.0,1000.0,200.0,0.036,207.125,76.75,76.188,0.0,71.813,73.375,54.813,56.375,0.0,26.281,72.0,70.0,1000.0,200.0,0.034,203.375,77.0,76.375,0.0,71.25,69.0,53.313,54.813,0.0,42.719,72.0,70.0,1000.0,200.0,0.176,460.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.366,5.894,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,538.5,303.0,524.0,525.5,521.0,0.002,2.844,0.0,7.65,0.718,0.26,-0.002,0.0,0.0,-0.001
9062007,1214,1.0,1.0,1.0,1.0,100.0,26.898,40.0,40.0,40.0,1.0,1.0,699.061,255.269,-0.005,11.815,0.0,80.0,55.0,1.4,1107.375,1168.275,1569.145,45.444,52.637,72.514,71.415,72.117,49.228,1.478,1.85,0.319,65.322,52.303,90.724,47.66,74.874,76.25,104.054,93.083,107.975,35.422,55.911,39.506,-10.867,110.0,110.0,71.313,71.063,53.781,54.594,0.0,38.75,72.0,70.0,1000.0,200.0,0.151,241.0,70.313,69.688,-0.026,71.75,73.0,55.719,57.375,0.0,28.266,72.0,70.0,1000.0,200.0,0.035,204.125,76.813,76.188,0.0,71.938,73.625,54.906,56.375,0.0,26.344,72.0,70.0,1000.0,200.0,0.034,201.625,77.125,76.375,0.0,71.25,69.188,53.688,54.844,0.0,41.25,72.0,70.0,1000.0,200.0,0.178,461.5,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.375,5.894,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,528.0,538.0,302.75,522.0,525.5,521.0,0.002,2.355,0.0,6.702,0.699,0.255,-0.002,0.0,0.0,-0.002
9062007,1215,1.0,1.0,1.0,1.0,100.0,25.722,40.0,40.0,40.0,1.0,1.0,690.864,254.098,-0.005,11.801,0.0,80.0,55.0,1.4,1099.875,1155.928,1565.487,25.409,53.17,72.514,71.524,72.227,50.426,1.459,1.832,0.326,65.033,52.134,91.558,47.632,74.874,76.25,103.832,92.977,107.827,35.204,57.064,39.069,-10.867,110.0,110.0,71.188,70.813,54.094,54.75,0.0,39.375,72.0,70.0,1000.0,200.0,0.14,233.75,70.188,69.688,-0.026,72.0,73.563,55.813,57.531,0.0,28.172,72.0,70.0,1000.0,200.0,0.034,203.125,76.813,76.188,0.0,72.063,73.688,55.094,56.5,0.0,25.766,72.0,70.0,1000.0,200.0,0.035,202.75,77.0,76.25,0.0,71.25,69.188,54.094,54.969,0.0,42.0,72.0,70.0,1000.0,200.0,0.173,455.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.375,5.898,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.5,538.0,303.0,522.0,525.0,521.0,0.002,2.086,0.0,6.336,0.691,0.254,-0.002,0.0,0.0,-0.001
9062007,1216,1.0,1.0,1.0,1.0,100.0,25.284,40.0,40.0,40.0,1.0,1.0,693.206,252.927,-0.005,11.727,0.0,80.0,55.0,1.4,1092.875,1161.414,1574.634,29.703,53.81,72.514,71.632,72.227,51.188,1.433,1.804,0.312,64.874,51.869,91.892,47.773,74.874,76.357,103.832,92.87,107.753,34.914,58.218,38.485,-10.852,110.0,110.0,71.063,70.813,54.625,55.094,0.0,39.656,72.0,70.0,1000.0,200.0,0.137,231.5,70.188,69.688,-0.026,72.125,73.875,56.0,57.531,0.0,28.266,72.0,70.0,1000.0,200.0,0.034,202.0,76.813,76.188,0.0,72.25,74.0,55.375,56.594,0.0,25.125,72.0,70.0,1000.0,200.0,0.041,222.5,77.0,76.375,0.0,71.25,69.438,54.375,55.375,0.0,42.656,72.0,70.0,1000.0,200.0,0.164,444.25,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.377,5.901,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,528.0,537.5,302.75,522.0,525.0,521.5,0.002,1.797,0.0,5.818,0.693,0.253,-0.002,0.0,0.0,-0.002
9062007,1217,1.0,1.0,1.0,1.0,100.0,25.373,40.0,40.0,40.0,1.0,1.0,703.745,252.927,-0.005,11.845,0.0,80.0,55.0,1.4,1100.5,1186.127,1552.688,59.753,54.343,72.621,71.741,72.227,51.95,1.406,1.775,0.315,64.829,51.805,92.198,47.858,74.874,76.25,103.759,92.977,107.606,34.623,59.057,38.267,-10.867,110.0,110.0,71.063,70.875,55.031,55.281,0.0,39.594,72.0,70.0,1000.0,200.0,0.137,231.375,70.188,69.688,-0.026,72.188,73.938,56.313,57.844,0.0,27.25,72.0,70.0,1000.0,200.0,0.039,214.375,76.75,76.188,0.0,72.25,73.688,55.563,56.906,0.0,25.313,72.0,70.0,1000.0,200.0,0.04,222.0,77.0,76.375,0.0,71.375,69.438,54.781,55.531,0.0,42.156,72.0,70.0,1000.0,200.0,0.167,448.0,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.37,5.896,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,527.5,537.5,303.25,522.0,524.5,521.0,0.002,1.767,0.0,5.997,0.704,0.253,-0.002,0.0,0.0,-0.002
9062007,1218,1.0,1.0,1.0,1.0,100.0,25.803,40.0,40.0,40.0,1.0,1.0,695.548,251.756,-0.005,11.697,0.0,80.0,55.0,1.4,1117.875,1171.02,1563.658,66.907,54.77,72.621,71.849,72.227,52.277,1.394,1.783,0.312,64.704,51.755,92.087,48.083,74.971,76.25,103.537,92.764,107.532,34.332,59.792,38.267,-10.852,110.0,110.0,71.188,70.875,55.281,55.656,0.0,39.25,72.0,70.0,1000.0,200.0,0.137,230.625,70.188,69.688,-0.026,72.313,74.063,56.313,58.0,0.0,28.5,72.0,70.0,1000.0,200.0,0.037,210.375,76.813,76.188,0.0,72.375,73.688,55.875,57.0,0.0,25.953,72.0,70.0,1000.0,200.0,0.042,222.875,77.0,76.25,0.0,71.375,69.625,55.063,55.813,0.0,41.156,72.0,70.0,1000.0,200.0,0.168,449.5,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.37,5.893,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,527.5,537.5,303.0,522.0,524.5,521.0,0.002,1.808,0.0,6.395,0.696,0.252,-0.002,0.0,0.0,-0.002
9062007,1219,1.0,1.0,1.0,1.0,100.0,25.812,40.0,40.0,40.0,1.0,1.0,695.548,251.756,-0.005,11.771,0.0,80.0,55.0,1.4,1117.875,1172.393,1561.829,62.615,54.876,72.728,71.849,72.337,52.386,1.44,1.793,0.319,64.61,51.677,91.725,48.055,74.971,76.357,103.464,92.658,107.458,34.114,60.002,38.267,-10.867,110.0,110.0,71.188,70.875,55.594,55.781,0.0,39.25,72.0,70.0,1000.0,200.0,0.136,230.375,70.188,69.5,-0.026,72.313,73.938,56.5,58.094,0.0,28.219,72.0,70.0,1000.0,200.0,0.042,221.875,76.75,76.188,0.0,72.5,73.688,56.0,57.156,0.0,26.875,72.0,70.0,1000.0,200.0,0.041,220.25,77.125,76.25,0.0,71.5,69.5,55.281,56.031,0.0,41.781,72.0,70.0,1000.0,200.0,0.16,439.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.37,5.891,6.193,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.5,537.5,302.75,521.0,524.0,521.0,0.002,1.888,0.0,6.793,0.696,0.252,-0.003,0.0,0.0,-0.001
9062007,1220,1.0,1.0,1.0,1.0,100.0,26.268,40.0,40.0,40.0,1.0,1.0,697.89,250.585,-0.005,11.623,0.0,80.0,55.0,1.4,1113.25,1195.75,1561.829,71.199,55.09,72.728,72.066,72.447,52.495,1.425,1.807,0.319,64.525,51.62,91.697,48.308,74.971,76.357,103.464,92.551,107.31,33.823,59.792,38.048,-10.867,110.0,110.0,71.188,70.813,55.688,56.0,0.0,39.313,72.0,70.0,1000.0,200.0,0.136,230.5,70.188,69.5,-0.026,72.563,73.875,56.625,58.094,0.0,28.75,72.0,70.0,1000.0,200.0,0.046,235.0,76.75,76.188,0.0,72.5,74.0,56.094,57.438,0.0,26.719,72.0,70.0,1000.0,200.0,0.043,226.375,77.0,76.25,0.0,71.5,69.625,55.344,56.25,0.0,41.844,72.0,70.0,1000.0,200.0,0.16,439.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.365,5.885,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,527.5,537.0,302.5,520.5,524.0,521.0,0.002,1.891,0.0,6.824,0.698,0.251,-0.003,0.0,0.0,-0.001
9062007,1221,1.0,1.0,1.0,1.0,100.0,26.902,40.0,40.0,40.0,1.0,1.0,708.429,252.927,-0.005,11.756,0.0,80.0,55.0,1.4,1128.5,1232.925,1570.975,92.659,55.196,72.836,72.066,72.557,52.603,1.41,1.811,0.308,64.537,51.623,91.725,48.421,74.971,76.465,103.242,92.445,107.236,33.605,59.897,37.902,-10.867,110.0,110.0,71.313,71.063,55.906,56.063,0.0,38.719,72.0,70.0,1000.0,200.0,0.136,230.5,70.188,69.5,-0.026,72.563,73.938,56.625,58.156,0.0,28.984,72.0,70.0,1000.0,200.0,0.048,241.75,76.75,76.188,0.0,72.5,74.0,56.156,57.438,0.0,26.734,72.0,70.0,1000.0,200.0,0.048,240.625,77.0,76.25,0.0,71.563,69.5,55.531,56.25,0.0,41.625,72.0,70.0,1000.0,200.0,0.162,441.75,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.352,5.878,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,537.0,302.75,521.5,524.0,521.0,0.002,1.921,0.0,7.02,0.708,0.253,-0.003,0.0,0.0,-0.001
9062007,1222,1.0,1.0,1.0,1.0,100.0,27.702,40.0,40.0,40.0,1.0,1.0,710.771,251.756,-0.005,11.801,0.0,80.0,55.0,1.4,1156.875,1235.682,1563.658,89.798,55.516,73.05,72.283,72.666,52.712,1.41,1.811,0.315,64.494,51.594,91.419,48.477,74.971,76.465,103.168,92.551,107.089,33.387,60.106,37.683,-10.852,110.0,110.0,71.188,70.875,55.906,56.313,0.0,38.625,72.0,70.0,1000.0,200.0,0.136,230.625,70.125,69.5,-0.026,72.563,74.125,56.688,58.219,0.0,29.328,72.0,70.0,1000.0,200.0,0.049,244.5,76.813,76.188,0.0,72.625,74.0,56.469,57.563,0.0,27.641,72.0,70.0,1000.0,200.0,0.047,239.125,77.0,76.188,0.0,71.563,69.813,55.594,56.531,0.0,41.375,72.0,70.0,1000.0,200.0,0.156,434.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.366,5.893,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,527.5,536.5,302.75,520.0,524.0,521.0,0.002,1.897,0.0,7.046,0.711,0.252,-0.002,0.0,0.0,-0.001
9062007,1223,1.0,1.0,1.0,1.0,100.0,28.236,40.0,40.0,40.0,1.0,1.0,709.6,251.756,-0.005,11.712,0.0,80.0,55.0,1.4,1143.75,1234.303,1572.804,89.798,55.516,72.943,72.283,72.666,52.821,1.402,1.811,0.312,64.443,51.545,91.475,48.562,74.971,76.572,103.095,92.338,107.015,33.242,60.106,37.683,-10.852,110.0,110.0,71.313,70.813,56.219,56.406,0.0,37.938,72.0,70.0,1000.0,200.0,0.135,230.0,70.188,69.5,-0.026,72.563,74.438,56.938,58.219,0.0,29.578,72.0,70.0,1000.0,200.0,0.051,247.375,76.813,76.188,0.0,72.5,73.813,56.469,57.625,0.0,28.656,72.0,70.0,1000.0,200.0,0.047,240.375,77.0,76.25,0.0,71.563,69.813,55.844,56.625,0.0,41.219,72.0,70.0,1000.0,200.0,0.16,437.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.366,5.891,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,527.5,536.5,302.75,519.5,524.0,521.0,0.002,1.936,0.0,7.229,0.71,0.252,-0.003,0.0,0.0,-0.001
9062007,1224,1.0,1.0,1.0,1.0,100.0,29.007,40.0,40.0,40.0,1.0,1.0,729.506,252.927,-0.005,11.638,0.0,80.0,55.0,1.4,1158.75,1263.288,1576.464,98.381,55.623,73.05,72.283,72.666,52.93,1.394,1.8,0.308,64.483,51.574,91.392,48.731,75.302,76.572,103.021,92.232,106.941,33.097,60.316,37.537,-10.852,110.0,110.0,71.313,71.0,56.219,56.594,0.0,37.875,72.0,70.0,1000.0,200.0,0.134,229.0,70.125,69.5,-0.026,72.625,74.25,57.0,58.438,0.0,30.609,72.0,70.0,1000.0,200.0,0.052,253.5,76.75,76.188,0.0,72.5,73.625,56.563,57.625,0.0,27.297,72.0,70.0,1000.0,200.0,0.053,256.5,77.0,76.25,0.0,71.563,70.0,55.844,56.719,0.0,41.25,72.0,70.0,1000.0,200.0,0.162,440.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.366,5.886,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,527.5,536.0,302.75,520.5,523.5,521.0,0.002,1.898,0.0,7.182,0.73,0.253,-0.002,0.0,0.0,-0.001
9062007,1225,1.0,1.0,1.0,1.0,100.0,30.017,40.0,40.0,40.0,1.0,1.0,722.48,251.756,-0.005,11.638,0.0,80.0,55.0,1.4,1158.75,1289.562,1596.602,119.839,55.729,73.05,72.392,72.776,53.039,1.394,1.811,0.315,64.478,51.58,91.364,48.815,75.302,76.572,102.947,92.125,106.793,32.879,60.211,37.392,-10.852,110.0,110.0,71.188,71.375,56.344,56.688,0.0,37.313,72.0,70.0,1000.0,200.0,0.134,229.75,70.125,69.375,-0.026,72.625,73.688,57.0,58.438,0.0,30.656,72.0,70.0,1000.0,200.0,0.055,260.25,76.813,76.188,0.0,72.5,73.375,56.688,57.688,0.0,27.063,72.0,70.0,1000.0,200.0,0.057,262.25,77.0,76.25,0.0,71.875,70.0,56.0,56.813,0.0,42.031,72.0,70.0,1000.0,200.0,0.154,432.25,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.355,5.878,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,527.5,536.0,302.75,519.5,523.5,521.0,0.002,1.922,0.0,7.301,0.722,0.252,-0.003,0.0,0.0,-0.001
9062007,1226,1.0,1.0,1.0,1.0,100.0,31.116,40.0,40.0,40.0,1.0,1.0,713.113,251.756,-0.005,11.579,0.0,80.0,55.0,1.4,1179.125,1271.579,1591.108,114.117,55.836,73.158,72.392,72.776,53.148,1.394,1.797,0.308,64.524,51.585,91.253,48.872,75.302,76.679,102.726,92.019,106.646,32.588,60.421,37.173,-10.852,110.0,110.0,71.313,71.063,56.406,56.688,0.0,38.313,72.0,70.0,1000.0,200.0,0.124,220.125,70.125,69.5,-0.026,72.625,73.938,57.094,58.438,0.0,30.453,72.0,70.0,1000.0,200.0,0.06,268.0,76.813,76.188,0.0,72.5,73.5,56.781,57.688,0.0,27.641,72.0,70.0,1000.0,200.0,0.057,262.75,77.0,76.25,0.0,71.688,70.125,56.0,57.0,0.0,41.844,72.0,70.0,1000.0,200.0,0.154,431.5,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.365,5.883,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,536.0,303.0,520.5,523.5,521.0,0.002,1.907,0.0,7.38,0.713,0.252,-0.002,0.0,0.0,-0.002
9062007,1227,1.0,1.0,1.0,1.0,100.0,32.208,40.0,40.0,40.0,1.0,1.0,704.916,250.585,-0.005,11.549,0.0,80.0,55.0,1.4,1182.125,1245.338,1583.785,98.381,55.943,73.158,72.392,72.886,53.148,1.41,1.779,0.308,64.485,51.609,91.169,49.012,75.302,76.679,102.652,92.019,106.572,32.442,60.421,37.027,-10.852,110.0,110.0,71.375,71.063,56.5,56.906,0.0,38.375,72.0,70.0,1000.0,200.0,0.124,219.375,70.125,69.5,-0.026,72.625,73.875,57.219,58.563,0.0,31.406,72.0,70.0,1000.0,200.0,0.06,267.25,76.813,76.188,0.0,72.5,73.125,56.781,57.844,0.0,28.531,72.0,70.0,1000.0,200.0,0.051,252.125,76.938,76.25,0.0,71.875,70.125,56.156,57.0,0.0,41.813,72.0,70.0,1000.0,200.0,0.152,429.0,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.369,5.889,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,527.5,535.5,302.75,520.0,523.5,521.0,0.002,1.893,0.0,7.362,0.705,0.251,-0.002,0.0,0.0,-0.002
9062007,1228,1.0,1.0,1.0,1.0,100.0,33.286,40.0,40.0,40.0,1.0,1.0,734.19,254.098,-0.005,11.475,0.0,80.0,55.0,1.4,1193.75,1318.658,1607.594,137.005,55.943,73.158,72.392,72.886,53.257,1.394,1.807,0.304,64.539,51.6,91.336,49.125,75.302,76.786,102.726,91.913,106.572,32.37,60.421,37.027,-10.867,110.0,110.0,71.313,71.063,56.5,57.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.132,225.625,70.125,69.375,-0.026,72.625,73.563,57.219,58.563,0.0,30.594,72.0,70.0,1000.0,200.0,0.065,281.5,76.813,76.188,0.0,72.5,73.188,56.875,57.844,0.0,28.25,72.0,70.0,1000.0,200.0,0.059,267.75,77.0,76.25,0.0,71.875,70.125,56.156,57.094,0.0,42.063,72.0,70.0,1000.0,200.0,0.159,437.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.36,5.885,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,528.0,535.5,302.75,519.5,523.5,521.0,0.002,1.905,0.0,7.429,0.734,0.254,-0.003,0.0,0.0,-0.001
9062007,1229,1.0,1.0,1.0,1.0,100.0,34.533,40.0,40.0,40.0,1.0,1.0,727.164,251.756,-0.005,11.49,0.0,80.0,55.0,1.4,1193.75,1306.181,1585.615,126.992,56.049,73.265,72.392,72.996,53.366,1.387,1.768,0.301,64.541,51.655,91.253,49.209,75.379,76.786,102.505,91.806,106.35,32.152,60.526,37.246,-10.852,110.0,110.0,71.313,71.313,56.813,57.0,0.0,38.063,72.0,70.0,1000.0,200.0,0.123,218.875,70.125,69.375,-0.026,72.563,74.063,57.219,58.563,0.0,31.953,72.0,70.0,1000.0,200.0,0.068,283.5,76.75,76.188,0.0,72.5,73.125,57.094,58.031,0.0,28.5,72.0,70.0,1000.0,200.0,0.061,271.5,76.938,76.25,0.0,71.875,70.0,56.25,57.188,0.0,41.438,72.0,70.0,1000.0,200.0,0.162,439.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.366,5.888,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,527.5,535.0,302.75,520.0,523.5,521.0,0.002,2.063,0.0,8.138,0.727,0.252,-0.003,0.0,0.0,-0.001
9062007,1230,1.0,1.0,1.0,1.0,100.0,35.534,40.0,40.0,40.0,1.0,1.0,727.164,251.756,-0.005,11.475,0.0,80.0,55.0,1.4,1212.875,1299.254,1592.939,128.422,55.943,73.265,72.392,72.996,53.039,1.379,1.818,0.315,64.545,51.649,90.363,49.322,75.379,76.893,102.431,91.7,106.276,32.079,60.211,37.756,-10.852,110.0,110.0,71.313,71.063,56.5,57.063,0.0,37.813,72.0,70.0,1000.0,200.0,0.123,219.375,70.0,69.5,-0.026,72.563,73.938,57.281,58.688,0.0,32.188,72.0,70.0,1000.0,200.0,0.065,280.0,76.813,76.188,0.0,72.5,73.0,56.875,58.031,0.0,28.547,72.0,70.0,1000.0,200.0,0.063,275.0,77.0,76.25,0.0,71.875,70.313,56.156,57.188,0.0,41.156,72.0,70.0,1000.0,200.0,0.161,439.0,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.363,5.886,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.5,535.0,302.75,519.5,523.5,520.5,0.002,2.316,0.0,9.058,0.727,0.252,-0.002,0.0,0.0,-0.002
9062007,1231,1.0,1.0,1.0,1.0,100.0,36.001,40.0,40.0,40.0,1.0,1.0,735.361,255.269,-0.005,11.534,0.0,80.0,55.0,1.4,1209.875,1328.37,1611.259,145.589,55.729,73.265,72.392,72.996,52.603,1.41,1.822,0.312,64.583,51.678,89.696,49.35,75.379,76.893,102.357,91.7,106.276,31.934,59.372,37.756,-10.852,110.0,110.0,71.313,71.063,56.406,57.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.123,219.25,70.0,69.5,-0.026,72.625,73.688,57.219,58.688,0.0,32.094,72.0,70.0,1000.0,200.0,0.072,291.25,76.75,76.188,0.0,72.5,73.0,56.781,58.031,0.0,29.219,72.0,70.0,1000.0,200.0,0.063,275.75,77.0,76.25,0.0,72.0,70.188,56.0,57.094,0.0,41.906,72.0,70.0,1000.0,200.0,0.156,433.75,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.299,6.35,5.87,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.5,535.0,302.75,519.0,523.0,521.0,0.002,2.447,0.0,9.337,0.735,0.255,-0.002,0.0,0.0,-0.001
9062007,1232,1.0,1.0,1.0,1.0,100.0,35.944,40.0,40.0,40.0,1.0,1.0,733.019,251.756,-0.005,11.49,0.0,80.0,55.0,1.4,1209.875,1320.045,1613.092,139.867,55.516,73.373,72.392,73.106,52.386,1.402,1.829,0.315,64.601,51.683,89.807,49.266,75.379,77.0,102.283,91.593,106.129,31.861,58.638,37.61,-10.867,110.0,110.0,71.313,71.313,56.219,57.0,0.0,37.125,72.0,70.0,1000.0,200.0,0.123,219.5,70.0,69.5,-0.026,72.563,73.563,57.219,58.563,0.0,32.75,72.0,70.0,1000.0,200.0,0.073,294.25,76.813,76.188,0.0,72.5,73.0,56.781,57.844,0.0,30.266,72.0,70.0,1000.0,200.0,0.063,275.0,76.938,76.25,0.0,71.875,70.188,55.844,57.094,0.0,41.438,72.0,70.0,1000.0,200.0,0.162,441.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.36,5.878,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,527.5,534.5,302.75,520.0,523.5,520.5,0.002,2.467,0.0,9.185,0.733,0.252,-0.002,0.0,0.0,-0.001
9062007,1233,1.0,1.0,1.0,1.0,100.0,36.157,40.0,40.0,40.0,1.0,1.0,736.532,257.611,-0.005,11.446,0.0,80.0,55.0,1.4,1230.25,1333.922,1624.092,152.741,55.303,73.373,72.392,72.996,52.277,1.375,1.832,0.308,64.674,51.683,90.001,49.238,75.379,77.0,102.283,91.487,105.981,31.788,58.533,37.61,-10.867,110.0,110.0,71.188,71.0,56.219,56.906,0.0,36.344,72.0,70.0,1000.0,200.0,0.123,219.25,70.0,69.375,-0.026,72.563,73.313,57.219,58.563,0.0,32.938,72.0,70.0,1000.0,200.0,0.077,299.75,76.813,76.188,0.0,72.5,72.938,56.688,57.844,0.0,29.219,72.0,70.0,1000.0,200.0,0.069,289.75,76.938,76.25,0.0,72.0,70.125,55.844,57.0,0.0,41.5,72.0,70.0,1000.0,200.0,0.161,439.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.365,5.883,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,527.5,534.0,302.75,519.0,523.5,521.0,0.002,2.492,0.0,9.266,0.737,0.258,-0.002,0.0,0.0,-0.001
9062007,1234,1.0,1.0,1.0,1.0,100.0,36.218,40.0,40.0,40.0,1.0,1.0,742.386,256.44,-0.005,11.49,0.0,80.0,55.0,1.4,1246.25,1333.922,1620.424,148.45,55.196,73.373,72.5,73.106,52.168,1.398,1.797,0.308,64.664,51.739,89.974,49.125,75.917,77.108,102.062,91.38,105.907,31.716,58.533,37.61,-10.852,110.0,110.0,71.313,71.563,56.0,56.688,0.0,36.063,72.0,70.0,1000.0,200.0,0.123,219.25,70.0,69.375,-0.026,72.563,73.063,57.094,58.563,0.0,33.344,72.0,70.0,1000.0,200.0,0.075,298.0,76.813,76.188,0.0,72.375,72.938,56.563,57.688,0.0,29.563,72.0,70.0,1000.0,200.0,0.07,292.0,76.938,76.25,0.0,72.0,70.188,55.594,56.813,0.0,41.313,72.0,70.0,1000.0,200.0,0.161,440.0,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.357,5.875,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,528.0,534.0,302.75,520.0,523.0,520.5,0.002,2.525,0.0,9.417,0.742,0.256,-0.002,0.0,0.0,-0.002
9062007,1235,1.0,1.0,1.0,1.0,100.0,36.17,40.0,40.0,40.0,1.0,1.0,727.164,254.098,-0.005,11.549,0.0,80.0,55.0,1.4,1245.625,1349.203,1618.591,157.033,55.09,73.373,72.392,73.106,52.059,1.364,1.775,0.315,64.72,51.723,90.057,49.097,75.917,77.108,101.988,91.7,105.833,31.716,58.323,37.61,-10.867,110.0,110.0,71.313,71.313,56.0,56.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.113,210.25,70.125,69.5,-0.026,72.563,73.0,57.094,58.563,0.0,32.188,72.0,70.0,1000.0,200.0,0.081,312.5,76.813,76.188,0.0,72.375,72.813,56.563,57.625,0.0,29.516,72.0,70.0,1000.0,200.0,0.073,296.5,76.938,76.25,0.0,72.0,70.125,55.594,56.813,0.0,42.156,72.0,70.0,1000.0,200.0,0.158,431.25,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.347,5.875,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,527.5,534.0,303.0,519.0,523.5,520.5,0.002,2.558,0.0,9.465,0.727,0.254,-0.002,0.0,0.0,-0.001
9062007,1236,1.0,1.0,1.0,1.0,100.0,36.268,40.0,40.0,40.0,1.0,1.0,742.386,255.269,-0.005,11.446,0.0,80.0,55.0,1.4,1245.625,1325.594,1607.594,158.464,55.09,73.373,72.283,73.106,51.95,1.41,1.871,0.308,64.755,51.799,90.14,49.012,75.917,77.108,101.988,91.38,105.76,31.716,58.218,37.537,-10.852,110.0,110.0,71.313,71.063,55.906,56.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.113,210.0,69.875,69.375,-0.026,72.563,73.375,57.094,58.563,0.0,32.781,72.0,70.0,1000.0,200.0,0.082,314.0,76.813,76.188,0.0,72.375,72.813,56.469,57.625,0.0,29.953,72.0,70.0,1000.0,200.0,0.07,286.0,76.938,76.25,0.0,72.063,70.188,55.594,56.719,0.0,41.219,72.0,70.0,1000.0,200.0,0.162,441.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.353,5.877,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,527.5,534.0,302.75,520.0,523.5,520.5,0.002,2.514,0.0,9.265,0.742,0.255,-0.002,0.0,0.0,-0.001
9062007,1237,1.0,1.0,1.0,1.0,100.0,36.055,40.0,40.0,40.0,1.0,1.0,735.361,252.927,-0.005,11.431,0.0,80.0,55.0,1.4,1254.0,1318.658,1613.092,145.589,54.983,73.48,72.392,73.106,51.95,1.406,1.786,0.312,64.8,51.837,90.196,48.843,75.917,77.108,101.841,91.168,105.686,31.57,58.218,37.464,-10.867,110.0,110.0,71.313,71.375,55.906,56.594,0.0,37.156,72.0,70.0,1000.0,200.0,0.113,209.875,69.875,69.375,-0.026,72.563,73.0,57.094,58.438,0.0,33.25,72.0,70.0,1000.0,200.0,0.083,314.75,76.813,76.188,0.0,72.375,72.563,56.469,57.625,0.0,29.391,72.0,70.0,1000.0,200.0,0.073,295.25,77.0,76.25,0.0,72.0,70.125,55.531,56.719,0.0,43.0,72.0,70.0,1000.0,200.0,0.152,427.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.347,5.872,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,527.5,534.0,303.0,520.0,523.5,520.5,0.002,2.528,0.0,9.369,0.735,0.253,-0.002,0.0,0.0,-0.001
9062007,1238,1.0,1.0,1.0,1.0,100.0,35.803,40.0,40.0,40.0,1.0,1.0,729.506,256.44,-0.005,11.327,0.0,80.0,55.0,1.4,1254.0,1328.37,1614.925,145.589,54.876,73.373,72.392,73.106,51.95,1.383,1.836,0.312,64.779,51.823,90.196,48.815,75.917,77.215,101.767,91.274,105.538,31.643,58.218,37.464,-10.852,110.0,110.0,71.313,71.313,55.906,56.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.113,210.125,69.875,69.313,-0.026,72.563,72.75,57.0,58.438,0.0,33.438,72.0,70.0,1000.0,200.0,0.076,305.75,76.813,76.188,0.0,72.25,72.563,56.25,57.625,0.0,30.109,72.0,70.0,1000.0,200.0,0.07,286.0,76.938,76.25,0.0,72.0,70.125,55.438,56.625,0.0,41.219,72.0,70.0,1000.0,200.0,0.163,441.5,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.349,5.873,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,527.5,533.5,302.75,519.5,523.5,520.5,0.002,2.481,0.0,9.169,0.73,0.256,-0.002,0.0,0.0,-0.002
9062007,1239,1.0,1.0,1.0,1.0,100.0,35.744,40.0,40.0,40.0,1.0,1.0,738.874,254.098,-0.005,11.431,0.0,80.0,55.0,1.4,1243.25,1282.643,1592.939,124.131,54.876,73.373,72.392,73.106,51.841,1.402,1.854,0.312,64.797,51.862,90.001,48.731,75.613,77.215,101.62,91.061,105.464,31.498,58.113,37.319,-10.852,110.0,110.0,71.313,71.438,55.906,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.114,211.375,70.0,69.313,-0.026,72.563,72.5,57.0,58.219,0.0,34.156,72.0,70.0,1000.0,200.0,0.077,302.25,76.813,76.188,0.0,72.25,72.813,56.469,57.563,0.0,30.5,72.0,70.0,1000.0,200.0,0.064,277.0,76.938,76.25,0.0,72.0,70.188,55.438,56.625,0.0,42.688,72.0,70.0,1000.0,200.0,0.153,430.5,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.308,6.353,5.875,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,527.5,533.5,302.75,518.0,523.5,520.5,0.002,2.5,0.0,9.253,0.739,0.254,-0.003,0.0,0.0,-0.002
9062007,1240,1.0,1.0,1.0,1.0,100.0,35.609,40.0,40.0,40.0,1.0,1.0,743.557,255.269,-0.005,11.46,0.0,80.0,55.0,1.4,1249.375,1329.758,1605.761,157.033,54.876,73.373,72.392,73.106,51.732,1.383,1.85,0.308,64.899,51.89,90.335,48.703,75.613,77.215,101.546,91.061,105.39,31.57,58.113,37.392,-10.852,110.0,110.0,71.188,71.0,55.813,56.469,0.0,35.219,72.0,70.0,1000.0,200.0,0.114,210.875,70.0,69.313,-0.026,72.313,72.688,57.0,58.219,0.0,32.938,72.0,70.0,1000.0,200.0,0.083,316.25,76.813,76.188,0.0,72.25,72.563,56.25,57.563,0.0,29.891,72.0,70.0,1000.0,200.0,0.072,294.5,76.938,76.25,0.0,72.0,70.188,55.438,56.625,0.0,42.281,72.0,70.0,1000.0,200.0,0.158,431.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.342,5.86,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,527.5,533.5,303.0,518.5,523.5,520.5,0.002,2.514,0.0,9.278,0.744,0.255,-0.003,0.0,0.0,-0.001
9062007,1241,1.0,1.0,1.0,1.0,100.0,35.446,40.0,40.0,40.0,1.0,1.0,751.754,256.44,-0.005,11.431,0.0,80.0,55.0,1.4,1259.25,1342.255,1605.761,149.88,54.876,73.373,72.283,73.106,51.841,1.394,1.846,0.312,64.866,51.897,90.474,48.703,75.613,77.108,101.546,90.955,105.243,31.498,58.323,37.319,-10.852,110.0,110.0,71.188,71.375,55.813,56.469,0.0,35.656,72.0,70.0,1000.0,200.0,0.109,205.75,70.0,69.313,-0.026,72.563,72.5,57.0,58.219,0.0,33.125,72.0,70.0,1000.0,200.0,0.083,316.25,76.813,76.188,0.0,72.25,72.5,56.25,57.563,0.0,29.688,72.0,70.0,1000.0,200.0,0.074,297.25,76.938,76.25,0.0,72.0,70.125,55.438,56.531,0.0,41.5,72.0,70.0,1000.0,200.0,0.161,439.75,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.352,5.868,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,527.5,533.5,302.75,519.0,523.5,520.5,0.002,2.481,0.0,9.253,0.752,0.256,-0.003,0.0,0.0,-0.001
9062007,1242,1.0,1.0,1.0,1.0,100.0,35.311,40.0,40.0,40.0,1.0,1.0,738.874,256.44,-0.005,11.401,0.0,80.0,55.0,1.4,1254.25,1338.088,1611.259,151.311,54.876,73.373,72.283,73.106,51.841,1.406,1.868,0.308,64.862,51.89,90.224,48.646,75.613,77.108,101.325,90.742,105.243,31.498,58.218,37.319,-10.867,110.0,110.0,71.188,71.063,55.688,56.469,0.0,36.031,72.0,70.0,1000.0,200.0,0.104,202.375,69.875,69.313,-0.026,72.313,72.375,57.0,58.219,0.0,33.406,72.0,70.0,1000.0,200.0,0.083,318.0,76.813,76.188,0.0,72.063,72.563,56.156,57.438,0.0,29.734,72.0,70.0,1000.0,200.0,0.074,298.75,77.0,76.25,0.0,71.875,70.313,55.438,56.625,0.0,41.938,72.0,70.0,1000.0,200.0,0.154,431.25,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.341,5.858,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,528.0,533.5,302.75,519.0,524.0,520.5,0.002,2.484,0.0,9.229,0.739,0.256,-0.002,0.0,0.0,-0.002
9062007,1243,1.0,1.0,1.0,1.0,100.0,35.156,40.0,40.0,40.0,1.0,1.0,743.557,255.269,-0.005,11.446,0.0,80.0,55.0,1.4,1245.75,1308.953,1611.259,144.158,54.876,73.373,72.283,73.106,51.841,1.394,1.807,0.308,64.86,51.889,90.279,48.646,75.613,77.215,101.325,90.742,105.169,31.498,58.008,37.246,-10.852,110.0,110.0,71.188,71.313,55.688,56.469,0.0,35.813,72.0,70.0,1000.0,200.0,0.103,200.625,69.875,69.313,-0.026,72.313,72.688,57.0,58.156,0.0,33.969,72.0,70.0,1000.0,200.0,0.084,317.75,76.813,76.375,0.0,72.063,72.5,56.25,57.438,0.0,30.016,72.0,70.0,1000.0,200.0,0.068,288.0,76.938,76.25,0.0,71.875,70.188,55.344,56.531,0.0,41.563,72.0,70.0,1000.0,200.0,0.157,432.25,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.337,5.86,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,528.0,533.0,302.75,519.5,523.5,520.5,0.002,2.482,0.0,9.149,0.744,0.255,-0.002,0.0,0.0,-0.001
9062007,1244,1.0,1.0,1.0,1.0,100.0,34.7,40.0,40.0,40.0,1.0,1.0,730.677,256.44,-0.005,11.49,0.0,80.0,55.0,1.4,1245.375,1329.758,1605.761,142.728,54.77,73.373,72.283,73.106,51.732,1.406,1.8,0.308,64.846,51.881,90.363,48.646,75.587,77.215,101.177,90.742,105.021,31.425,58.113,37.173,-10.867,110.0,110.0,71.313,71.375,55.813,56.406,0.0,35.688,72.0,70.0,1000.0,200.0,0.103,200.75,69.875,69.313,-0.026,72.313,72.5,57.0,58.156,0.0,34.75,72.0,70.0,1000.0,200.0,0.084,317.25,76.813,76.188,0.0,72.063,72.563,56.156,57.438,0.0,30.094,72.0,70.0,1000.0,200.0,0.069,284.5,77.0,76.188,0.0,71.875,70.188,55.344,56.531,0.0,42.0,72.0,70.0,1000.0,200.0,0.156,433.25,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.341,5.864,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,527.5,533.0,303.0,518.0,523.5,520.5,0.002,2.475,0.0,9.185,0.731,0.256,-0.002,0.0,0.0,-0.002
9062007,1245,1.0,1.0,1.0,1.0,100.0,34.429,40.0,40.0,40.0,1.0,1.0,741.216,255.269,0.005,11.431,0.0,80.0,55.0,1.4,1250.0,1326.982,1598.433,144.158,54.77,73.373,72.283,73.106,51.732,1.398,1.832,0.312,64.868,51.892,90.419,48.703,75.587,77.215,101.177,90.635,104.947,31.425,58.113,37.173,-10.852,110.0,110.0,71.188,71.313,55.688,56.469,0.0,35.656,72.0,70.0,1000.0,200.0,0.103,200.75,69.875,69.313,-0.026,72.313,72.375,56.938,58.156,0.0,34.438,72.0,70.0,1000.0,200.0,0.084,316.25,76.813,76.188,0.0,72.063,72.563,56.156,57.438,0.0,28.75,72.0,70.0,1000.0,200.0,0.073,297.0,77.0,76.25,0.0,71.875,70.313,55.344,56.625,0.0,41.344,72.0,70.0,1000.0,200.0,0.156,432.75,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.342,5.866,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,527.5,533.0,303.0,520.0,523.5,520.5,-0.002,2.462,0.0,9.137,0.741,0.255,-0.002,0.0,0.0,-0.001
9062007,1246,1.0,1.0,1.0,1.0,100.0,34.208,40.0,40.0,40.0,1.0,1.0,742.386,254.098,-0.005,11.431,0.0,80.0,55.0,1.4,1243.625,1324.207,1605.761,148.45,54.77,73.373,72.283,73.215,51.732,1.413,1.846,0.308,64.866,51.868,90.419,48.618,75.587,77.215,101.103,90.742,104.873,31.425,58.113,37.1,-10.852,110.0,110.0,71.188,71.375,55.688,56.469,0.0,35.781,72.0,70.0,1000.0,200.0,0.104,200.75,69.875,69.313,-0.026,72.188,72.375,56.938,58.156,0.0,34.438,72.0,70.0,1000.0,200.0,0.086,318.75,76.813,76.188,0.0,72.063,72.438,56.156,57.219,0.0,28.703,72.0,70.0,1000.0,200.0,0.072,290.75,76.938,76.375,0.0,71.875,70.188,55.438,56.531,0.0,41.594,72.0,70.0,1000.0,200.0,0.157,434.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.344,5.866,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,527.5,532.5,303.0,519.0,523.5,520.5,0.002,2.431,0.0,9.021,0.742,0.254,-0.002,0.0,0.0,-0.001
9062007,1247,1.0,1.0,1.0,1.0,100.0,33.916,40.0,40.0,40.0,1.0,1.0,742.386,256.44,-0.005,11.505,0.0,80.0,55.0,1.4,1251.5,1345.034,1616.758,154.172,54.77,73.373,72.175,73.106,51.732,1.394,1.85,0.308,64.876,51.895,90.446,48.59,75.587,77.215,101.03,90.529,104.8,31.425,58.113,37.173,-10.867,110.0,110.0,71.188,71.063,55.813,56.406,0.0,35.844,72.0,70.0,1000.0,200.0,0.103,200.25,69.875,69.313,-0.026,72.188,72.375,56.688,58.156,0.0,33.969,72.0,70.0,1000.0,200.0,0.092,333.25,76.813,76.188,0.0,72.0,72.563,56.156,57.438,0.0,29.297,72.0,70.0,1000.0,200.0,0.072,294.5,76.938,76.25,0.0,72.0,70.125,55.281,56.406,0.0,41.094,72.0,70.0,1000.0,200.0,0.155,432.0,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.304,6.347,5.872,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,527.5,533.0,302.75,517.5,523.5,520.5,0.002,2.478,0.0,9.197,0.742,0.256,-0.002,0.0,0.0,-0.002
9062007,1248,1.0,1.0,1.0,1.0,100.0,33.685,40.0,40.0,40.0,1.0,1.0,738.874,255.269,-0.005,11.416,0.0,80.0,55.0,1.4,1251.5,1296.484,1598.433,129.853,54.77,73.373,72.175,73.106,51.732,1.394,1.818,0.297,64.835,51.901,90.474,48.618,75.587,77.215,100.882,90.422,104.726,31.352,58.113,37.1,-10.852,110.0,110.0,71.313,71.063,55.688,56.406,0.0,35.719,72.0,70.0,1000.0,200.0,0.104,200.75,69.688,69.313,-0.026,72.313,72.25,56.938,58.094,0.0,34.375,72.0,70.0,1000.0,200.0,0.087,325.75,76.813,76.188,0.0,72.0,72.438,56.156,57.219,0.0,30.594,72.0,70.0,1000.0,200.0,0.067,283.75,76.938,76.25,0.0,71.875,70.0,55.344,56.531,0.0,41.313,72.0,70.0,1000.0,200.0,0.157,433.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.327,5.856,6.147,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,528.0,532.5,303.0,519.5,523.5,520.5,0.002,2.452,0.0,9.126,0.739,0.255,-0.001,0.0,0.0,-0.001
9062007,1249,1.0,1.0,1.0,1.0,100.0,33.412,40.0,40.0,40.0,1.0,1.0,755.267,256.44,-0.005,11.386,0.0,80.0,55.0,1.4,1254.125,1357.545,1618.591,157.033,54.77,73.373,72.175,73.106,51.841,1.402,1.797,0.312,64.875,51.903,90.585,48.59,75.587,77.322,100.735,90.316,104.578,31.425,58.008,37.1,-10.867,110.0,110.0,71.313,71.313,55.688,56.406,0.0,35.594,72.0,70.0,1000.0,200.0,0.103,201.0,69.688,69.313,-0.026,72.313,72.25,56.688,58.094,0.0,34.063,72.0,70.0,1000.0,200.0,0.094,335.5,76.813,76.375,0.0,72.0,72.5,56.156,57.438,0.0,28.813,72.0,70.0,1000.0,200.0,0.073,297.5,76.938,76.25,0.0,72.0,70.125,55.281,56.406,0.0,40.563,72.0,70.0,1000.0,200.0,0.156,432.5,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.339,5.863,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,527.5,532.5,302.75,520.0,524.0,520.5,0.002,2.431,0.0,8.986,0.755,0.256,-0.001,0.0,0.0,-0.002
9062007,1250,1.0,1.0,1.0,1.0,100.0,33.15,40.0,40.0,40.0,1.0,1.0,748.241,256.44,-0.005,11.519,0.0,80.0,55.0,1.4,1246.875,1335.311,1607.594,155.603,54.77,73.373,72.175,73.106,51.841,1.41,1.836,0.315,64.869,51.895,90.446,48.618,75.626,77.322,100.735,90.316,104.578,31.352,58.218,37.1,-10.852,110.0,110.0,71.188,71.563,55.594,56.406,0.0,35.563,72.0,70.0,1000.0,200.0,0.103,201.0,69.688,69.313,-0.026,72.188,72.25,56.688,58.094,0.0,34.156,72.0,70.0,1000.0,200.0,0.094,337.0,76.813,76.375,0.0,72.0,72.438,56.156,57.219,0.0,29.297,72.0,70.0,1000.0,200.0,0.069,290.25,76.938,76.25,0.0,71.875,70.188,55.344,56.531,0.0,42.188,72.0,70.0,1000.0,200.0,0.151,423.5,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.287,6.33,5.856,6.15,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,527.5,532.5,303.0,517.5,523.5,520.5,0.002,2.464,0.0,9.208,0.748,0.256,-0.001,0.0,0.0,-0.001
9062007,1251,1.0,1.0,1.0,1.0,100.0,32.898,40.0,40.0,40.0,1.0,1.0,744.728,257.611,-0.005,11.401,0.0,80.0,55.0,1.4,1257.625,1333.922,1614.925,151.311,54.77,73.373,72.175,73.106,51.732,1.402,1.861,0.312,64.879,51.913,90.446,48.618,75.626,77.322,100.661,90.21,104.43,31.352,58.113,37.1,-10.867,110.0,110.0,71.313,71.438,55.688,56.406,0.0,35.438,72.0,70.0,1000.0,200.0,0.104,201.25,69.875,69.313,-0.026,72.188,72.188,56.688,58.094,0.0,33.563,72.0,70.0,1000.0,200.0,0.094,336.5,76.813,76.375,0.0,72.063,72.438,56.094,57.219,0.0,29.5,72.0,70.0,1000.0,200.0,0.071,293.25,76.938,76.25,0.0,72.0,70.125,55.344,56.406,0.0,42.281,72.0,70.0,1000.0,200.0,0.147,420.0,75.563,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.324,5.853,6.144,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,527.5,532.5,303.0,520.0,524.0,520.5,0.002,2.449,0.0,9.114,0.745,0.258,-0.002,0.0,0.0,-0.0
9062007,1252,1.0,1.0,1.0,1.0,100.0,32.666,40.0,40.0,40.0,1.0,1.0,744.728,256.44,-0.005,11.446,0.0,80.0,55.0,1.4,1257.125,1338.088,1620.424,148.45,54.77,73.373,72.175,73.106,51.841,1.394,1.832,0.308,64.881,51.903,90.585,48.59,75.626,77.322,100.587,90.21,104.357,31.352,58.113,37.1,-10.867,110.0,110.0,71.188,71.313,55.688,56.406,0.0,35.406,72.0,70.0,1000.0,200.0,0.104,201.0,69.688,69.313,-0.026,72.188,72.125,56.688,58.094,0.0,33.625,72.0,70.0,1000.0,200.0,0.094,336.0,76.813,76.375,0.0,72.063,72.438,56.156,57.219,0.0,28.844,72.0,70.0,1000.0,200.0,0.074,297.75,76.938,76.25,0.0,71.875,70.188,55.344,56.531,0.0,42.594,72.0,70.0,1000.0,200.0,0.146,419.25,75.563,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.337,5.866,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.5,532.5,303.0,519.5,524.0,520.5,0.002,2.458,0.0,9.15,0.745,0.256,-0.001,0.0,0.0,-0.001
9062007,1253,1.0,1.0,1.0,1.0,100.0,32.435,40.0,40.0,40.0,1.0,1.0,747.07,255.269,-0.005,11.46,0.0,80.0,55.0,1.4,1257.125,1333.922,1596.602,154.172,54.77,73.373,72.175,73.106,51.841,1.398,1.829,0.308,64.893,51.917,90.502,48.562,75.626,77.429,100.513,90.103,104.283,31.28,58.113,37.1,-10.852,110.0,110.0,71.188,71.375,55.688,56.469,0.0,35.344,72.0,70.0,1000.0,200.0,0.103,201.125,69.688,69.25,-0.026,72.188,71.75,56.688,58.0,0.0,34.031,72.0,70.0,1000.0,200.0,0.093,334.75,76.813,76.375,0.0,72.063,72.438,56.156,57.219,0.0,29.219,72.0,70.0,1000.0,200.0,0.074,292.25,76.938,76.188,0.0,71.875,70.125,55.344,56.531,0.0,42.5,72.0,70.0,1000.0,200.0,0.146,422.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.333,5.863,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,527.5,532.5,302.75,519.5,523.5,520.5,0.002,2.486,0.0,9.276,0.747,0.255,-0.002,0.0,0.0,-0.001
9062007,1254,1.0,1.0,1.0,1.0,100.0,32.172,40.0,40.0,40.0,1.0,1.0,743.557,256.44,-0.005,11.475,0.0,80.0,55.0,1.4,1252.125,1332.534,1613.092,151.311,54.77,73.373,72.175,73.106,51.732,1.406,1.775,0.315,64.896,51.921,90.446,48.534,75.626,77.322,100.366,89.997,104.209,31.28,58.113,37.027,-10.852,110.0,110.0,71.188,71.375,55.594,56.406,0.0,35.25,72.0,70.0,1000.0,200.0,0.104,201.125,69.688,69.313,-0.026,72.188,71.75,56.688,58.0,0.0,34.031,72.0,70.0,1000.0,200.0,0.095,336.25,76.813,76.375,0.0,72.063,72.313,56.156,57.219,0.0,29.25,72.0,70.0,1000.0,200.0,0.072,296.0,76.938,76.25,0.0,72.0,70.625,55.344,56.531,0.0,42.5,72.0,70.0,1000.0,200.0,0.146,419.0,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.334,5.86,6.157,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,527.5,532.5,303.0,518.5,524.0,520.5,0.002,2.458,0.0,9.171,0.744,0.256,-0.001,0.0,0.0,-0.001
9062007,1255,1.0,1.0,1.0,1.0,100.0,31.677,40.0,40.0,40.0,1.0,1.0,741.216,257.611,-0.005,11.519,0.0,80.0,55.0,1.4,1261.875,1332.534,1616.758,148.45,54.663,73.373,72.283,73.106,51.732,1.394,1.832,0.319,64.865,51.895,90.474,48.618,75.418,77.322,100.292,89.997,104.135,31.28,58.113,37.027,-10.852,110.0,110.0,71.313,71.438,55.688,56.406,0.0,35.25,72.0,70.0,1000.0,200.0,0.103,200.625,69.875,69.25,-0.027,72.125,71.875,56.688,58.094,0.0,33.656,72.0,70.0,1000.0,200.0,0.094,336.0,76.813,76.375,0.0,72.0,72.313,56.094,57.219,0.0,28.969,72.0,70.0,1000.0,200.0,0.074,297.5,77.0,76.25,0.0,72.0,70.375,55.281,56.406,0.0,42.25,72.0,70.0,1000.0,200.0,0.148,420.0,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.333,5.863,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,527.5,532.5,302.75,519.5,523.5,520.5,0.002,2.467,0.0,9.207,0.741,0.258,-0.002,0.0,0.0,-0.002
9062007,1256,1.0,1.0,1.0,1.0,100.0,31.318,40.0,40.0,40.0,1.0,1.0,744.728,256.44,-0.005,11.519,0.0,80.0,55.0,1.4,1257.25,1325.594,1591.108,142.728,54.663,73.373,72.175,73.215,51.732,1.417,1.843,0.312,64.884,51.903,90.53,48.505,75.418,77.322,100.218,89.89,103.987,31.28,58.113,37.027,-10.852,110.0,110.0,71.313,71.438,55.688,56.313,0.0,35.156,72.0,70.0,1000.0,200.0,0.103,201.375,69.688,69.25,-0.026,72.125,71.875,56.688,58.0,0.0,33.781,72.0,70.0,1000.0,200.0,0.094,336.75,76.813,76.375,0.0,72.0,72.438,56.094,57.219,0.0,29.922,72.0,70.0,1000.0,200.0,0.067,287.25,76.938,76.25,0.0,72.0,70.313,55.344,56.406,0.0,42.063,72.0,70.0,1000.0,200.0,0.153,425.75,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.333,5.863,6.154,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,527.5,532.5,303.0,518.5,524.0,520.5,0.002,2.467,0.0,9.207,0.745,0.256,-0.002,0.0,0.0,-0.001
9062007,1257,1.0,1.0,1.0,1.0,100.0,30.959,40.0,40.0,40.0,1.0,1.0,737.703,254.098,0.005,11.401,0.0,80.0,55.0,1.4,1254.375,1306.181,1607.594,148.45,54.663,73.373,72.175,73.106,51.732,1.425,1.85,0.312,64.871,51.909,90.53,48.59,75.418,77.322,100.218,89.784,103.987,31.207,58.008,37.027,-10.867,110.0,110.0,71.188,71.375,55.688,56.406,0.0,35.156,72.0,70.0,1000.0,200.0,0.103,200.625,69.563,69.25,-0.026,72.125,71.875,56.625,58.0,0.0,34.094,72.0,70.0,1000.0,200.0,0.094,336.0,76.813,76.375,0.0,72.0,72.313,56.094,57.219,0.0,30.313,72.0,70.0,1000.0,200.0,0.069,282.25,76.938,76.188,0.0,72.0,70.313,55.281,56.406,0.0,42.406,72.0,70.0,1000.0,200.0,0.147,418.5,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.349,5.877,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,527.5,532.0,303.0,519.0,523.5,520.5,-0.002,2.476,0.0,9.228,0.738,0.254,-0.001,0.0,0.0,-0.002
9062007,1258,1.0,1.0,1.0,1.0,100.0,30.591,40.0,40.0,40.0,1.0,1.0,748.241,255.269,-0.005,11.431,0.0,80.0,55.0,1.4,1254.375,1338.088,1611.259,155.603,54.663,73.373,72.175,73.106,51.732,1.417,1.818,0.308,64.891,51.904,90.558,48.562,75.418,77.429,99.997,89.784,103.914,31.28,58.008,37.027,-10.852,110.0,110.0,71.313,71.375,55.594,56.406,0.0,35.188,72.0,70.0,1000.0,200.0,0.103,200.5,69.688,69.25,-0.026,72.125,71.75,56.688,58.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.094,335.25,76.813,76.375,0.0,72.063,72.313,56.094,57.156,0.0,29.516,72.0,70.0,1000.0,200.0,0.073,296.25,76.938,76.188,0.0,72.0,70.188,55.281,56.406,0.0,41.906,72.0,70.0,1000.0,200.0,0.153,425.5,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.339,5.866,6.158,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,528.0,532.5,302.75,519.5,523.5,520.5,0.002,2.458,0.0,9.136,0.748,0.255,-0.002,0.0,0.0,-0.002
9062007,1259,1.0,1.0,1.0,1.0,100.0,30.515,40.0,40.0,40.0,1.0,1.0,756.438,256.44,-0.005,11.46,0.0,80.0,55.0,1.4,1253.625,1340.866,1603.929,145.589,54.663,73.373,72.175,73.106,51.732,1.44,1.839,0.312,64.899,51.921,90.613,48.618,75.418,77.322,99.997,89.677,103.84,31.207,58.113,37.027,-10.852,110.0,110.0,71.188,71.375,55.594,56.406,0.0,34.906,72.0,70.0,1000.0,200.0,0.104,201.75,69.688,69.25,-0.026,72.188,71.75,56.688,58.0,0.0,35.406,72.0,70.0,1000.0,200.0,0.094,335.25,76.813,76.375,0.0,72.063,72.313,56.094,57.156,0.0,29.172,72.0,70.0,1000.0,200.0,0.074,298.5,76.938,76.25,0.0,72.0,70.188,55.281,56.406,0.0,42.125,72.0,70.0,1000.0,200.0,0.152,423.75,75.313,75.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.341,5.867,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,532.5,302.75,518.5,524.0,520.5,0.002,2.479,0.0,9.276,0.756,0.256,-0.002,0.0,0.0,-0.002
9062007,1300,1.0,1.0,1.0,1.0,100.0,29.951,40.0,40.0,40.0,1.0,1.0,735.361,254.098,-0.005,11.505,0.0,80.0,55.0,1.4,1264.0,1311.725,1605.761,142.728,54.663,73.373,72.175,73.106,51.732,1.406,1.843,0.312,64.89,51.914,90.502,48.562,75.496,77.322,99.923,89.677,103.766,31.207,58.113,36.954,-10.867,110.0,110.0,71.188,71.063,55.688,56.406,0.0,34.938,72.0,70.0,1000.0,200.0,0.104,200.75,69.688,69.25,-0.026,72.125,71.75,56.625,58.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.095,335.5,76.813,76.375,0.0,72.0,72.313,56.094,57.219,0.0,29.969,72.0,70.0,1000.0,200.0,0.067,288.5,77.0,76.25,0.0,72.0,70.188,55.281,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.148,420.25,75.313,75.625,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.342,5.866,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,527.5,532.5,302.75,519.5,524.0,520.5,0.002,2.457,0.0,9.196,0.735,0.254,-0.002,0.0,0.0,-0.001
9062007,1301,1.0,1.0,1.0,1.0,100.0,29.611,40.0,40.0,40.0,1.0,1.0,749.412,257.611,-0.005,11.505,0.0,80.0,55.0,1.4,1261.625,1347.813,1603.929,147.019,54.663,73.373,72.175,73.106,51.732,1.41,1.843,0.312,64.91,51.933,90.474,48.562,75.496,77.429,99.776,89.571,103.692,31.207,58.113,36.954,-10.867,110.0,110.0,71.313,71.375,55.688,56.406,0.0,34.969,72.0,70.0,1000.0,200.0,0.103,200.5,69.688,69.25,-0.026,72.125,72.188,56.625,58.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.094,335.0,76.813,76.375,0.0,72.0,72.313,56.094,57.156,0.0,28.859,72.0,70.0,1000.0,200.0,0.073,296.25,76.938,76.25,0.0,72.0,70.188,55.281,56.406,0.0,41.875,72.0,70.0,1000.0,200.0,0.15,427.75,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.604,11.712,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,527.5,532.5,303.0,520.0,523.5,520.5,0.002,2.457,0.0,9.196,0.749,0.258,-0.002,0.0,0.0,-0.001
9062007,1302,1.0,1.0,1.0,1.0,100.0,29.262,40.0,40.0,40.0,1.0,1.0,743.557,257.611,-0.005,11.446,0.0,80.0,55.0,1.4,1267.875,1345.034,1613.092,148.45,54.663,73.373,72.283,72.996,51.732,1.379,1.85,0.315,64.907,51.913,90.446,48.449,75.496,77.429,99.776,89.571,103.544,31.207,58.113,36.881,-10.852,110.0,110.0,71.188,72.125,55.594,56.313,0.0,34.844,72.0,70.0,1000.0,200.0,0.103,201.125,69.688,69.25,-0.026,72.188,73.375,56.625,58.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.093,341.75,76.813,76.375,0.0,72.063,72.938,56.094,57.219,0.0,29.547,72.0,70.0,1000.0,200.0,0.07,291.75,76.938,76.25,0.0,72.063,70.188,55.344,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.151,428.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.593,11.714,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,527.5,532.5,302.75,518.5,523.5,520.5,0.002,2.414,0.0,9.032,0.744,0.258,-0.002,0.0,0.0,-0.001
