DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1303,1.0,1.0,1.0,1.0,100.0,29.127,40.0,40.0,40.0,1.0,1.0,765.806,255.269,-0.005,11.386,0.0,80.0,55.0,1.4,1270.375,1378.42,1627.76,169.909,54.77,73.373,72.392,73.106,51.841,1.368,1.893,0.297,64.982,51.961,90.669,48.139,75.496,77.429,99.628,89.465,103.397,31.207,58.113,36.881,-10.852,110.0,110.0,71.313,72.938,55.594,56.406,0.0,34.813,72.0,70.0,1000.0,200.0,0.103,200.75,69.563,69.25,-0.026,72.188,73.875,56.625,58.0,0.0,35.063,72.0,70.0,1000.0,200.0,0.101,349.75,76.813,76.375,0.0,72.063,73.0,56.0,57.219,0.0,30.594,72.0,70.0,1000.0,200.0,0.074,303.0,76.938,76.25,0.0,72.188,70.625,55.281,56.406,0.0,41.344,72.0,70.0,1000.0,200.0,0.158,436.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.569,11.694,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,533.0,302.75,519.5,523.5,520.5,0.002,2.401,0.0,8.985,0.766,0.255,-0.001,0.0,0.0,-0.001
9062007,1304,1.0,1.0,1.0,1.0,100.0,28.875,40.0,40.0,40.0,1.0,1.0,774.002,259.953,-0.005,11.416,0.0,80.0,55.0,1.4,1284.625,1400.72,1636.932,177.062,54.77,73.587,72.718,73.215,52.059,1.402,1.871,0.301,64.981,51.995,91.002,47.689,75.496,77.322,99.554,89.358,103.397,31.134,58.323,36.881,-10.852,110.0,110.0,71.563,73.313,55.688,56.406,0.0,35.031,72.0,70.0,1000.0,200.0,0.103,200.625,69.563,69.25,-0.026,72.313,73.938,56.625,58.0,0.0,34.656,72.0,70.0,1000.0,200.0,0.104,353.25,76.813,76.375,0.0,72.375,73.125,56.094,57.156,0.0,30.563,72.0,70.0,1000.0,200.0,0.08,311.25,76.938,76.188,0.0,72.25,70.625,55.344,56.25,0.0,42.063,72.0,70.0,1000.0,200.0,0.16,438.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.571,11.686,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,527.5,533.0,303.0,520.0,524.0,520.5,0.002,2.413,0.0,9.125,0.774,0.26,-0.001,0.0,0.0,-0.001
9062007,1305,1.0,1.0,1.0,1.0,100.0,29.197,40.0,40.0,40.0,1.0,1.0,776.344,259.953,-0.005,11.49,0.0,80.0,55.0,1.4,1318.875,1418.865,1644.272,179.924,54.983,73.695,72.935,73.325,52.168,1.349,1.875,0.304,65.127,52.045,91.197,47.322,75.626,77.322,99.481,89.358,103.323,31.061,58.533,36.881,-10.852,110.0,110.0,71.688,73.375,55.813,56.469,0.0,35.625,72.0,70.0,1000.0,200.0,0.102,200.0,69.563,69.25,-0.026,72.313,74.125,56.688,58.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.104,352.75,76.813,76.375,0.0,72.375,73.188,56.156,57.219,0.0,31.766,72.0,70.0,1000.0,200.0,0.083,315.5,76.938,76.25,0.0,72.438,70.625,55.438,56.531,0.0,42.531,72.0,70.0,1000.0,200.0,0.172,454.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.577,11.693,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,528.0,533.0,303.0,519.5,524.0,520.5,0.002,2.434,0.0,9.301,0.776,0.26,-0.001,0.0,0.0,-0.002
9062007,1306,1.0,1.0,1.0,1.0,100.0,29.439,40.0,40.0,40.0,1.0,1.0,802.105,264.637,-0.005,11.431,0.0,80.0,55.0,1.4,1318.875,1448.223,1671.817,192.801,55.09,73.802,73.26,73.435,52.386,1.349,1.907,0.304,65.351,52.263,91.28,47.153,75.626,77.322,99.259,89.252,103.249,31.061,58.848,36.954,-10.867,110.0,110.0,71.875,73.688,56.0,56.469,0.0,35.688,72.0,70.0,1000.0,200.0,0.104,205.5,69.688,69.125,-0.026,72.563,74.063,56.688,58.0,0.0,35.813,72.0,70.0,1000.0,200.0,0.106,360.75,76.813,76.188,0.0,72.5,73.188,56.156,57.156,0.0,31.125,72.0,70.0,1000.0,200.0,0.089,328.5,76.938,76.25,0.0,72.625,70.938,55.438,56.531,0.0,44.063,72.0,70.0,1000.0,200.0,0.174,457.25,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.563,11.676,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,527.5,533.5,303.0,519.5,524.0,520.5,0.002,2.424,0.0,9.369,0.802,0.265,-0.002,0.0,0.0,-0.001
9062007,1307,1.0,1.0,1.0,1.0,100.0,29.858,40.0,40.0,40.0,1.0,1.0,813.815,264.637,-0.005,11.386,0.0,80.0,55.0,1.4,1356.5,1458.022,1675.492,197.093,55.303,74.017,73.369,73.545,52.603,1.368,1.907,0.312,65.423,52.26,91.503,46.956,75.626,77.322,99.333,89.145,103.175,31.134,59.057,37.027,-10.867,110.0,110.0,71.875,73.688,56.0,56.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,201.5,69.563,69.25,-0.026,72.563,73.938,56.938,58.0,0.0,37.125,72.0,70.0,1000.0,200.0,0.115,368.5,76.813,76.375,0.0,72.625,73.375,56.469,57.219,0.0,31.734,72.0,70.0,1000.0,200.0,0.094,337.25,76.938,76.25,0.0,72.688,71.0,55.531,56.625,0.0,43.938,72.0,70.0,1000.0,200.0,0.182,468.25,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.566,11.681,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,527.5,534.0,303.0,519.0,524.0,520.5,0.002,2.403,0.0,9.332,0.814,0.265,-0.001,0.0,0.0,-0.002
9062007,1308,1.0,1.0,1.0,1.0,100.0,30.638,40.0,40.0,40.0,1.0,1.0,817.328,268.15,-0.005,11.431,0.0,80.0,55.0,1.4,1381.75,1487.459,1706.75,211.403,55.41,74.017,73.477,73.764,52.93,1.383,1.907,0.297,65.564,52.487,91.586,47.041,75.626,77.322,99.259,89.145,103.175,31.134,59.162,37.1,-10.852,110.0,110.0,71.938,73.438,56.0,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.109,204.875,69.563,69.25,-0.026,72.625,73.938,57.0,58.0,0.0,37.438,72.0,70.0,1000.0,200.0,0.122,380.25,77.063,76.375,0.0,72.688,73.5,56.469,57.219,0.0,32.625,72.0,70.0,1000.0,200.0,0.095,337.25,76.938,76.188,0.0,72.688,70.625,55.594,56.625,0.0,44.625,72.0,70.0,1000.0,200.0,0.188,474.75,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.596,11.707,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,527.5,534.0,302.75,520.5,524.5,520.5,0.002,2.433,0.0,9.485,0.817,0.268,-0.001,0.0,0.0,-0.002
9062007,1309,1.0,1.0,1.0,1.0,100.0,31.717,40.0,40.0,40.0,1.0,1.0,852.456,272.834,-0.005,11.416,0.0,80.0,55.0,1.4,1390.375,1553.558,1719.631,224.283,55.623,74.124,73.477,73.764,53.039,1.333,1.946,0.304,65.861,52.55,91.614,47.097,75.626,77.322,99.186,89.039,103.027,30.989,59.372,37.1,-10.852,110.0,110.0,72.188,74.063,56.344,56.906,0.0,35.156,72.0,70.0,1000.0,200.0,0.114,212.625,69.563,69.25,-0.026,72.75,73.5,56.938,58.0,0.0,37.063,72.0,70.0,1000.0,200.0,0.127,392.0,76.813,76.375,0.0,72.688,73.625,56.563,57.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.102,347.75,76.938,76.188,0.0,72.75,70.625,55.906,56.719,0.0,44.75,72.0,70.0,1000.0,200.0,0.197,487.75,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.596,11.705,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,527.5,534.0,303.0,519.0,524.5,520.5,0.002,2.458,0.0,9.703,0.852,0.273,-0.001,0.0,0.0,-0.002
9062007,1310,1.0,1.0,1.0,1.0,100.0,32.709,40.0,40.0,40.0,1.0,1.0,859.482,274.005,-0.005,11.505,0.0,80.0,55.0,1.4,1411.25,1571.894,1736.203,228.577,55.729,74.231,73.586,73.874,53.257,1.333,1.964,0.308,66.091,52.679,91.781,47.21,75.639,77.322,98.964,89.039,102.954,31.061,59.582,37.173,-10.852,110.0,110.0,72.25,74.375,56.5,56.906,0.0,36.063,72.0,70.0,1000.0,200.0,0.114,211.125,69.563,69.125,-0.026,72.813,73.688,57.0,58.156,0.0,38.344,72.0,70.0,1000.0,200.0,0.135,403.5,77.063,76.375,0.0,72.875,73.625,56.688,57.219,0.0,33.531,72.0,70.0,1000.0,200.0,0.111,365.75,76.938,76.25,0.0,72.688,71.0,56.0,56.813,0.0,45.719,72.0,70.0,1000.0,200.0,0.199,488.75,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.591,11.699,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,528.0,534.5,303.0,520.0,525.0,520.5,0.002,2.466,0.0,9.78,0.859,0.274,-0.002,0.0,0.0,-0.0
9062007,1311,1.0,1.0,1.0,1.0,100.0,34.306,40.0,40.0,40.0,1.0,1.0,870.021,276.347,-0.005,11.46,0.0,80.0,55.0,1.4,1474.375,1583.189,1745.413,228.577,56.049,74.339,73.586,73.984,53.474,1.356,1.964,0.304,66.226,52.97,91.753,47.351,75.639,77.322,98.964,88.932,102.88,31.061,59.897,37.246,-10.867,110.0,110.0,72.25,74.438,56.594,57.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.117,213.875,69.5,69.25,-0.026,72.75,74.125,57.094,58.094,0.0,39.031,72.0,70.0,1000.0,200.0,0.137,408.5,76.813,76.375,0.0,72.875,73.5,56.781,57.563,0.0,34.875,72.0,70.0,1000.0,200.0,0.111,365.25,76.938,76.25,0.0,72.75,71.0,56.156,57.094,0.0,45.844,72.0,70.0,1000.0,200.0,0.203,492.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.576,11.684,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,527.5,535.0,303.0,521.0,525.0,520.5,0.002,2.458,0.0,9.858,0.87,0.276,-0.001,0.0,0.0,-0.002
9062007,1312,1.0,1.0,1.0,1.0,100.0,35.841,40.0,40.0,40.0,1.0,1.0,893.44,282.201,-0.005,11.357,0.0,80.0,55.0,1.4,1511.125,1615.71,1767.531,238.596,56.156,74.339,73.694,73.984,53.692,1.349,1.996,0.304,66.655,53.319,91.781,47.351,75.639,77.322,98.891,88.826,102.806,31.134,60.002,37.319,-10.852,110.0,110.0,72.375,74.25,56.813,57.313,0.0,36.125,72.0,70.0,1000.0,200.0,0.117,213.5,69.563,69.125,-0.026,72.813,73.688,57.219,58.156,0.0,38.625,72.0,70.0,1000.0,200.0,0.142,412.0,77.063,76.375,0.0,73.0,73.5,56.875,57.563,0.0,34.625,72.0,70.0,1000.0,200.0,0.12,378.25,77.0,76.188,0.0,72.75,71.188,56.406,57.094,0.0,45.625,72.0,70.0,1000.0,200.0,0.214,506.25,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.587,11.699,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.5,535.0,303.0,520.0,525.0,520.5,0.002,2.433,0.0,9.769,0.893,0.282,-0.002,0.0,0.0,-0.001
9062007,1313,1.0,1.0,1.0,1.0,100.0,37.584,40.0,40.0,40.0,1.0,1.0,906.32,282.201,-0.005,11.431,0.0,80.0,55.0,1.4,1513.875,1639.793,1784.13,250.048,56.369,74.446,73.586,74.094,53.801,1.33,2.017,0.308,66.937,53.43,91.447,47.548,75.639,77.322,98.817,88.72,102.732,31.207,60.106,37.975,-10.852,110.0,110.0,72.375,73.938,56.906,57.219,0.0,36.406,72.0,70.0,1000.0,200.0,0.117,214.5,69.5,69.125,-0.026,72.75,73.875,57.281,58.156,0.0,40.625,72.0,70.0,1000.0,200.0,0.142,413.5,76.813,76.375,0.0,72.875,73.375,57.094,57.625,0.0,34.469,72.0,70.0,1000.0,200.0,0.126,392.0,76.938,76.25,0.0,72.75,70.813,56.406,57.188,0.0,46.125,72.0,70.0,1000.0,200.0,0.215,507.75,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.584,11.688,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,527.5,535.5,303.0,521.0,525.5,520.5,0.002,2.677,0.0,10.76,0.906,0.282,-0.001,0.0,0.0,-0.0
9062007,1314,1.0,1.0,1.0,1.0,100.0,38.79,40.0,40.0,40.0,1.0,1.0,915.688,285.714,-0.005,11.475,0.0,80.0,55.0,1.4,1546.625,1658.236,1795.2,254.343,56.263,74.446,73.586,74.094,53.474,1.345,2.038,0.319,67.147,53.71,90.836,47.604,75.639,77.322,98.669,88.72,102.584,31.207,59.687,38.777,-10.852,110.0,110.0,72.438,74.375,56.906,57.313,0.0,36.813,72.0,70.0,1000.0,200.0,0.117,213.75,69.5,69.25,-0.026,72.813,73.938,57.281,58.219,0.0,40.344,72.0,70.0,1000.0,200.0,0.152,427.75,77.063,76.375,0.0,73.0,73.375,57.094,57.625,0.0,35.563,72.0,70.0,1000.0,200.0,0.13,392.25,76.938,76.25,0.0,72.688,70.938,56.406,57.188,0.0,46.813,72.0,70.0,1000.0,200.0,0.216,509.75,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.558,11.664,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.5,527.5,536.0,303.0,520.0,525.5,520.5,0.002,3.05,0.0,12.081,0.916,0.286,-0.001,0.0,0.0,-0.001
9062007,1315,1.0,1.0,1.0,1.0,100.0,39.559,40.0,40.0,40.0,1.0,1.0,936.765,289.227,0.005,11.431,0.0,80.0,55.0,1.4,1546.625,1676.703,1809.968,255.774,56.049,74.446,73.694,74.204,53.148,1.341,2.035,0.308,67.423,53.901,90.391,47.66,75.729,77.322,98.669,88.72,102.584,31.28,58.953,38.923,-10.852,110.0,110.0,72.438,74.438,56.813,57.313,0.0,37.188,72.0,70.0,1000.0,200.0,0.117,213.375,69.5,69.125,-0.026,72.813,74.063,57.219,58.156,0.0,41.438,72.0,70.0,1000.0,200.0,0.153,429.25,77.063,76.5,0.0,72.688,73.188,56.875,57.563,0.0,35.344,72.0,70.0,1000.0,200.0,0.137,406.0,76.938,76.188,0.0,72.625,71.0,56.156,57.094,0.0,46.5,72.0,70.0,1000.0,200.0,0.229,524.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.561,11.664,12.242,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.5,536.0,303.0,521.5,526.0,520.5,-0.002,3.157,0.0,12.15,0.937,0.289,-0.001,0.0,0.0,-0.001
9062007,1316,1.0,1.0,1.0,1.0,100.0,40.024,40.0,40.0,40.0,1.0,1.0,960.184,290.398,-0.005,11.401,0.0,80.0,55.0,1.4,1573.375,1703.733,1828.436,265.797,55.729,74.339,73.694,74.204,52.821,1.326,2.042,0.312,67.714,53.928,90.279,47.604,75.729,77.322,98.522,88.613,102.511,31.28,58.533,39.142,-10.852,110.0,110.0,72.438,74.438,56.594,57.219,0.0,37.063,72.0,70.0,1000.0,200.0,0.121,218.875,69.5,69.125,-0.026,72.75,73.688,57.094,58.156,0.0,41.031,72.0,70.0,1000.0,200.0,0.164,443.5,76.813,76.375,0.0,73.0,73.375,56.781,57.625,0.0,36.438,72.0,70.0,1000.0,200.0,0.143,411.5,76.938,76.25,0.0,72.688,70.813,56.0,57.094,0.0,47.0,72.0,70.0,1000.0,200.0,0.225,520.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.552,11.658,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.5,527.5,536.5,303.0,519.5,526.0,520.0,0.002,3.289,0.0,12.466,0.96,0.29,-0.001,0.0,0.0,-0.001
9062007,1317,1.0,1.0,1.0,1.0,100.0,40.455,40.0,40.0,40.0,1.0,1.0,970.723,296.253,-0.005,11.519,0.0,80.0,55.0,1.4,1595.875,1723.682,1845.067,270.093,55.623,74.446,73.586,74.204,52.712,1.33,2.099,0.301,68.003,54.262,90.307,47.717,75.729,77.429,99.997,88.613,102.584,31.425,58.533,39.433,-10.867,110.0,110.0,72.563,74.25,56.594,57.063,0.0,36.781,72.0,70.0,1000.0,200.0,0.127,223.5,69.5,69.125,-0.026,72.813,73.5,57.094,58.094,0.0,41.906,72.0,70.0,1000.0,200.0,0.165,445.25,76.813,76.5,0.0,73.0,73.188,56.688,57.438,0.0,36.219,72.0,70.0,1000.0,200.0,0.149,418.0,76.938,76.188,0.0,72.75,71.188,55.906,57.0,0.0,48.0,72.0,70.0,1000.0,200.0,0.229,525.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.556,11.658,12.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,525.0,527.5,536.5,303.0,522.0,526.5,520.0,0.001,3.403,0.0,12.828,0.971,0.296,-0.001,0.0,0.0,-0.002
9062007,1318,1.0,1.0,1.0,1.0,100.0,41.127,40.0,40.0,40.0,1.0,1.0,1002.339,299.766,-0.005,11.475,0.0,80.0,55.0,1.4,1616.375,1762.23,1861.706,281.549,55.623,74.446,73.477,74.204,52.603,1.307,2.106,0.301,68.497,54.43,90.53,47.52,75.729,77.429,101.693,88.72,102.289,31.643,58.113,39.652,-10.852,110.0,110.0,72.438,74.063,56.5,57.063,0.0,36.938,72.0,70.0,1000.0,200.0,0.127,223.25,69.5,69.125,-0.026,72.938,73.563,57.094,58.094,0.0,42.563,72.0,70.0,1000.0,200.0,0.173,457.5,77.063,76.375,0.0,72.875,73.188,56.563,57.219,0.0,36.906,72.0,70.0,1000.0,200.0,0.154,430.75,76.938,76.25,0.0,72.875,70.938,55.906,56.813,0.0,48.125,72.0,70.0,1000.0,200.0,0.25,544.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.627,11.721,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.5,536.5,303.0,521.0,526.5,520.0,0.0,3.472,0.0,12.78,1.002,0.3,-0.001,0.0,0.0,-0.0
9062007,1319,1.0,1.0,1.0,1.0,100.0,41.525,40.0,40.0,40.0,1.0,1.0,1007.023,300.937,-0.005,11.431,0.0,80.0,55.0,1.4,1654.25,1762.23,1872.802,281.549,55.516,74.446,73.477,74.204,52.603,1.349,2.102,0.319,68.762,54.834,90.641,47.604,75.729,77.644,102.136,88.507,101.92,32.006,58.008,40.162,-10.852,110.0,110.0,72.375,74.063,56.5,57.063,0.0,36.594,72.0,70.0,1000.0,200.0,0.128,224.125,69.563,69.125,-0.026,73.25,73.688,57.0,58.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.191,476.75,77.063,76.375,0.0,72.688,73.188,56.563,57.219,0.0,37.813,72.0,70.0,1000.0,200.0,0.145,415.75,77.0,76.25,0.0,72.75,70.813,55.906,56.719,0.0,49.375,72.0,70.0,1000.0,200.0,0.25,545.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.63,11.729,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,537.0,303.0,520.0,527.0,520.0,-0.0,3.586,0.0,12.963,1.007,0.301,-0.002,0.0,0.0,-0.001
9062007,1320,1.0,1.0,1.0,1.0,100.0,42.08,40.0,40.0,40.0,1.0,1.0,1030.442,310.304,-0.005,11.446,0.0,80.0,55.0,1.4,1679.625,1789.417,1889.454,294.44,55.516,74.446,73.369,74.204,52.603,1.322,2.152,0.301,69.146,55.232,90.669,47.548,76.339,77.751,102.873,88.4,101.551,32.297,58.323,40.6,-10.852,110.0,110.0,72.438,74.25,56.406,57.063,0.0,36.719,72.0,70.0,1000.0,200.0,0.127,223.375,69.5,69.125,-0.026,73.313,73.313,57.0,58.0,0.0,44.344,72.0,70.0,1000.0,200.0,0.201,488.0,77.063,76.375,0.0,72.875,73.188,56.688,57.219,0.0,37.313,72.0,70.0,1000.0,200.0,0.154,428.0,76.938,76.25,0.0,72.875,70.938,55.844,56.719,0.0,48.75,72.0,70.0,1000.0,200.0,0.255,554.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.635,11.737,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,536.5,303.25,521.5,527.0,519.5,-0.0,3.652,0.0,13.213,1.03,0.31,-0.001,0.0,0.0,-0.002
9062007,1321,1.0,1.0,1.0,1.0,100.0,42.654,40.0,40.0,40.0,1.0,1.0,1063.229,312.646,-0.005,11.475,0.0,80.0,55.0,1.4,1679.625,1835.316,1907.964,305.901,55.516,74.553,73.369,74.313,52.603,1.314,2.17,0.33,69.46,55.343,90.808,47.604,76.339,77.751,103.464,88.294,101.034,32.442,57.904,40.965,-10.852,110.0,110.0,72.563,74.063,56.5,57.0,0.0,36.844,72.0,70.0,1000.0,200.0,0.127,223.5,69.5,69.125,-0.026,73.313,72.875,57.0,58.0,0.0,45.188,72.0,70.0,1000.0,200.0,0.214,504.5,77.063,76.5,0.0,72.875,73.375,56.563,57.219,0.0,38.156,72.0,70.0,1000.0,200.0,0.165,443.0,76.938,76.188,0.0,72.75,70.938,55.906,56.719,0.0,49.219,72.0,70.0,1000.0,200.0,0.259,559.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.622,11.719,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.5,537.0,303.0,521.5,527.5,519.5,-0.001,3.841,0.0,13.597,1.063,0.313,-0.001,0.0,0.0,-0.0
9062007,1322,1.0,1.0,1.0,1.0,100.0,43.286,40.0,40.0,40.0,1.0,1.0,1081.964,318.501,-0.005,11.505,0.0,80.0,55.0,1.4,1729.25,1829.571,1917.222,307.334,55.516,74.446,73.369,74.204,52.603,1.33,2.227,0.315,69.782,55.652,90.669,47.717,76.339,77.858,104.127,88.294,100.369,32.879,57.694,41.548,-10.852,110.0,110.0,72.563,74.25,56.406,57.0,0.0,37.406,72.0,70.0,1000.0,200.0,0.127,223.75,69.5,69.25,-0.026,73.438,72.688,57.0,57.844,0.0,45.938,72.0,70.0,1000.0,200.0,0.223,516.5,77.063,76.5,0.0,72.625,73.375,56.563,57.156,0.0,39.594,72.0,70.0,1000.0,200.0,0.164,442.0,76.938,76.188,0.0,72.625,70.625,55.844,56.813,0.0,49.031,72.0,70.0,1000.0,200.0,0.264,563.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.634,11.727,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,537.0,303.0,522.5,528.0,519.5,-0.001,4.019,0.0,13.864,1.082,0.319,-0.001,0.0,0.0,-0.001
9062007,1323,1.0,1.0,1.0,1.0,100.0,43.803,40.0,40.0,40.0,1.0,1.0,1087.819,320.843,-0.005,11.49,0.0,80.0,55.0,1.4,1746.0,1845.375,1922.778,301.603,55.516,74.553,73.26,74.204,52.495,1.33,2.212,0.315,69.989,55.868,90.474,47.801,76.339,77.965,104.496,88.187,99.778,33.097,57.589,41.767,-10.852,110.0,110.0,72.438,74.438,56.406,57.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.13,225.5,69.5,69.25,-0.026,73.313,72.375,57.0,57.844,0.0,46.469,72.0,70.0,1000.0,200.0,0.235,528.0,77.063,76.5,0.0,72.5,73.188,56.469,57.156,0.0,38.469,72.0,70.0,1000.0,200.0,0.164,443.75,76.938,76.188,0.0,72.0,70.625,55.844,56.625,0.0,49.531,72.0,70.0,1000.0,200.0,0.252,553.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.647,11.734,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,537.5,303.25,522.0,528.0,519.5,-0.001,4.067,0.0,13.847,1.088,0.321,-0.001,0.0,0.0,-0.0
9062007,1324,1.0,1.0,1.0,1.0,100.0,44.096,40.0,40.0,40.0,1.0,1.0,1085.477,322.014,-0.005,11.446,0.0,80.0,55.0,1.4,1750.875,1838.189,1920.926,305.901,55.41,74.446,73.26,74.204,52.603,1.341,2.177,0.304,70.156,56.077,90.279,47.773,76.339,78.179,104.791,88.187,99.114,33.387,57.589,42.204,-10.867,110.0,110.0,72.438,74.25,56.344,56.906,0.0,37.375,72.0,70.0,1000.0,200.0,0.131,226.0,69.375,69.125,-0.026,73.25,72.375,56.938,57.656,0.0,46.688,72.0,70.0,1000.0,200.0,0.239,535.5,77.063,76.375,0.0,72.5,73.188,56.469,57.156,0.0,38.0,72.0,70.0,1000.0,200.0,0.165,444.5,76.938,76.25,0.0,72.188,70.813,55.594,56.719,0.0,47.781,72.0,70.0,1000.0,200.0,0.237,533.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.647,11.729,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,537.5,303.0,523.5,528.5,519.5,-0.002,4.17,0.0,14.026,1.085,0.322,-0.001,0.0,0.0,-0.001
9062007,1325,1.0,1.0,1.0,1.0,100.0,44.554,40.0,40.0,40.0,1.0,1.0,1090.161,320.843,-0.005,11.49,0.0,80.0,55.0,1.4,1749.0,1848.251,1943.157,304.468,55.41,74.446,73.26,74.204,52.386,1.36,2.241,0.33,70.329,56.284,90.446,47.604,76.339,78.072,105.086,88.081,98.302,33.751,57.169,42.423,-10.852,110.0,110.0,72.563,74.563,56.406,56.906,0.0,37.969,72.0,70.0,1000.0,200.0,0.131,226.375,69.5,69.125,-0.026,73.125,72.188,56.688,57.656,0.0,47.719,72.0,70.0,1000.0,200.0,0.245,541.5,77.063,76.5,0.0,72.5,73.125,56.469,57.0,0.0,38.375,72.0,70.0,1000.0,200.0,0.166,445.5,76.938,76.25,0.0,72.438,70.625,55.594,56.625,0.0,49.0,72.0,70.0,1000.0,200.0,0.247,542.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.637,11.718,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,527.0,538.0,303.0,524.5,528.5,520.0,-0.002,4.255,0.0,13.847,1.09,0.321,-0.001,0.0,0.0,-0.002
9062007,1326,1.0,1.0,1.0,1.0,100.0,45.067,40.0,40.0,40.0,1.0,1.0,1126.46,326.698,-0.005,11.431,0.0,80.0,55.0,1.4,1769.25,1878.475,1952.423,315.931,55.41,74.446,73.152,74.204,52.386,1.368,2.255,0.323,70.56,56.386,90.641,47.717,76.235,78.179,105.602,88.081,97.342,34.26,57.169,43.079,-10.852,110.0,110.0,72.563,74.375,56.406,57.0,0.0,38.469,72.0,70.0,1000.0,200.0,0.13,225.75,69.5,69.125,-0.026,73.125,71.875,56.688,57.531,0.0,47.625,72.0,70.0,1000.0,200.0,0.253,551.5,77.063,76.5,0.0,72.625,73.125,56.469,57.0,0.0,38.906,72.0,70.0,1000.0,200.0,0.166,446.0,76.938,76.25,0.0,72.625,70.625,55.594,56.625,0.0,49.125,72.0,70.0,1000.0,200.0,0.261,559.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.623,11.709,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,527.5,538.0,303.25,524.5,529.0,520.0,-0.002,4.4,0.0,14.007,1.126,0.327,-0.001,0.0,0.0,-0.002
9062007,1327,1.0,1.0,1.0,1.0,100.0,45.44,40.0,40.0,40.0,1.0,1.0,1124.118,327.869,0.11,11.475,0.0,80.0,55.0,1.4,1778.5,1875.594,1959.838,307.334,55.41,74.446,73.152,74.204,52.386,1.36,2.244,0.319,70.655,56.499,90.446,47.829,76.235,78.179,105.75,87.975,96.308,34.405,57.064,43.225,-10.852,110.0,110.0,72.438,74.438,56.344,57.0,0.0,38.438,72.0,70.0,1000.0,200.0,0.131,226.5,69.5,68.875,-0.026,72.938,71.75,56.688,57.531,0.0,48.625,72.0,70.0,1000.0,200.0,0.258,556.0,77.063,76.5,0.0,72.5,73.188,56.25,57.0,0.0,39.656,72.0,70.0,1000.0,200.0,0.167,447.25,76.938,76.25,0.0,72.25,70.625,55.594,56.531,0.0,49.0,72.0,70.0,1000.0,200.0,0.256,553.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.645,11.73,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,538.0,303.0,525.0,529.0,520.0,0.058,4.467,0.0,14.062,1.124,0.328,-0.002,0.0,0.0,-0.0
9062007,1328,1.0,1.0,1.0,1.0,100.0,45.879,40.0,40.0,40.0,1.0,1.0,1141.683,330.211,0.153,11.505,0.0,80.0,55.0,1.4,1778.5,1910.203,1967.254,325.963,55.41,74.446,73.043,74.204,52.495,1.349,2.252,0.315,70.891,56.601,90.724,47.829,76.235,78.179,106.414,87.868,94.905,34.768,56.96,43.59,-10.867,110.0,110.0,72.563,73.938,56.344,56.906,0.0,37.406,72.0,70.0,1000.0,200.0,0.14,235.0,69.375,69.25,-0.026,72.813,71.688,56.688,57.531,0.0,47.875,72.0,70.0,1000.0,200.0,0.256,554.0,77.063,76.375,0.0,72.375,73.125,56.25,57.0,0.0,38.75,72.0,70.0,1000.0,200.0,0.18,459.75,76.938,76.25,0.0,72.438,70.625,55.594,56.625,0.0,50.094,72.0,70.0,1000.0,200.0,0.262,559.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.64,11.726,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,538.5,303.25,523.5,529.5,520.0,0.095,4.574,0.0,14.101,1.142,0.33,-0.0,0.0,0.0,-0.001
9062007,1329,1.0,1.0,1.0,1.0,100.0,46.327,40.0,40.0,40.0,1.0,1.0,1146.366,333.724,0.258,11.446,0.0,80.0,55.0,1.4,1805.5,1904.429,1965.399,320.23,55.41,74.446,73.043,74.204,52.277,1.364,2.244,0.33,70.965,56.768,90.502,47.829,76.235,78.072,107.078,87.868,93.723,35.059,56.96,43.954,-10.852,110.0,110.0,72.563,74.438,56.344,56.906,0.0,38.094,72.0,70.0,1000.0,200.0,0.135,230.875,69.5,69.125,-0.026,72.75,72.188,56.688,57.5,0.0,48.656,72.0,70.0,1000.0,200.0,0.258,555.5,77.188,76.375,0.0,72.25,73.0,56.25,57.0,0.0,39.313,72.0,70.0,1000.0,200.0,0.169,454.0,76.938,76.188,0.0,72.25,70.625,55.594,56.625,0.0,48.969,72.0,70.0,1000.0,200.0,0.264,561.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.622,11.718,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,538.5,303.0,525.5,529.5,520.0,0.179,4.649,0.0,14.143,1.146,0.334,-0.001,0.0,0.0,-0.001
9062007,1330,1.0,1.0,1.0,1.0,100.0,46.765,40.0,40.0,40.0,1.0,1.0,1146.366,329.04,0.406,11.49,0.0,80.0,55.0,1.4,1807.875,1895.773,1959.838,321.663,55.41,74.446,73.043,74.204,52.495,1.368,2.284,0.319,71.096,56.872,90.585,47.829,76.235,78.179,107.889,87.868,94.388,35.277,56.855,44.173,-10.852,110.0,110.0,72.438,74.25,56.344,56.906,0.0,37.438,72.0,70.0,1000.0,200.0,0.144,237.5,69.375,69.125,-0.026,72.75,71.688,56.688,57.531,0.0,48.906,72.0,70.0,1000.0,200.0,0.26,557.0,77.063,76.375,0.0,72.5,73.0,56.25,56.906,0.0,39.594,72.0,70.0,1000.0,200.0,0.169,454.75,76.938,76.188,0.0,72.438,70.625,55.844,56.625,0.0,49.313,72.0,70.0,1000.0,200.0,0.264,561.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.63,11.721,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,538.5,303.25,525.0,530.0,520.0,0.274,4.737,0.0,14.198,1.146,0.329,-0.001,0.0,0.0,-0.0
9062007,1331,1.0,1.0,1.0,1.0,100.0,47.213,40.0,40.0,40.0,1.0,1.0,1166.273,332.553,0.511,11.431,0.0,80.0,55.0,1.4,1820.5,1917.424,1978.379,324.53,55.41,74.339,72.935,74.094,52.495,1.364,2.301,0.315,71.239,56.972,90.669,47.886,76.526,78.179,108.479,87.762,97.12,35.64,56.75,44.61,-10.852,110.0,110.0,72.438,74.375,56.344,56.906,0.0,38.719,72.0,70.0,1000.0,200.0,0.132,226.75,69.375,69.125,-0.026,72.625,71.313,56.688,57.5,0.0,48.281,72.0,70.0,1000.0,200.0,0.271,571.0,77.063,76.375,0.0,72.25,72.938,56.25,56.906,0.0,39.469,72.0,70.0,1000.0,200.0,0.171,452.5,76.938,76.25,0.0,72.25,70.625,55.594,56.625,0.0,49.188,72.0,70.0,1000.0,200.0,0.278,578.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.647,11.734,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,538.5,303.25,525.0,529.5,520.0,0.28,4.857,0.0,14.241,1.166,0.333,-0.001,0.0,0.0,-0.001
9062007,1332,1.0,1.0,1.0,1.0,100.0,47.662,40.0,40.0,40.0,1.0,1.0,1168.615,336.066,0.564,11.431,0.0,80.0,55.0,1.4,1813.75,1923.202,1972.816,337.43,55.41,74.339,72.935,74.094,52.495,1.391,2.308,0.345,71.322,57.049,90.585,47.97,76.526,78.179,108.479,87.762,100.886,35.931,56.54,44.902,-10.852,110.0,110.0,72.438,74.438,56.344,56.906,0.0,37.344,72.0,70.0,1000.0,200.0,0.144,237.0,69.375,69.125,-0.026,72.625,71.688,56.688,57.5,0.0,48.906,72.0,70.0,1000.0,200.0,0.268,568.0,77.063,76.5,0.0,72.063,72.563,56.25,56.906,0.0,38.906,72.0,70.0,1000.0,200.0,0.178,459.0,76.938,76.25,0.0,72.188,70.625,55.594,56.531,0.0,49.375,72.0,70.0,1000.0,200.0,0.259,556.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.62,11.705,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.5,539.0,303.0,525.5,530.0,520.0,0.207,4.976,0.0,14.242,1.169,0.336,-0.001,0.0,0.0,-0.002
9062007,1333,1.0,1.0,1.0,1.0,100.0,48.119,40.0,40.0,40.0,1.0,1.0,1146.366,330.211,0.648,11.46,0.0,80.0,55.0,1.4,1817.125,1897.215,1976.525,327.396,55.41,74.339,72.935,74.094,52.386,1.387,2.273,0.315,71.292,57.04,90.335,47.914,76.526,78.179,108.626,87.655,104.061,36.222,56.33,45.267,-10.867,110.0,110.0,72.438,74.438,56.344,56.906,0.0,38.094,72.0,70.0,1000.0,200.0,0.137,233.25,69.5,68.875,-0.026,72.625,71.313,56.625,57.5,0.0,49.406,72.0,70.0,1000.0,200.0,0.27,570.0,77.063,76.375,0.0,72.063,72.813,56.25,56.906,0.0,38.125,72.0,70.0,1000.0,200.0,0.169,449.75,76.938,76.25,0.0,71.875,70.375,55.594,56.625,0.0,48.969,72.0,70.0,1000.0,200.0,0.253,549.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.612,11.707,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.5,539.0,303.0,526.5,530.0,520.0,0.141,5.155,0.0,14.394,1.146,0.33,-0.002,0.0,0.0,-0.001
9062007,1334,1.0,1.0,1.0,1.0,100.0,48.568,40.0,40.0,40.0,1.0,1.0,1170.957,331.382,0.722,11.416,0.0,80.0,55.0,1.4,1804.25,1915.979,1983.943,328.829,55.41,74.339,72.935,74.094,52.277,1.372,2.291,0.323,71.419,57.138,90.558,47.858,76.526,78.072,108.7,87.655,105.907,36.44,56.435,45.413,-10.852,110.0,110.0,72.563,74.25,56.219,56.906,0.0,37.438,72.0,70.0,1000.0,200.0,0.144,237.875,69.375,68.875,-0.026,72.625,71.5,56.625,57.375,0.0,49.031,72.0,70.0,1000.0,200.0,0.275,573.5,77.063,76.5,0.0,72.0,72.563,56.25,56.906,0.0,37.906,72.0,70.0,1000.0,200.0,0.168,449.25,76.938,76.188,0.0,72.063,70.375,55.594,56.625,0.0,48.063,72.0,70.0,1000.0,200.0,0.261,560.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.653,11.747,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.5,539.5,303.25,526.5,530.0,520.0,0.096,5.123,0.0,14.224,1.171,0.331,-0.002,0.0,0.0,-0.0
9062007,1335,1.0,1.0,1.0,1.0,100.0,48.969,40.0,40.0,40.0,1.0,1.0,1167.444,339.578,0.753,11.431,0.0,80.0,55.0,1.4,1813.0,1914.535,1982.089,333.13,55.41,74.231,72.826,73.984,52.386,1.379,2.294,0.323,71.477,57.177,90.585,48.027,76.526,78.072,108.774,87.655,107.015,36.731,56.54,45.704,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,37.281,72.0,70.0,1000.0,200.0,0.146,238.625,69.375,68.875,-0.026,72.313,71.688,56.625,57.375,0.0,49.5,72.0,70.0,1000.0,200.0,0.276,575.0,77.063,76.5,0.0,72.0,72.813,56.25,56.906,0.0,37.563,72.0,70.0,1000.0,200.0,0.168,449.25,77.0,76.25,0.0,72.188,70.375,55.594,56.625,0.0,49.406,72.0,70.0,1000.0,200.0,0.264,561.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.645,11.732,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.5,539.5,303.25,526.0,530.0,520.0,0.063,5.178,0.0,14.241,1.167,0.34,-0.002,0.0,0.0,-0.0
9062007,1336,1.0,1.0,1.0,1.0,100.0,49.444,40.0,40.0,40.0,1.0,1.0,1152.221,332.553,0.764,11.431,0.0,80.0,55.0,1.4,1821.875,1881.356,1967.254,314.498,55.41,74.339,72.826,73.984,52.277,1.398,2.305,0.323,71.469,57.211,90.391,47.998,76.526,78.072,107.741,87.762,107.532,37.094,56.33,46.069,-10.852,110.0,110.0,72.563,73.938,56.219,56.688,0.0,37.781,72.0,70.0,1000.0,200.0,0.144,234.5,69.375,69.125,-0.026,72.188,71.625,56.625,57.375,0.0,48.875,72.0,70.0,1000.0,200.0,0.263,564.5,77.063,76.5,0.0,71.938,72.563,56.25,56.906,0.0,38.344,72.0,70.0,1000.0,200.0,0.164,440.0,77.0,76.25,0.0,72.25,70.375,55.594,56.531,0.0,50.063,72.0,70.0,1000.0,200.0,0.262,560.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.637,11.726,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.5,539.5,303.0,527.5,530.0,520.5,0.008,5.333,0.0,14.243,1.152,0.333,-0.001,0.0,0.0,-0.0
9062007,1337,1.0,1.0,1.0,1.0,100.0,49.581,40.0,40.0,40.0,1.0,1.0,1170.957,334.895,0.785,11.431,0.0,80.0,55.0,1.4,1814.5,1915.979,1987.653,337.43,55.41,74.231,72.718,73.984,52.277,1.383,2.308,0.33,71.55,57.232,90.641,48.055,76.41,78.072,104.127,87.762,107.827,37.385,56.12,46.215,-10.852,110.0,110.0,72.438,74.25,56.344,56.906,0.0,38.25,72.0,70.0,1000.0,200.0,0.143,237.5,69.375,68.875,-0.026,72.563,71.188,56.625,57.375,0.0,49.719,72.0,70.0,1000.0,200.0,0.267,566.5,77.063,76.5,0.0,71.938,72.5,56.25,56.906,0.0,37.969,72.0,70.0,1000.0,200.0,0.167,443.25,76.938,76.25,0.0,72.25,70.625,55.531,56.531,0.0,48.844,72.0,70.0,1000.0,200.0,0.278,577.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.656,11.742,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.5,539.5,303.0,525.5,530.0,520.5,-0.177,5.388,0.0,14.012,1.171,0.335,-0.002,0.0,0.0,-0.001
9062007,1338,1.0,1.0,1.0,1.0,100.0,50.196,40.0,40.0,40.0,1.0,1.0,1160.418,336.066,0.806,11.342,0.0,80.0,55.0,1.4,1815.875,1907.316,1985.798,331.696,55.41,74.231,72.826,73.874,52.386,1.375,2.305,0.323,71.535,57.232,90.613,48.027,76.41,77.965,99.923,87.868,107.606,37.603,56.12,46.506,-10.867,110.0,110.0,72.563,74.063,56.219,56.906,0.0,38.219,72.0,70.0,1000.0,200.0,0.146,238.75,69.375,69.125,-0.026,72.188,71.625,56.625,57.375,0.0,49.969,72.0,70.0,1000.0,200.0,0.271,570.0,77.063,76.5,0.0,71.938,72.5,56.25,56.844,0.0,38.094,72.0,70.0,1000.0,200.0,0.161,437.75,76.938,76.25,0.0,72.063,70.625,55.594,56.531,0.0,49.438,72.0,70.0,1000.0,200.0,0.271,572.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.618,11.714,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,540.0,303.0,528.0,530.0,520.5,-0.514,5.453,0.0,14.017,1.16,0.336,-0.001,0.0,0.0,-0.0
9062007,1339,1.0,1.0,1.0,1.0,100.0,50.411,40.0,40.0,40.0,1.0,1.0,1152.221,334.895,0.764,11.431,0.0,80.0,55.0,1.4,1815.875,1900.1,1985.798,325.963,55.303,74.231,72.718,73.984,52.386,1.372,2.326,0.326,71.532,57.226,90.474,48.027,76.41,77.965,99.259,88.081,105.981,37.966,56.12,46.871,-10.852,110.0,110.0,72.563,74.438,56.219,56.688,0.0,38.313,72.0,70.0,1000.0,200.0,0.147,239.75,69.375,69.125,-0.026,72.313,71.5,56.625,57.375,0.0,49.344,72.0,70.0,1000.0,200.0,0.273,571.5,77.063,76.5,0.0,71.938,72.813,56.25,56.906,0.0,38.313,72.0,70.0,1000.0,200.0,0.157,438.75,76.938,76.25,0.0,72.188,70.375,55.531,56.531,0.0,49.938,72.0,70.0,1000.0,200.0,0.264,561.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.65,11.752,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,540.0,303.0,526.5,529.5,520.5,-0.459,5.607,0.0,14.128,1.152,0.335,-0.001,0.0,0.0,-0.0
9062007,1340,1.0,1.0,1.0,1.0,100.0,51.119,40.0,40.0,40.0,1.0,1.0,1166.273,337.237,0.732,11.416,0.0,80.0,55.0,1.4,1816.375,1914.535,1995.073,325.963,55.41,74.231,72.826,73.984,52.495,1.379,2.326,0.337,71.563,57.248,90.641,47.97,76.41,78.072,101.62,88.081,102.88,38.184,56.015,47.017,-10.867,110.0,110.0,72.438,73.875,56.344,56.688,0.0,38.719,72.0,70.0,1000.0,200.0,0.146,239.25,69.375,68.875,-0.026,72.188,71.188,56.625,57.375,0.0,49.469,72.0,70.0,1000.0,200.0,0.28,580.5,77.063,76.5,0.0,71.938,72.5,56.25,56.906,0.0,38.844,72.0,70.0,1000.0,200.0,0.157,433.0,76.938,76.25,0.0,72.063,70.313,55.594,56.531,0.0,50.094,72.0,70.0,1000.0,200.0,0.275,573.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.648,11.743,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,528.0,540.0,303.0,526.5,529.5,520.5,-0.068,5.655,0.0,13.995,1.166,0.337,-0.002,0.0,0.0,-0.001
9062007,1341,1.0,1.0,1.0,1.0,100.0,51.52,40.0,40.0,40.0,1.0,1.0,1158.076,337.237,0.68,11.401,0.0,80.0,55.0,1.4,1829.875,1900.1,1978.379,321.663,55.41,74.231,72.718,73.874,52.386,1.394,2.323,0.319,71.593,57.28,90.613,48.139,76.41,78.072,105.307,88.187,100.738,38.402,56.12,47.235,-10.852,110.0,110.0,72.563,73.938,56.219,56.688,0.0,38.938,72.0,70.0,1000.0,200.0,0.148,240.125,69.375,69.125,-0.026,72.188,71.063,56.625,57.375,0.0,50.313,72.0,70.0,1000.0,200.0,0.271,569.0,77.188,76.5,0.0,71.938,72.563,56.25,56.906,0.0,39.0,72.0,70.0,1000.0,200.0,0.16,436.0,76.938,76.188,0.0,72.188,70.313,55.594,56.531,0.0,49.563,72.0,70.0,1000.0,200.0,0.271,570.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.63,11.737,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.0,540.0,303.0,526.5,530.0,520.5,0.181,5.684,0.0,13.975,1.158,0.337,-0.001,0.0,0.0,-0.001
9062007,1342,1.0,1.0,1.0,1.0,100.0,51.968,40.0,40.0,40.0,1.0,1.0,1172.128,337.237,0.595,11.386,0.0,80.0,55.0,1.4,1828.875,1911.647,1995.073,320.23,55.41,74.231,72.826,73.984,52.386,1.391,2.312,0.323,71.614,57.286,90.724,48.055,76.371,78.179,108.774,88.294,100.221,38.62,56.015,47.527,-10.867,110.0,110.0,72.563,74.563,56.344,56.906,0.0,39.094,72.0,70.0,1000.0,200.0,0.146,239.375,69.375,68.875,-0.026,72.188,71.313,56.625,57.375,0.0,49.031,72.0,70.0,1000.0,200.0,0.284,580.0,77.063,76.5,0.0,71.938,72.813,56.25,56.844,0.0,38.063,72.0,70.0,1000.0,200.0,0.161,443.5,76.938,76.375,0.0,71.875,70.313,55.594,56.531,0.0,50.094,72.0,70.0,1000.0,200.0,0.268,567.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.593,11.697,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,528.0,540.5,303.25,527.0,530.0,520.5,0.248,5.83,0.0,14.073,1.172,0.337,-0.002,0.0,0.0,-0.002
9062007,1343,1.0,1.0,1.0,1.0,100.0,52.436,40.0,40.0,40.0,1.0,1.0,1169.786,336.066,0.574,11.313,0.0,80.0,55.0,1.4,1817.25,1907.316,1989.508,325.963,55.41,74.231,72.718,73.874,52.386,1.391,2.319,0.341,71.605,57.284,90.53,48.111,76.371,78.072,112.019,88.4,101.255,38.911,56.015,47.819,-10.867,110.0,110.0,72.438,74.063,56.219,56.688,0.0,39.688,72.0,70.0,1000.0,200.0,0.147,240.25,69.375,68.875,-0.026,72.188,71.063,56.625,57.375,0.0,48.906,72.0,70.0,1000.0,200.0,0.284,584.5,77.063,76.5,0.0,72.0,72.5,56.25,56.906,0.0,38.281,72.0,70.0,1000.0,200.0,0.158,434.0,76.938,76.25,0.0,72.0,70.375,55.594,56.625,0.0,48.844,72.0,70.0,1000.0,200.0,0.255,553.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.597,11.705,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,528.0,540.5,303.0,528.0,530.0,520.5,0.262,5.892,0.0,13.983,1.17,0.336,-0.002,0.0,0.0,-0.001
9062007,1344,1.0,1.0,1.0,1.0,100.0,52.884,40.0,40.0,40.0,1.0,1.0,1186.179,339.578,0.543,11.313,0.0,80.0,55.0,1.4,1828.875,1934.766,1995.073,327.396,55.41,74.231,72.718,73.874,52.495,1.383,2.323,0.312,71.69,57.339,90.808,48.083,76.371,78.072,114.601,88.507,102.954,39.129,55.911,47.892,-10.852,110.0,110.0,72.563,74.25,56.219,56.688,0.0,39.125,72.0,70.0,1000.0,200.0,0.158,249.0,69.375,69.125,-0.026,72.125,71.5,56.625,57.375,0.0,49.438,72.0,70.0,1000.0,200.0,0.276,577.5,77.063,76.5,0.0,72.0,72.5,56.469,56.906,0.0,37.5,72.0,70.0,1000.0,200.0,0.167,444.25,76.938,76.25,0.0,72.188,70.375,55.594,56.625,0.0,49.719,72.0,70.0,1000.0,200.0,0.267,563.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.622,11.721,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,540.5,303.25,529.0,530.0,520.5,0.242,5.907,0.0,13.755,1.186,0.34,-0.001,0.0,0.0,-0.001
9062007,1345,1.0,1.0,1.0,1.0,100.0,53.604,40.0,40.0,40.0,1.0,1.0,1177.982,338.408,0.511,11.342,0.0,80.0,55.0,1.4,1832.0,1926.092,2002.494,325.963,55.623,74.231,72.609,73.874,52.603,1.379,2.344,0.323,71.662,57.325,90.724,48.224,76.371,78.179,116.887,88.613,105.095,39.347,56.015,48.256,-10.852,110.0,110.0,72.563,74.563,56.406,56.906,0.0,38.531,72.0,70.0,1000.0,200.0,0.16,250.0,69.5,68.875,-0.026,72.188,70.688,56.625,57.375,0.0,49.688,72.0,70.0,1000.0,200.0,0.276,577.0,77.063,76.5,0.0,71.938,72.813,56.469,56.906,0.0,38.594,72.0,70.0,1000.0,200.0,0.156,432.0,76.938,76.25,0.0,72.438,70.188,55.594,56.625,0.0,49.656,72.0,70.0,1000.0,200.0,0.278,578.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.635,11.732,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.0,541.0,303.25,527.5,529.5,520.5,0.213,6.062,0.0,14.019,1.178,0.338,-0.002,0.0,0.0,-0.001
9062007,1346,1.0,1.0,1.0,1.0,100.0,54.226,40.0,40.0,40.0,1.0,1.0,1183.837,340.749,0.522,11.342,0.0,80.0,55.0,1.4,1832.0,1937.659,1989.508,327.396,55.516,74.124,72.609,73.874,52.603,1.394,2.319,0.33,71.713,57.355,90.808,48.252,76.371,78.179,118.51,88.826,107.384,39.493,55.911,48.402,-10.867,110.0,110.0,72.438,74.063,56.406,56.688,0.0,39.938,72.0,70.0,1000.0,200.0,0.146,238.5,69.375,68.875,-0.026,72.125,71.063,56.625,57.375,0.0,49.313,72.0,70.0,1000.0,200.0,0.283,578.5,77.188,76.5,0.0,72.0,72.563,56.469,56.906,0.0,38.063,72.0,70.0,1000.0,200.0,0.156,438.25,77.0,76.25,0.0,72.438,70.313,55.844,56.625,0.0,50.281,72.0,70.0,1000.0,200.0,0.291,588.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.635,11.734,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.0,541.0,303.25,528.0,529.5,520.5,0.196,6.155,0.0,14.018,1.184,0.341,-0.002,0.0,0.0,-0.002
9062007,1347,1.0,1.0,1.0,1.0,100.0,54.79,40.0,40.0,40.0,1.0,1.0,1190.863,337.237,0.511,11.386,0.0,80.0,55.0,1.4,1843.0,1946.339,2004.349,340.297,55.516,74.231,72.609,73.874,52.821,1.368,2.333,0.33,71.724,57.362,90.863,48.308,76.488,78.072,119.763,88.932,109.673,39.783,55.911,48.621,-10.852,110.0,110.0,72.438,74.438,56.344,56.906,0.0,38.719,72.0,70.0,1000.0,200.0,0.158,248.125,69.375,69.125,-0.026,72.125,71.313,56.625,57.375,0.0,49.531,72.0,70.0,1000.0,200.0,0.281,580.0,77.063,76.5,0.0,72.0,72.563,56.469,56.906,0.0,37.656,72.0,70.0,1000.0,200.0,0.162,444.5,77.0,76.25,0.0,72.063,70.375,55.844,56.625,0.0,51.438,72.0,70.0,1000.0,200.0,0.277,575.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.615,11.722,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,541.5,303.0,529.0,529.5,520.5,0.167,6.239,0.0,13.959,1.191,0.337,-0.001,0.0,0.0,-0.0
9062007,1348,1.0,1.0,1.0,1.0,100.0,55.551,40.0,40.0,40.0,1.0,1.0,1180.324,338.408,0.532,11.313,0.0,80.0,55.0,1.4,1845.75,1930.429,1996.928,331.696,55.516,74.124,72.718,73.874,52.495,1.375,2.312,0.315,71.731,57.393,90.752,48.252,76.488,78.072,120.796,88.932,111.741,40.001,55.806,48.913,-10.852,110.0,110.0,72.438,74.375,56.344,57.0,0.0,38.438,72.0,70.0,1000.0,200.0,0.159,249.75,69.375,68.875,-0.026,72.188,70.875,56.688,57.375,0.0,49.156,72.0,70.0,1000.0,200.0,0.284,583.0,77.063,76.5,0.0,71.938,72.813,56.25,57.0,0.0,38.344,72.0,70.0,1000.0,200.0,0.156,431.75,76.938,76.25,0.0,72.188,70.313,55.844,56.625,0.0,50.313,72.0,70.0,1000.0,200.0,0.277,575.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.625,11.714,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,541.5,303.0,529.0,530.0,520.5,0.151,6.379,0.0,13.985,1.18,0.338,-0.002,0.0,0.0,-0.001
9062007,1349,1.0,1.0,1.0,1.0,100.0,55.931,40.0,40.0,40.0,1.0,1.0,1188.521,340.749,0.532,11.372,0.0,80.0,55.0,1.4,1839.625,1931.874,1996.928,324.53,55.516,74.124,72.609,73.874,52.603,1.391,2.33,0.323,71.754,57.411,90.641,48.308,76.488,78.072,121.534,89.145,113.808,40.074,55.701,49.058,-10.852,110.0,110.0,72.438,73.938,56.406,56.906,0.0,38.406,72.0,70.0,1000.0,200.0,0.159,249.625,69.375,68.875,-0.026,72.188,70.875,56.688,57.5,0.0,49.844,72.0,70.0,1000.0,200.0,0.285,584.0,77.063,76.5,0.0,71.938,72.563,56.469,57.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.155,430.0,76.938,76.25,0.0,71.875,70.188,55.594,56.625,0.0,51.531,72.0,70.0,1000.0,200.0,0.276,574.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.635,11.724,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,541.5,303.25,527.0,529.5,520.5,0.127,6.538,0.0,14.171,1.189,0.341,-0.002,0.0,0.0,-0.001
9062007,1350,1.0,1.0,1.0,1.0,100.0,56.553,40.0,40.0,40.0,1.0,1.0,1187.35,339.578,0.543,11.327,0.0,80.0,55.0,1.4,1839.75,1927.538,2004.349,334.563,55.516,74.124,72.609,73.874,52.495,1.383,2.337,0.315,71.788,57.434,90.697,48.449,76.488,78.072,122.271,89.252,115.654,40.365,55.596,49.277,-10.852,110.0,110.0,72.563,73.938,56.406,56.906,0.0,38.469,72.0,70.0,1000.0,200.0,0.16,249.375,69.375,68.875,-0.026,72.125,71.188,56.688,57.375,0.0,49.563,72.0,70.0,1000.0,200.0,0.284,582.5,77.063,76.5,0.0,71.938,72.813,56.469,57.0,0.0,38.531,72.0,70.0,1000.0,200.0,0.156,431.25,76.938,76.25,0.0,72.063,70.188,55.594,56.625,0.0,49.094,72.0,70.0,1000.0,200.0,0.277,576.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.638,11.73,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.0,541.5,303.0,528.0,529.5,520.5,0.109,6.628,0.0,14.001,1.187,0.34,-0.002,0.0,0.0,-0.002
9062007,1351,1.0,1.0,1.0,1.0,100.0,57.127,40.0,40.0,40.0,1.0,1.0,1192.034,340.749,0.595,11.372,0.0,80.0,55.0,1.4,1832.625,1936.212,1996.928,335.997,55.516,74.124,72.609,73.874,52.495,1.375,2.33,0.345,71.813,57.423,90.669,48.505,76.488,78.072,122.64,89.465,117.279,40.438,55.491,49.423,-10.852,110.0,110.0,72.563,74.063,56.406,56.906,0.0,39.031,72.0,70.0,1000.0,200.0,0.158,248.875,69.375,68.875,-0.026,72.125,70.875,56.625,57.375,0.0,49.188,72.0,70.0,1000.0,200.0,0.287,586.0,77.063,76.5,0.0,72.063,72.5,56.469,57.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.155,430.5,76.938,76.25,0.0,72.063,70.313,55.844,56.625,0.0,48.844,72.0,70.0,1000.0,200.0,0.281,579.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.627,11.721,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.0,542.0,303.0,528.5,529.5,520.5,0.096,6.788,0.0,14.171,1.192,0.341,-0.002,0.0,0.0,-0.0
9062007,1352,1.0,1.0,1.0,1.0,100.0,57.654,40.0,40.0,40.0,1.0,1.0,1196.718,339.578,0.585,11.372,0.0,80.0,55.0,1.4,1848.0,1944.892,2009.916,333.13,55.516,74.017,72.609,73.764,52.495,1.383,2.362,0.315,71.89,57.53,90.836,48.449,76.41,77.965,123.082,89.677,118.534,40.656,55.491,49.569,-10.852,110.0,110.0,72.438,74.063,56.406,56.906,0.0,38.844,72.0,70.0,1000.0,200.0,0.159,249.25,69.375,68.875,-0.026,72.188,70.875,56.625,57.375,0.0,49.656,72.0,70.0,1000.0,200.0,0.284,583.5,77.063,76.5,0.0,72.25,72.563,56.469,57.0,0.0,37.875,72.0,70.0,1000.0,200.0,0.167,445.5,76.938,76.25,0.0,71.688,70.625,55.844,56.625,0.0,49.563,72.0,70.0,1000.0,200.0,0.28,579.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.625,11.722,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.5,542.0,303.25,529.5,529.5,520.5,0.08,6.832,0.0,14.057,1.197,0.34,-0.002,0.0,0.0,-0.0
9062007,1353,1.0,1.0,1.0,1.0,100.0,58.248,40.0,40.0,40.0,1.0,1.0,1181.495,340.749,0.606,11.386,0.0,80.0,55.0,1.4,1832.125,1921.757,2000.638,324.53,55.516,74.124,72.609,73.874,52.495,1.394,2.333,0.337,71.859,57.492,90.474,48.421,76.41,77.965,123.377,89.89,119.494,40.801,55.386,49.788,-10.852,110.0,110.0,72.438,74.438,56.406,56.906,0.0,39.25,72.0,70.0,1000.0,200.0,0.16,250.5,69.375,68.875,-0.027,72.188,70.875,56.688,57.5,0.0,50.469,72.0,70.0,1000.0,200.0,0.286,585.5,77.063,76.5,0.0,72.063,72.938,56.469,57.0,0.0,38.406,72.0,70.0,1000.0,200.0,0.163,442.0,76.938,76.25,0.0,71.688,70.313,55.844,56.625,0.0,49.125,72.0,70.0,1000.0,200.0,0.259,558.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.642,11.73,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,528.5,542.0,303.25,529.0,529.5,520.5,0.07,7.016,0.0,14.19,1.181,0.341,-0.002,0.0,0.0,-0.001
