DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1354,1.0,1.0,1.0,1.0,100.0,58.86,40.0,40.0,40.0,1.0,1.0,1194.376,341.92,0.606,11.386,0.0,80.0,55.0,1.4,1832.125,1928.983,2002.494,333.13,55.516,74.124,72.609,73.764,52.495,1.402,2.348,0.319,71.869,57.495,90.669,48.393,76.41,77.965,123.746,90.103,120.38,40.946,55.386,49.933,-10.867,110.0,110.0,72.438,74.438,56.406,56.906,0.0,39.344,72.0,70.0,1000.0,200.0,0.16,250.0,69.313,68.875,-0.026,72.188,70.563,56.625,57.375,0.0,51.031,72.0,70.0,1000.0,200.0,0.287,586.0,77.063,76.5,0.0,72.25,72.813,56.469,57.0,0.0,38.75,72.0,70.0,1000.0,200.0,0.163,441.0,76.813,76.25,0.0,72.0,70.375,55.844,56.625,0.0,48.938,72.0,70.0,1000.0,200.0,0.268,566.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.622,11.712,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,542.0,303.25,527.5,529.5,520.5,0.061,7.086,0.0,14.19,1.194,0.342,-0.002,0.0,0.0,-0.001
9062007,1355,1.0,1.0,1.0,1.0,100.0,59.434,40.0,40.0,40.0,1.0,1.0,1199.06,344.262,0.606,11.416,0.0,80.0,55.0,1.4,1840.125,1950.681,2000.638,344.599,55.516,74.124,72.609,73.874,52.495,1.383,2.369,0.326,71.917,57.539,90.752,48.449,76.41,77.965,124.115,90.422,121.045,41.164,55.386,50.079,-10.867,110.0,110.0,72.438,73.875,56.344,56.688,0.0,39.75,72.0,70.0,1000.0,200.0,0.16,249.375,69.313,68.875,-0.026,72.125,70.438,56.688,57.375,0.0,50.531,72.0,70.0,1000.0,200.0,0.301,601.0,77.063,76.5,0.0,72.063,72.938,56.469,56.906,0.0,39.375,72.0,70.0,1000.0,200.0,0.161,439.25,76.938,76.25,0.0,72.063,70.625,55.844,56.625,0.0,49.563,72.0,70.0,1000.0,200.0,0.267,565.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.625,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.0,303.0,529.5,529.5,521.0,0.055,7.156,0.0,14.112,1.199,0.344,-0.002,0.0,0.0,-0.0
9062007,1356,1.0,1.0,1.0,1.0,100.0,59.999,40.0,40.0,40.0,1.0,1.0,1199.06,343.091,0.595,11.386,0.0,80.0,55.0,1.4,1854.875,1949.234,2006.205,343.165,55.516,74.124,72.609,73.764,52.495,1.387,2.369,0.301,71.956,57.543,90.808,48.393,76.41,77.965,124.484,90.742,121.488,41.31,55.386,50.225,-10.852,110.0,110.0,72.563,73.938,56.344,56.906,0.0,40.5,72.0,70.0,1000.0,200.0,0.159,249.625,69.313,68.875,-0.026,72.188,70.438,56.688,57.375,0.0,52.031,72.0,70.0,1000.0,200.0,0.289,586.5,77.063,76.5,0.0,72.0,72.813,56.469,56.906,0.0,38.75,72.0,70.0,1000.0,200.0,0.166,443.75,76.938,76.188,0.0,72.25,70.375,55.844,56.719,0.0,49.156,72.0,70.0,1000.0,200.0,0.281,581.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.625,11.719,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.0,303.25,530.0,530.0,521.0,0.053,7.211,0.0,14.074,1.199,0.343,-0.002,0.0,0.0,-0.0
9062007,1357,1.0,1.0,1.0,1.0,100.0,60.922,40.0,40.0,40.0,1.0,1.0,1208.427,347.775,0.585,11.431,0.0,80.0,55.0,1.4,1869.0,1970.961,2034.046,343.165,55.623,74.124,72.718,73.874,52.495,1.368,2.383,0.337,72.107,57.661,90.836,48.449,76.41,78.072,125.074,91.168,122.005,41.528,55.281,50.517,-10.867,110.0,110.0,72.563,74.063,56.406,56.906,0.0,39.813,72.0,70.0,1000.0,200.0,0.168,257.25,69.313,68.875,-0.026,72.188,70.688,56.688,57.375,0.0,50.625,72.0,70.0,1000.0,200.0,0.303,599.0,77.063,76.5,0.0,72.0,72.563,56.469,57.0,0.0,39.031,72.0,70.0,1000.0,200.0,0.16,438.25,76.938,76.25,0.0,72.25,70.313,55.844,56.625,0.0,50.719,72.0,70.0,1000.0,200.0,0.29,588.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.629,11.718,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.0,303.25,528.5,530.0,520.5,0.053,7.471,0.0,14.246,1.208,0.348,-0.002,0.0,0.0,-0.002
9062007,1358,1.0,1.0,1.0,1.0,100.0,61.49,40.0,40.0,40.0,1.0,1.0,1197.889,344.262,0.669,11.475,0.0,80.0,55.0,1.4,1866.25,1936.212,2009.916,334.563,55.623,74.231,72.826,73.874,52.495,1.402,2.337,0.326,72.071,57.658,90.724,48.477,76.475,78.072,125.516,91.274,122.3,41.673,55.176,50.59,-10.852,110.0,110.0,72.563,73.938,56.406,57.0,0.0,40.375,72.0,70.0,1000.0,200.0,0.166,252.625,69.313,68.875,-0.026,72.125,70.438,56.688,57.375,0.0,51.75,72.0,70.0,1000.0,200.0,0.291,589.0,77.063,76.5,0.0,72.0,72.563,56.469,57.0,0.0,38.688,72.0,70.0,1000.0,200.0,0.163,441.25,76.938,76.25,0.0,72.0,70.625,55.906,56.625,0.0,51.219,72.0,70.0,1000.0,200.0,0.273,574.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.629,11.721,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.0,542.0,303.25,529.5,530.0,520.5,0.063,7.578,0.0,14.186,1.198,0.344,-0.002,0.0,0.0,-0.0
9062007,1359,1.0,1.0,1.0,1.0,100.0,62.228,40.0,40.0,40.0,1.0,1.0,1213.111,345.433,0.88,11.519,0.0,80.0,55.0,1.4,1866.25,1963.715,2017.339,346.032,55.623,74.124,72.609,73.874,52.495,1.364,2.365,0.33,72.17,57.703,90.669,48.534,76.475,78.072,126.328,91.487,122.891,41.746,55.071,50.736,-10.852,110.0,110.0,72.563,74.063,56.406,56.906,0.0,39.844,72.0,70.0,1000.0,200.0,0.171,259.0,69.313,68.875,-0.026,72.188,70.438,56.688,57.375,0.0,50.469,72.0,70.0,1000.0,200.0,0.306,605.5,77.063,76.5,0.0,72.0,72.813,56.469,57.0,0.0,38.875,72.0,70.0,1000.0,200.0,0.162,440.25,77.0,76.25,0.0,71.688,70.313,55.906,56.625,0.0,50.344,72.0,70.0,1000.0,200.0,0.271,569.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.65,11.73,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,528.0,542.0,303.25,529.5,530.0,520.5,0.087,7.772,0.0,14.357,1.213,0.345,-0.002,0.0,0.0,-0.0
9062007,1400,1.0,1.0,1.0,1.0,100.0,62.909,40.0,40.0,40.0,1.0,1.0,1197.889,343.091,0.933,11.564,0.0,80.0,55.0,1.4,1874.75,1921.757,2015.484,331.696,55.623,74.124,72.609,73.874,52.495,1.387,2.372,0.323,72.124,57.705,90.558,48.562,76.475,78.179,127.139,92.019,123.925,41.964,54.966,50.881,-10.852,110.0,110.0,72.563,74.25,56.344,57.0,0.0,39.5,72.0,70.0,1000.0,200.0,0.175,261.25,69.375,68.875,-0.026,72.0,70.688,56.688,57.375,0.0,51.938,72.0,70.0,1000.0,200.0,0.292,591.0,77.063,76.5,0.0,72.0,72.563,56.563,57.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.163,442.5,76.938,76.25,0.0,71.688,70.313,55.844,56.625,0.0,49.313,72.0,70.0,1000.0,200.0,0.26,558.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.612,11.701,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,528.0,542.0,303.25,529.5,530.0,521.0,0.085,7.931,0.0,14.295,1.198,0.343,-0.002,0.0,0.0,-0.002
9062007,1401,1.0,1.0,1.0,1.0,100.0,63.223,40.0,40.0,40.0,1.0,1.0,1207.256,346.604,0.975,11.564,0.0,80.0,55.0,1.4,1854.0,1933.32,2013.628,341.731,55.516,74.124,72.609,73.874,52.495,1.406,2.369,0.341,72.129,57.704,90.78,48.59,76.475,78.179,128.393,92.338,124.958,42.037,54.966,51.027,-10.852,110.0,110.0,72.438,74.375,56.344,56.906,0.0,40.125,72.0,70.0,1000.0,200.0,0.174,261.0,69.313,68.875,-0.026,72.125,70.688,56.688,57.375,0.0,51.094,72.0,70.0,1000.0,200.0,0.292,591.0,77.063,76.5,0.0,72.0,72.563,56.469,57.0,0.0,37.563,72.0,70.0,1000.0,200.0,0.162,441.25,76.938,76.25,0.0,72.188,70.625,55.844,56.625,0.0,49.594,72.0,70.0,1000.0,200.0,0.27,567.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.61,11.705,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.0,542.0,303.25,528.0,530.0,521.0,0.093,8.041,0.0,14.411,1.207,0.347,-0.002,0.0,0.0,-0.0
9062007,1402,1.0,1.0,1.0,1.0,100.0,64.117,40.0,40.0,40.0,1.0,1.0,1231.846,346.604,1.006,11.653,0.0,80.0,55.0,1.4,1854.5,1953.577,2019.195,347.466,55.623,74.124,72.609,73.874,52.495,1.394,2.376,0.334,72.188,57.769,90.669,48.562,76.475,78.179,129.352,92.764,125.918,42.037,54.862,51.1,-10.852,110.0,110.0,72.438,74.25,56.406,56.688,0.0,39.906,72.0,70.0,1000.0,200.0,0.174,260.5,69.375,68.875,-0.026,72.0,70.563,56.688,57.375,0.0,50.563,72.0,70.0,1000.0,200.0,0.302,602.5,76.813,76.5,0.0,71.938,72.563,56.469,57.0,0.0,38.125,72.0,70.0,1000.0,200.0,0.162,439.25,76.938,76.25,0.0,72.063,70.375,55.844,56.625,0.0,49.969,72.0,70.0,1000.0,200.0,0.278,577.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.612,11.709,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,542.0,303.0,530.0,530.0,521.0,0.094,8.235,0.0,14.64,1.232,0.347,-0.002,0.0,0.0,-0.001
9062007,1403,1.0,1.0,1.0,1.0,100.0,64.458,40.0,40.0,40.0,1.0,1.0,1206.085,344.262,0.975,11.608,0.0,80.0,55.0,1.4,1870.75,1949.234,2011.772,340.297,55.516,74.124,72.609,73.874,52.386,1.383,2.34,0.326,72.177,57.745,90.419,48.505,76.753,78.287,130.31,93.083,126.952,41.092,54.652,50.808,-10.852,110.0,110.0,72.438,74.063,56.406,56.688,0.0,39.656,72.0,70.0,1000.0,200.0,0.174,261.0,69.313,68.875,-0.026,71.938,71.0,56.625,57.375,0.0,51.469,72.0,70.0,1000.0,200.0,0.291,589.5,77.063,76.375,0.0,71.938,72.938,56.469,57.0,0.0,37.75,72.0,70.0,1000.0,200.0,0.163,442.0,76.938,76.25,0.0,72.063,70.625,55.594,56.625,0.0,49.063,72.0,70.0,1000.0,200.0,0.279,578.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.618,11.713,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.0,303.0,529.5,530.0,520.5,0.088,8.317,0.0,15.639,1.206,0.344,-0.002,0.0,0.0,-0.001
9062007,1404,1.0,1.0,1.0,1.0,100.0,64.478,40.0,40.0,40.0,1.0,1.0,1196.718,344.262,0.954,11.623,0.0,80.0,55.0,1.4,1858.5,1914.535,2000.638,333.13,55.303,74.124,72.5,73.874,51.95,1.413,2.383,0.337,72.178,57.743,89.668,48.505,76.753,78.179,131.122,93.403,127.986,40.365,54.232,50.371,-10.867,110.0,110.0,72.438,74.063,56.344,56.688,0.0,39.844,72.0,70.0,1000.0,200.0,0.176,262.5,69.375,68.875,-0.026,71.938,71.063,56.625,57.375,0.0,50.125,72.0,70.0,1000.0,200.0,0.284,582.5,77.063,76.5,0.0,71.813,72.813,56.25,56.906,0.0,37.844,72.0,70.0,1000.0,200.0,0.158,433.25,77.0,76.188,0.0,72.0,70.188,55.531,56.531,0.0,50.375,72.0,70.0,1000.0,200.0,0.267,565.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.605,11.714,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,542.0,303.25,529.5,530.0,520.5,0.079,8.387,0.0,16.13,1.197,0.344,-0.002,0.0,0.0,-0.001
9062007,1405,1.0,1.0,1.0,1.0,100.0,64.197,40.0,40.0,40.0,1.0,1.0,1215.453,345.433,0.943,11.653,0.0,80.0,55.0,1.4,1856.0,1943.445,2015.484,328.829,55.09,74.124,72.609,73.874,51.623,1.402,2.387,0.334,72.19,57.757,89.557,48.224,76.753,78.287,131.785,93.935,128.798,39.856,53.708,49.86,-10.852,110.0,110.0,72.438,73.938,55.906,56.594,0.0,39.781,72.0,70.0,1000.0,200.0,0.174,261.5,69.313,68.875,-0.026,72.0,70.563,56.5,57.25,0.0,49.656,72.0,70.0,1000.0,200.0,0.292,592.5,77.063,76.5,0.0,71.938,72.563,56.094,56.844,0.0,38.094,72.0,70.0,1000.0,200.0,0.155,429.75,76.938,76.25,0.0,72.0,70.375,55.344,56.406,0.0,48.813,72.0,70.0,1000.0,200.0,0.279,576.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.615,11.719,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.0,303.0,529.5,529.5,521.0,0.074,8.416,0.0,16.171,1.215,0.345,-0.002,0.0,0.0,-0.001
9062007,1406,1.0,1.0,1.0,1.0,100.0,63.684,40.0,40.0,40.0,1.0,1.0,1208.427,344.262,0.912,11.623,0.0,80.0,55.0,1.4,1856.0,1941.998,2008.06,338.864,54.77,74.124,72.609,73.874,51.406,1.394,2.365,0.312,72.183,57.747,89.39,48.167,76.753,78.394,132.228,94.254,129.611,39.638,53.498,49.642,-10.852,110.0,110.0,72.438,74.25,55.813,56.469,0.0,39.969,72.0,70.0,1000.0,200.0,0.174,260.75,69.313,68.813,-0.026,71.938,70.875,56.438,57.063,0.0,49.969,72.0,70.0,1000.0,200.0,0.287,589.0,77.063,76.5,0.0,71.938,72.813,56.0,56.594,0.0,38.344,72.0,70.0,1000.0,200.0,0.153,428.0,76.938,76.25,0.0,72.188,70.188,55.281,56.156,0.0,48.906,72.0,70.0,1000.0,200.0,0.28,580.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.634,11.726,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,528.0,542.0,303.25,529.0,529.5,521.0,0.063,8.389,0.0,16.13,1.208,0.344,-0.002,0.0,0.0,-0.0
9062007,1407,1.0,1.0,1.0,1.0,100.0,62.916,40.0,40.0,40.0,1.0,1.0,1211.94,345.433,0.859,11.579,0.0,80.0,55.0,1.4,1858.25,1926.092,2021.052,340.297,54.663,74.124,72.5,73.874,51.297,1.394,2.387,0.341,72.186,57.749,89.584,47.998,76.753,78.501,132.671,94.68,130.201,39.347,53.393,49.423,-10.852,110.0,110.0,72.438,74.063,55.688,56.313,0.0,40.0,72.0,70.0,1000.0,200.0,0.175,262.0,69.375,68.875,-0.026,72.0,70.438,56.313,56.938,0.0,49.594,72.0,70.0,1000.0,200.0,0.294,594.0,77.063,76.5,0.0,72.0,72.5,55.875,56.5,0.0,38.219,72.0,70.0,1000.0,200.0,0.152,426.25,76.938,76.25,0.0,72.188,70.313,54.969,56.156,0.0,50.0,72.0,70.0,1000.0,200.0,0.282,579.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.602,11.707,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.5,303.0,529.0,529.5,521.0,0.056,8.306,0.0,16.186,1.212,0.345,-0.002,0.0,0.0,-0.001
9062007,1408,1.0,1.0,1.0,1.0,100.0,62.226,40.0,40.0,40.0,1.0,1.0,1214.282,344.262,0.848,11.623,0.0,80.0,55.0,1.4,1865.75,1931.874,2013.628,333.13,54.557,74.124,72.5,73.764,51.079,1.406,2.379,0.33,72.186,57.749,89.445,47.886,76.98,78.501,132.966,95.105,130.718,38.911,53.288,49.131,-10.852,110.0,110.0,72.438,73.75,55.594,56.063,0.0,40.25,72.0,70.0,1000.0,200.0,0.175,261.75,69.313,68.813,-0.026,72.0,70.375,56.094,56.938,0.0,51.0,72.0,70.0,1000.0,200.0,0.285,580.5,77.063,76.5,0.0,72.0,72.5,55.563,56.375,0.0,37.125,72.0,70.0,1000.0,200.0,0.159,439.75,76.938,76.25,0.0,72.0,70.0,54.969,55.906,0.0,50.25,72.0,70.0,1000.0,200.0,0.283,580.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.609,11.712,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.5,303.0,530.0,529.5,521.0,0.05,8.262,0.0,16.482,1.214,0.344,-0.002,0.0,0.0,-0.0
9062007,1409,1.0,1.0,1.0,1.0,100.0,61.129,40.0,40.0,40.0,1.0,1.0,1208.427,343.091,0.806,11.653,0.0,80.0,55.0,1.4,1860.75,1943.445,2015.484,343.165,54.343,74.124,72.5,73.764,50.861,1.402,2.372,0.326,72.193,57.754,89.251,47.773,76.98,78.501,133.039,95.638,131.087,38.475,52.973,48.84,-10.852,110.0,110.0,72.438,74.063,55.281,56.0,0.0,40.406,72.0,70.0,1000.0,200.0,0.176,262.25,69.313,68.813,-0.026,71.938,70.688,56.0,56.844,0.0,50.844,72.0,70.0,1000.0,200.0,0.28,578.5,77.063,76.5,0.0,72.063,72.563,55.563,56.344,0.0,36.625,72.0,70.0,1000.0,200.0,0.166,447.25,76.938,76.25,0.0,72.188,70.188,54.781,55.813,0.0,50.219,72.0,70.0,1000.0,200.0,0.272,571.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.615,11.712,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,528.0,542.0,303.25,529.0,530.0,520.5,0.042,8.331,0.0,16.761,1.208,0.343,-0.002,0.0,0.0,-0.001
9062007,1410,1.0,1.0,1.0,1.0,100.0,59.807,40.0,40.0,40.0,1.0,1.0,1208.427,346.604,0.753,11.564,0.0,80.0,55.0,1.4,1866.75,1955.025,2013.628,343.165,54.13,74.124,72.5,73.764,50.644,1.383,2.369,0.334,72.193,57.754,89.306,47.548,76.98,78.501,133.113,95.957,131.383,38.112,52.764,48.621,-10.867,110.0,110.0,72.438,73.75,55.219,55.906,0.0,40.625,72.0,70.0,1000.0,200.0,0.174,261.0,69.313,68.875,-0.027,71.938,71.063,55.906,56.781,0.0,50.781,72.0,70.0,1000.0,200.0,0.278,580.0,77.063,76.5,0.0,72.063,72.438,55.375,56.219,0.0,36.75,72.0,70.0,1000.0,200.0,0.166,446.5,76.813,76.25,0.0,72.063,70.0,54.656,55.625,0.0,50.125,72.0,70.0,1000.0,200.0,0.286,582.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.623,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.5,303.0,530.0,529.5,521.0,0.035,8.294,0.0,16.866,1.208,0.347,-0.002,0.0,0.0,-0.001
9062007,1411,1.0,1.0,1.0,1.0,100.0,58.243,40.0,40.0,40.0,1.0,1.0,1211.94,345.433,0.711,11.579,0.0,80.0,55.0,1.4,1872.5,1928.983,2009.916,341.731,53.917,74.017,72.283,73.764,50.426,1.406,2.383,0.315,72.199,57.761,89.251,47.435,76.98,78.501,133.039,96.489,131.604,37.821,52.554,48.402,-10.852,110.0,110.0,72.438,73.75,55.094,55.781,0.0,41.0,72.0,70.0,1000.0,200.0,0.174,260.75,69.375,68.813,-0.026,71.938,70.875,55.813,56.688,0.0,50.563,72.0,70.0,1000.0,200.0,0.279,582.5,77.063,76.5,0.0,72.25,72.563,55.25,56.0,0.0,38.094,72.0,70.0,1000.0,200.0,0.17,449.25,76.938,76.25,0.0,72.063,70.0,54.469,55.531,0.0,50.688,72.0,70.0,1000.0,200.0,0.276,574.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.589,11.693,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,528.5,542.5,303.25,530.0,530.5,520.5,0.028,8.316,0.0,17.005,1.212,0.345,-0.002,0.0,0.0,-0.0
9062007,1412,1.0,1.0,1.0,1.0,100.0,56.504,40.0,40.0,40.0,1.0,1.0,1208.427,347.775,0.669,11.593,0.0,80.0,55.0,1.4,1874.75,1960.818,2015.484,357.505,53.704,74.017,72.283,73.764,50.317,1.417,2.379,0.337,72.198,57.758,89.223,47.266,76.98,78.608,132.818,96.915,131.604,37.53,52.449,48.183,-10.867,110.0,110.0,72.438,73.875,55.031,55.656,0.0,41.406,72.0,70.0,1000.0,200.0,0.173,260.5,69.375,68.875,-0.026,72.0,70.438,55.5,56.469,0.0,50.563,72.0,70.0,1000.0,200.0,0.278,582.0,76.813,76.5,0.0,72.063,72.438,55.094,55.938,0.0,38.094,72.0,70.0,1000.0,200.0,0.174,453.0,76.938,76.25,0.0,71.875,69.813,54.281,55.375,0.0,49.688,72.0,70.0,1000.0,200.0,0.28,576.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.623,11.716,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,528.5,542.5,303.25,530.0,530.0,520.5,0.023,8.278,0.0,17.143,1.208,0.348,-0.002,0.0,0.0,-0.001
9062007,1413,1.0,1.0,1.0,1.0,100.0,54.793,40.0,40.0,40.0,1.0,1.0,1213.111,346.604,0.616,11.579,0.0,80.0,55.0,1.4,1874.75,1941.998,2008.06,338.864,53.597,74.017,72.392,73.764,50.099,1.398,2.369,0.33,72.197,57.757,89.251,46.956,77.051,78.608,132.818,97.234,131.678,37.385,52.344,47.892,-10.852,110.0,110.0,72.438,73.688,54.688,55.344,0.0,41.938,72.0,70.0,1000.0,200.0,0.175,262.0,69.313,68.813,-0.026,71.75,70.438,55.406,56.375,0.0,49.906,72.0,70.0,1000.0,200.0,0.289,590.5,77.188,76.375,0.0,72.0,72.5,54.906,55.781,0.0,38.313,72.0,70.0,1000.0,200.0,0.165,444.25,76.938,76.25,0.0,72.0,69.813,54.094,55.281,0.0,50.219,72.0,70.0,1000.0,200.0,0.274,570.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.634,11.73,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,529.0,542.5,303.0,529.5,530.0,520.5,0.02,8.133,0.0,16.889,1.213,0.347,-0.002,0.0,0.0,-0.0
9062007,1414,1.0,1.0,1.0,1.0,100.0,52.957,40.0,40.0,40.0,1.0,1.0,1207.256,343.091,0.585,11.638,0.0,80.0,55.0,1.4,1869.5,1940.552,2000.638,333.13,53.49,74.017,72.283,73.655,49.99,1.398,2.369,0.33,72.197,57.758,89.418,46.759,77.051,78.608,132.597,97.66,131.678,37.094,52.449,47.454,-10.867,110.0,110.0,72.375,73.875,54.625,55.281,0.0,40.375,72.0,70.0,1000.0,200.0,0.188,270.75,69.313,68.875,-0.026,71.938,70.438,55.313,56.25,0.0,50.625,72.0,70.0,1000.0,200.0,0.28,578.0,77.063,76.5,0.0,71.938,72.313,54.906,55.688,0.0,38.5,72.0,70.0,1000.0,200.0,0.164,444.25,76.938,76.25,0.0,71.5,69.813,54.094,55.281,0.0,50.031,72.0,70.0,1000.0,200.0,0.269,566.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.615,11.712,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.5,303.25,530.0,530.0,520.5,0.015,7.852,0.0,16.739,1.207,0.343,-0.002,0.0,0.0,-0.001
9062007,1415,1.0,1.0,1.0,1.0,100.0,51.276,40.0,40.0,40.0,1.0,1.0,1209.598,345.433,0.553,11.49,0.0,80.0,55.0,1.4,1851.5,1950.681,2011.772,341.731,53.49,74.017,72.283,73.655,49.99,1.383,2.348,0.326,72.182,57.739,89.668,46.703,77.051,78.715,132.597,98.192,131.604,36.949,52.659,47.09,-10.867,110.0,110.0,72.25,73.688,54.625,55.281,0.0,41.375,72.0,70.0,1000.0,200.0,0.179,266.0,69.375,68.813,-0.026,72.0,70.313,55.313,56.188,0.0,49.469,72.0,70.0,1000.0,200.0,0.287,587.5,77.063,76.375,0.0,71.938,72.5,54.813,55.594,0.0,38.094,72.0,70.0,1000.0,200.0,0.164,442.0,76.938,76.25,0.0,71.125,69.625,53.875,54.969,0.0,48.625,72.0,70.0,1000.0,200.0,0.264,561.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.61,11.705,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,528.5,542.5,303.25,530.0,530.0,521.0,0.016,7.417,0.0,16.177,1.21,0.345,-0.002,0.0,0.0,-0.001
9062007,1416,1.0,1.0,1.0,1.0,100.0,49.457,40.0,40.0,40.0,1.0,1.0,1168.615,341.92,0.522,11.519,0.0,80.0,55.0,1.4,1851.75,1887.121,1980.234,321.663,53.49,74.017,72.175,73.655,50.099,1.436,2.362,0.341,72.026,57.634,89.64,46.618,77.051,78.822,132.523,98.511,131.457,36.731,52.764,46.652,-10.852,110.0,110.0,72.375,73.75,54.531,55.156,0.0,41.469,72.0,70.0,1000.0,200.0,0.184,265.75,69.375,68.875,-0.026,71.938,70.313,55.219,56.188,0.0,50.031,72.0,70.0,1000.0,200.0,0.283,582.0,76.813,76.5,0.0,71.938,72.438,54.719,55.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.158,434.25,76.938,76.25,0.0,71.25,70.0,54.094,55.094,0.0,46.688,72.0,70.0,1000.0,200.0,0.23,525.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.63,11.729,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,528.5,542.5,303.25,529.0,530.0,521.0,0.016,7.128,0.0,15.867,1.169,0.342,-0.002,0.0,0.0,-0.0
9062007,1417,1.0,1.0,1.0,1.0,100.0,47.632,40.0,40.0,40.0,1.0,1.0,1174.469,340.749,0.49,11.46,0.0,80.0,55.0,1.4,1819.5,1911.647,1998.783,318.797,53.384,74.017,72.283,73.655,50.426,1.425,2.358,0.334,71.996,57.618,90.168,46.393,77.051,78.93,132.302,98.937,131.309,36.513,53.183,46.36,-10.852,110.0,110.0,72.25,73.688,54.531,55.156,0.0,40.781,72.0,70.0,1000.0,200.0,0.189,272.25,69.375,68.813,-0.026,71.938,70.375,55.219,56.188,0.0,49.656,72.0,70.0,1000.0,200.0,0.29,588.0,77.063,76.5,0.0,72.0,72.313,54.719,55.375,0.0,38.125,72.0,70.0,1000.0,200.0,0.156,431.25,76.938,76.25,0.0,71.563,70.0,53.875,54.844,0.0,47.875,72.0,70.0,1000.0,200.0,0.231,526.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.612,11.71,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.5,542.0,303.25,530.5,530.0,521.0,0.015,6.769,0.0,15.669,1.174,0.341,-0.002,0.0,0.0,-0.001
9062007,1418,1.0,1.0,1.0,1.0,100.0,46.223,40.0,40.0,40.0,1.0,1.0,1177.982,339.578,0.458,11.327,0.0,80.0,55.0,1.4,1819.0,1905.873,1985.798,324.53,53.49,74.017,72.283,73.655,50.317,1.425,2.362,0.33,71.992,57.595,90.335,46.365,77.051,78.93,132.228,99.363,131.161,36.295,53.603,46.142,-10.852,110.0,110.0,72.25,73.438,54.625,55.156,0.0,41.938,72.0,70.0,1000.0,200.0,0.178,262.5,69.313,68.813,-0.026,71.75,70.063,55.219,56.094,0.0,49.0,72.0,70.0,1000.0,200.0,0.279,577.0,76.813,76.5,0.0,72.0,72.5,54.719,55.375,0.0,37.469,72.0,70.0,1000.0,200.0,0.161,441.75,76.938,76.25,0.0,71.875,69.813,53.875,54.969,0.0,47.313,72.0,70.0,1000.0,200.0,0.241,535.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.615,11.721,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.0,303.0,529.0,530.0,521.5,0.015,6.444,0.0,15.488,1.178,0.34,-0.002,0.0,0.0,-0.001
9062007,1419,1.0,1.0,1.0,1.0,100.0,44.902,40.0,40.0,40.0,1.0,1.0,1192.034,339.578,0.427,11.386,0.0,80.0,55.0,1.4,1819.0,1930.429,1996.928,333.13,53.597,74.017,72.283,73.764,50.535,1.394,2.355,0.315,71.987,57.598,90.669,46.421,77.596,79.037,132.228,99.576,131.087,36.149,54.022,45.85,-10.852,110.0,110.0,72.25,73.375,54.531,55.156,0.0,40.719,72.0,70.0,1000.0,200.0,0.188,271.75,69.313,68.875,-0.026,71.938,70.438,55.219,56.094,0.0,50.438,72.0,70.0,1000.0,200.0,0.275,574.0,77.063,76.375,0.0,72.063,72.813,54.813,55.281,0.0,37.25,72.0,70.0,1000.0,200.0,0.163,443.0,76.938,76.188,0.0,72.0,70.313,54.094,55.094,0.0,48.031,72.0,70.0,1000.0,200.0,0.254,551.0,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.625,11.718,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,528.5,542.0,303.0,530.0,530.0,521.5,0.015,6.18,0.0,15.339,1.192,0.34,-0.002,0.0,0.0,-0.001
9062007,1420,1.0,1.0,1.0,1.0,100.0,43.979,40.0,40.0,40.0,1.0,1.0,1194.376,340.749,0.374,11.342,0.0,80.0,55.0,1.4,1836.75,1923.202,1993.218,324.53,53.81,74.017,72.392,73.764,50.752,1.398,2.358,0.326,71.986,57.58,90.752,46.365,77.596,79.144,132.154,100.108,130.94,36.004,54.337,45.704,-10.867,110.0,110.0,72.25,73.375,54.625,55.156,0.0,41.781,72.0,70.0,1000.0,200.0,0.178,262.75,69.313,68.813,-0.026,71.75,70.563,55.219,55.875,0.0,50.75,72.0,70.0,1000.0,200.0,0.275,573.5,76.813,76.5,0.0,72.0,72.813,54.813,55.375,0.0,37.406,72.0,70.0,1000.0,200.0,0.166,446.5,76.938,76.25,0.0,72.063,70.188,54.188,55.094,0.0,47.938,72.0,70.0,1000.0,200.0,0.254,551.5,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.609,11.697,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,528.0,542.5,303.25,530.0,530.0,521.0,0.014,6.001,0.0,15.279,1.194,0.341,-0.002,0.0,0.0,-0.0
9062007,1421,1.0,1.0,1.0,1.0,100.0,42.969,40.0,40.0,40.0,1.0,1.0,1193.205,338.408,0.437,11.357,0.0,80.0,55.0,1.4,1846.0,1931.874,1998.783,334.563,53.917,74.124,72.392,73.764,51.079,1.398,2.372,0.326,72.007,57.612,90.975,46.393,77.596,79.251,132.154,100.321,130.792,35.859,54.652,45.485,-10.852,110.0,110.0,72.25,73.438,54.688,55.281,0.0,40.938,72.0,70.0,1000.0,200.0,0.186,270.75,69.063,68.813,-0.026,71.938,70.375,55.313,56.094,0.0,49.938,72.0,70.0,1000.0,200.0,0.279,577.0,76.813,76.5,0.0,72.063,72.938,54.906,55.594,0.0,37.188,72.0,70.0,1000.0,200.0,0.168,445.0,76.938,76.25,0.0,72.063,70.125,54.281,55.281,0.0,48.969,72.0,70.0,1000.0,200.0,0.254,551.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.589,11.689,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,528.5,542.5,303.25,528.0,530.0,521.0,0.019,5.817,0.0,15.183,1.193,0.338,-0.001,0.0,0.0,-0.002
9062007,1422,1.0,1.0,1.0,1.0,100.0,42.358,40.0,40.0,40.0,1.0,1.0,1195.547,340.749,0.585,11.253,0.0,80.0,55.0,1.4,1843.0,1934.766,2000.638,340.297,54.13,74.124,72.392,73.874,51.188,1.394,2.34,0.33,71.997,57.599,91.002,46.534,77.596,79.358,132.154,100.64,130.718,35.713,54.966,45.34,-10.867,110.0,110.0,72.188,73.375,54.813,55.281,0.0,40.563,72.0,70.0,1000.0,200.0,0.189,272.25,69.063,68.875,-0.026,71.938,70.438,55.313,56.094,0.0,50.344,72.0,70.0,1000.0,200.0,0.275,573.5,77.063,76.5,0.0,72.25,72.563,55.0,55.594,0.0,37.219,72.0,70.0,1000.0,200.0,0.167,448.25,76.938,76.25,0.0,71.875,70.125,54.375,55.375,0.0,47.906,72.0,70.0,1000.0,200.0,0.254,551.5,75.563,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.613,11.697,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,528.5,542.0,303.0,529.0,530.0,521.5,0.027,5.627,0.0,15.046,1.196,0.341,-0.001,0.0,0.0,-0.001
9062007,1423,1.0,1.0,1.0,1.0,100.0,41.678,40.0,40.0,40.0,1.0,1.0,1187.35,339.578,0.616,11.342,0.0,80.0,55.0,1.4,1843.0,1918.868,1995.073,327.396,54.237,74.124,72.392,73.764,51.406,1.402,2.351,0.341,72.0,57.589,90.697,46.787,77.596,79.466,132.228,100.959,130.718,35.495,54.966,45.048,-10.867,110.0,110.0,72.188,73.313,55.031,55.344,0.0,41.844,72.0,70.0,1000.0,200.0,0.174,263.0,69.313,68.875,-0.026,71.938,70.375,55.406,56.188,0.0,50.125,72.0,70.0,1000.0,200.0,0.277,575.5,76.813,76.375,0.0,72.063,72.938,55.0,55.594,0.0,38.75,72.0,70.0,1000.0,200.0,0.17,450.25,76.938,76.25,0.0,71.875,70.313,54.469,55.375,0.0,47.75,72.0,70.0,1000.0,200.0,0.242,539.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.623,11.712,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,542.0,303.25,530.0,530.0,521.5,0.03,5.565,0.0,15.05,1.187,0.34,-0.002,0.0,0.0,-0.0
9062007,1424,1.0,1.0,1.0,1.0,100.0,40.843,40.0,40.0,40.0,1.0,1.0,1195.547,343.091,0.606,11.298,0.0,80.0,55.0,1.4,1833.75,1931.874,2004.349,325.963,54.237,74.124,72.392,73.764,51.297,1.387,2.351,0.345,71.996,57.597,90.808,46.675,77.751,79.466,132.523,101.385,130.866,35.35,55.176,44.902,-10.852,110.0,110.0,72.25,73.063,55.031,55.5,0.0,40.563,72.0,70.0,1000.0,200.0,0.189,271.5,69.063,68.813,-0.026,71.938,70.313,55.313,56.188,0.0,50.406,72.0,70.0,1000.0,200.0,0.275,573.0,76.813,76.5,0.0,72.25,72.5,55.094,55.688,0.0,38.844,72.0,70.0,1000.0,200.0,0.171,456.25,76.938,76.25,0.0,72.063,70.313,54.469,55.375,0.0,49.031,72.0,70.0,1000.0,200.0,0.244,541.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.617,11.702,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,542.0,303.0,528.5,530.5,521.5,0.032,5.443,0.0,14.99,1.196,0.343,-0.001,0.0,0.0,-0.001
9062007,1425,1.0,1.0,1.0,1.0,100.0,40.329,40.0,40.0,40.0,1.0,1.0,1192.034,344.262,0.616,11.357,0.0,80.0,55.0,1.4,1859.5,1928.983,2004.349,333.13,54.45,74.124,72.392,73.874,51.406,1.383,2.369,0.326,72.036,57.646,90.891,46.844,77.751,79.466,132.744,101.491,131.161,35.277,55.491,44.829,-10.852,110.0,110.0,72.25,73.688,55.094,55.5,0.0,40.656,72.0,70.0,1000.0,200.0,0.189,272.0,69.313,68.875,-0.026,71.938,70.438,55.5,56.188,0.0,49.031,72.0,70.0,1000.0,200.0,0.274,572.5,76.813,76.5,0.0,72.063,72.563,55.25,55.688,0.0,38.5,72.0,70.0,1000.0,200.0,0.167,448.5,76.938,76.188,0.0,72.25,70.375,54.656,55.438,0.0,49.406,72.0,70.0,1000.0,200.0,0.263,559.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.623,11.699,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,528.0,542.0,303.25,529.0,530.5,521.0,0.031,5.367,0.0,15.069,1.192,0.344,-0.002,0.0,0.0,-0.001
9062007,1426,1.0,1.0,1.0,1.0,100.0,39.95,40.0,40.0,40.0,1.0,1.0,1214.282,344.262,0.595,11.372,0.0,80.0,55.0,1.4,1857.0,1952.129,2011.772,346.032,54.45,74.124,72.392,73.874,51.515,1.375,2.355,0.315,72.058,57.638,90.947,47.041,77.751,79.466,132.892,101.917,131.087,35.132,55.596,44.61,-10.852,110.0,110.0,72.25,73.438,55.219,55.656,0.0,40.781,72.0,70.0,1000.0,200.0,0.186,269.75,69.063,68.813,-0.026,71.75,70.563,55.406,56.25,0.0,49.656,72.0,70.0,1000.0,200.0,0.279,581.5,76.813,76.375,0.0,72.0,72.813,55.25,55.781,0.0,38.844,72.0,70.0,1000.0,200.0,0.167,447.5,76.938,76.25,0.0,72.063,70.313,54.781,55.531,0.0,49.094,72.0,70.0,1000.0,200.0,0.27,565.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.625,11.697,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,527.5,542.0,303.0,529.5,530.0,521.5,0.035,5.267,0.0,14.972,1.214,0.344,-0.001,0.0,0.0,-0.0
9062007,1427,1.0,1.0,1.0,1.0,100.0,39.679,40.0,40.0,40.0,1.0,1.0,1193.205,345.433,0.585,11.372,0.0,80.0,55.0,1.4,1857.0,1931.874,2000.638,333.13,54.557,74.124,72.392,73.874,51.623,1.387,2.348,0.326,72.043,57.639,90.752,47.153,77.751,79.573,133.113,101.917,131.161,35.132,55.701,44.465,-10.867,110.0,110.0,72.25,73.688,55.281,55.656,0.0,40.781,72.0,70.0,1000.0,200.0,0.188,271.5,69.313,68.813,-0.026,71.938,70.375,55.719,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.275,573.5,76.813,76.375,0.0,72.063,72.563,55.375,55.781,0.0,38.063,72.0,70.0,1000.0,200.0,0.168,449.0,76.938,76.188,0.0,72.188,70.313,54.781,55.531,0.0,48.688,72.0,70.0,1000.0,200.0,0.253,551.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.629,11.71,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,542.0,303.0,528.5,530.5,521.0,0.037,5.16,0.0,14.743,1.193,0.345,-0.002,0.0,0.0,-0.001
9062007,1428,1.0,1.0,1.0,1.0,100.0,39.213,40.0,40.0,40.0,1.0,1.0,1199.06,346.604,0.543,11.357,0.0,80.0,55.0,1.4,1848.0,1936.212,2006.205,337.43,54.663,74.124,72.392,73.874,51.623,1.387,2.337,0.319,72.058,57.656,90.863,47.125,77.751,79.573,133.408,102.343,131.309,34.986,55.806,44.465,-10.867,110.0,110.0,72.25,73.688,55.281,55.781,0.0,41.094,72.0,70.0,1000.0,200.0,0.188,271.5,69.313,68.813,-0.026,72.0,70.438,55.719,56.25,0.0,50.219,72.0,70.0,1000.0,200.0,0.274,573.0,76.813,76.375,0.0,72.25,72.938,55.375,55.781,0.0,38.906,72.0,70.0,1000.0,200.0,0.167,447.75,76.813,76.25,0.0,72.25,70.375,54.781,55.531,0.0,50.031,72.0,70.0,1000.0,200.0,0.26,558.0,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.622,11.704,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.5,542.0,303.25,529.5,530.5,521.0,0.037,5.171,0.0,14.955,1.199,0.347,-0.002,0.0,0.0,-0.002
9062007,1429,1.0,1.0,1.0,1.0,100.0,39.099,40.0,40.0,40.0,1.0,1.0,1210.769,343.091,0.511,11.386,0.0,80.0,55.0,1.4,1856.0,1970.961,2013.628,340.297,54.663,74.231,72.392,73.874,51.841,1.372,2.358,0.315,72.144,57.712,91.002,47.238,77.978,79.68,133.629,102.556,131.383,34.914,55.911,44.246,-10.852,110.0,110.0,72.25,73.188,55.281,55.906,0.0,41.438,72.0,70.0,1000.0,200.0,0.186,269.0,69.063,68.813,-0.026,72.0,71.0,55.719,56.375,0.0,50.406,72.0,70.0,1000.0,200.0,0.271,568.5,76.813,76.375,0.0,72.25,72.938,55.5,55.938,0.0,38.906,72.0,70.0,1000.0,200.0,0.18,462.75,76.813,76.25,0.0,72.438,70.188,54.906,55.625,0.0,49.094,72.0,70.0,1000.0,200.0,0.274,573.5,75.313,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.615,11.704,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,542.0,303.25,528.5,530.0,521.0,0.037,5.06,0.0,14.761,1.211,0.343,-0.001,0.0,0.0,-0.002
9062007,1430,1.0,1.0,1.0,1.0,100.0,39.03,40.0,40.0,40.0,1.0,1.0,1230.675,348.946,0.49,11.401,0.0,80.0,55.0,1.4,1872.0,1975.31,2017.339,343.165,54.77,74.231,72.392,73.874,51.95,1.368,2.387,0.326,72.237,57.78,90.891,47.351,77.978,79.68,133.851,102.875,131.53,34.841,56.015,44.319,-10.852,110.0,110.0,72.188,73.75,55.594,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.185,269.0,69.313,68.813,-0.026,72.125,70.875,55.719,56.375,0.0,49.563,72.0,70.0,1000.0,200.0,0.284,580.0,76.813,76.5,0.0,72.375,73.0,55.5,56.0,0.0,40.125,72.0,70.0,1000.0,200.0,0.175,458.0,76.938,76.25,0.0,72.188,70.313,54.969,55.813,0.0,49.594,72.0,70.0,1000.0,200.0,0.273,573.0,75.563,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.623,11.701,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.5,542.0,303.0,528.5,530.0,521.0,0.037,5.103,0.0,15.012,1.231,0.349,-0.002,0.0,0.0,-0.0
9062007,1431,1.0,1.0,1.0,1.0,100.0,39.06,40.0,40.0,40.0,1.0,1.0,1247.069,347.775,0.448,11.342,0.0,80.0,55.0,1.4,1881.25,1997.075,2028.476,358.939,54.876,74.231,72.5,73.984,51.95,1.368,2.376,0.341,72.387,57.761,90.78,47.435,77.978,79.787,134.146,102.981,131.678,34.841,56.12,44.246,-10.852,110.0,110.0,72.25,73.688,55.594,55.906,0.0,42.0,72.0,70.0,1000.0,200.0,0.184,268.0,69.063,68.875,-0.026,72.125,70.563,55.813,56.469,0.0,50.156,72.0,70.0,1000.0,200.0,0.284,584.0,76.813,76.375,0.0,72.375,73.0,55.563,56.0,0.0,39.844,72.0,70.0,1000.0,200.0,0.192,478.5,76.813,76.25,0.0,72.188,70.313,54.969,55.906,0.0,49.375,72.0,70.0,1000.0,200.0,0.273,572.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.609,11.709,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,542.0,303.25,527.5,530.5,521.0,0.035,5.013,0.0,14.819,1.247,0.348,-0.001,0.0,0.0,-0.001
9062007,1432,1.0,1.0,1.0,1.0,100.0,39.187,40.0,40.0,40.0,1.0,1.0,1250.582,350.117,0.406,11.416,0.0,80.0,55.0,1.4,1904.0,1991.268,2037.759,353.202,54.983,74.231,72.5,73.984,52.059,1.364,2.394,0.334,72.505,57.985,90.78,47.463,77.978,79.894,134.219,103.301,131.826,34.768,56.12,44.246,-10.852,110.0,110.0,72.25,73.875,55.594,56.0,0.0,42.406,72.0,70.0,1000.0,200.0,0.184,268.25,69.063,68.813,-0.026,72.125,70.313,55.906,56.469,0.0,49.531,72.0,70.0,1000.0,200.0,0.288,588.0,76.813,76.375,0.0,72.25,73.0,55.563,56.0,0.0,39.594,72.0,70.0,1000.0,200.0,0.19,476.75,76.813,76.25,0.0,72.188,70.375,55.063,55.906,0.0,50.188,72.0,70.0,1000.0,200.0,0.273,572.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.622,11.721,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,527.0,542.0,303.25,529.0,530.5,521.0,0.031,5.067,0.0,15.032,1.251,0.35,-0.001,0.0,0.0,-0.001
9062007,1433,1.0,1.0,1.0,1.0,100.0,39.169,40.0,40.0,40.0,1.0,1.0,1243.556,351.288,0.374,11.475,0.0,80.0,55.0,1.4,1901.75,2002.884,2037.759,356.07,54.983,74.231,72.5,73.984,52.386,1.356,2.383,0.337,72.545,58.028,90.613,47.66,77.978,79.894,134.367,103.62,131.826,34.696,56.12,44.246,-10.867,110.0,110.0,72.188,73.438,55.688,56.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.186,269.5,69.063,68.813,-0.026,72.188,70.438,55.906,56.688,0.0,50.688,72.0,70.0,1000.0,200.0,0.286,586.0,76.813,76.375,0.0,72.375,72.938,55.688,56.219,0.0,39.156,72.0,70.0,1000.0,200.0,0.189,476.75,76.938,76.25,0.0,72.063,70.375,55.281,56.031,0.0,49.969,72.0,70.0,1000.0,200.0,0.274,573.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.609,11.701,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,527.0,542.0,303.25,527.5,530.5,521.0,0.031,5.115,0.0,15.225,1.244,0.351,-0.001,0.0,0.0,-0.001
9062007,1434,1.0,1.0,1.0,1.0,100.0,39.461,40.0,40.0,40.0,1.0,1.0,1255.266,355.972,0.321,11.386,0.0,80.0,55.0,1.4,1901.75,2007.242,2047.043,360.373,55.09,74.339,72.5,73.984,52.168,1.364,2.422,0.33,72.65,58.116,90.585,47.717,78.03,80.001,134.441,103.833,131.826,34.696,56.225,44.246,-10.852,110.0,110.0,72.25,73.438,55.813,56.063,0.0,42.25,72.0,70.0,1000.0,200.0,0.191,275.0,69.313,68.813,-0.026,72.188,70.688,56.0,56.688,0.0,50.063,72.0,70.0,1000.0,200.0,0.29,588.5,76.813,76.375,0.0,72.375,73.0,55.688,56.219,0.0,40.156,72.0,70.0,1000.0,200.0,0.189,476.75,76.938,76.188,0.0,72.25,70.313,55.281,56.031,0.0,50.094,72.0,70.0,1000.0,200.0,0.274,573.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.617,11.705,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,542.0,303.25,529.5,530.5,521.0,0.027,5.051,0.0,15.107,1.255,0.356,-0.002,0.0,0.0,-0.001
9062007,1435,1.0,1.0,1.0,1.0,100.0,39.783,40.0,40.0,40.0,1.0,1.0,1250.582,352.459,0.3,11.431,0.0,80.0,55.0,1.4,1914.5,2010.148,2045.186,353.202,55.09,74.339,72.5,74.094,52.168,1.368,2.404,0.326,72.766,58.195,90.613,47.745,78.03,80.109,134.514,104.046,131.9,34.696,56.225,44.246,-10.852,110.0,110.0,72.25,73.875,55.813,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.196,274.0,69.313,68.813,-0.026,72.188,70.688,56.0,56.688,0.0,51.844,72.0,70.0,1000.0,200.0,0.29,589.0,76.813,76.375,0.0,72.375,73.125,55.875,56.219,0.0,39.969,72.0,70.0,1000.0,200.0,0.19,478.0,76.813,76.25,0.0,71.875,70.625,55.344,56.156,0.0,48.688,72.0,70.0,1000.0,200.0,0.275,574.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.622,11.713,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.0,542.0,303.25,528.0,530.5,521.0,0.026,5.071,0.0,15.166,1.251,0.352,-0.002,0.0,0.0,-0.001
9062007,1436,1.0,1.0,1.0,1.0,100.0,39.658,40.0,40.0,40.0,1.0,1.0,1268.146,353.63,0.269,11.372,0.0,80.0,55.0,1.4,1904.0,2018.87,2056.329,357.505,55.09,74.339,72.5,74.094,52.168,1.364,2.404,0.337,72.856,58.271,90.558,47.745,78.03,80.216,134.441,104.259,131.9,34.623,56.12,44.246,-10.852,110.0,110.0,72.25,73.688,55.813,56.313,0.0,42.156,72.0,70.0,1000.0,200.0,0.194,276.0,69.063,68.688,-0.026,72.313,70.563,56.0,56.781,0.0,51.094,72.0,70.0,1000.0,200.0,0.3,600.5,76.813,76.375,0.0,72.5,73.188,55.875,56.344,0.0,41.219,72.0,70.0,1000.0,200.0,0.19,477.5,76.938,76.188,0.0,72.063,70.375,55.344,56.156,0.0,49.75,72.0,70.0,1000.0,200.0,0.271,569.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.627,11.716,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,541.5,303.25,529.0,531.0,521.0,0.023,5.091,0.0,15.204,1.268,0.354,-0.001,0.0,0.0,-0.001
9062007,1437,1.0,1.0,1.0,1.0,100.0,40.038,40.0,40.0,40.0,1.0,1.0,1300.933,355.972,0.216,11.416,0.0,80.0,55.0,1.4,1929.25,2053.809,2063.758,370.414,55.196,74.446,72.609,74.094,52.277,1.356,2.443,0.304,73.103,58.319,90.808,47.801,78.03,80.323,134.514,104.471,131.9,34.623,56.225,44.319,-10.852,110.0,110.0,72.188,73.688,55.813,56.313,0.0,41.688,72.0,70.0,1000.0,200.0,0.198,278.0,69.063,68.813,-0.026,72.313,70.563,56.094,56.781,0.0,51.25,72.0,70.0,1000.0,200.0,0.302,602.0,76.813,76.375,0.0,72.5,73.125,56.0,56.375,0.0,41.25,72.0,70.0,1000.0,200.0,0.209,499.75,76.813,76.188,0.0,72.188,70.313,55.438,56.156,0.0,48.938,72.0,70.0,1000.0,200.0,0.271,570.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.617,11.713,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,526.5,541.5,303.25,528.0,530.5,521.0,0.019,5.124,0.0,15.378,1.301,0.356,-0.001,0.0,0.0,-0.001
9062007,1438,1.0,1.0,1.0,1.0,100.0,40.515,40.0,40.0,40.0,1.0,1.0,1285.71,354.801,0.195,11.386,0.0,80.0,55.0,1.4,1948.75,2027.598,2061.901,368.979,55.303,74.446,72.609,74.204,52.386,1.387,2.443,0.341,73.118,58.523,90.697,47.858,78.03,80.43,134.367,104.578,131.752,34.55,56.33,44.319,-10.852,110.0,110.0,72.25,73.438,55.813,56.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.184,269.5,69.0,68.813,-0.026,72.313,70.563,56.094,56.781,0.0,51.281,72.0,70.0,1000.0,200.0,0.306,605.0,76.813,76.375,0.0,72.375,73.125,56.0,56.375,0.0,40.938,72.0,70.0,1000.0,200.0,0.204,494.25,76.938,76.188,0.0,72.188,70.375,55.438,56.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.277,576.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.627,11.724,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,526.0,540.5,303.25,528.5,530.5,521.0,0.017,5.107,0.0,15.454,1.286,0.355,-0.001,0.0,0.0,-0.001
9062007,1439,1.0,1.0,1.0,1.0,100.0,40.846,40.0,40.0,40.0,1.0,1.0,1298.591,365.34,0.427,11.46,0.0,80.0,55.0,1.4,1953.25,2045.066,2091.627,361.807,55.303,74.446,72.5,74.204,52.495,1.368,2.436,0.319,73.251,58.592,90.836,47.773,78.03,80.644,134.367,104.684,131.678,34.478,56.435,44.246,-10.852,110.0,110.0,72.25,73.375,56.0,56.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.199,279.25,69.063,68.813,-0.026,72.313,70.688,56.313,56.844,0.0,51.719,72.0,70.0,1000.0,200.0,0.306,605.5,76.813,76.375,0.0,72.375,72.938,56.094,56.375,0.0,40.969,72.0,70.0,1000.0,200.0,0.206,497.25,76.813,76.188,0.0,72.188,70.313,55.438,56.25,0.0,50.188,72.0,70.0,1000.0,200.0,0.276,575.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.643,11.735,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,526.5,537.5,303.25,529.5,530.0,521.0,0.039,5.098,0.0,15.553,1.299,0.365,-0.001,0.0,0.0,-0.001
9062007,1440,1.0,1.0,1.0,1.0,100.0,41.552,40.0,40.0,40.0,1.0,1.0,1286.881,364.169,0.458,11.357,0.0,80.0,55.0,1.4,1953.25,2037.785,2100.919,357.505,55.41,74.446,72.609,74.204,52.495,1.379,2.451,0.326,73.26,58.617,90.613,47.829,78.484,80.752,134.588,105.004,131.9,34.623,56.33,44.392,-10.852,110.0,110.0,72.25,73.75,56.0,56.469,0.0,42.969,72.0,70.0,1000.0,200.0,0.188,270.25,69.063,68.813,-0.026,72.313,70.375,56.313,56.844,0.0,52.188,72.0,70.0,1000.0,200.0,0.307,606.5,76.813,76.375,0.0,72.5,73.0,56.094,56.375,0.0,40.719,72.0,70.0,1000.0,200.0,0.207,497.5,76.813,76.188,0.0,72.0,70.375,55.438,56.25,0.0,50.406,72.0,70.0,1000.0,200.0,0.278,577.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.64,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,535.0,303.0,528.5,528.5,520.0,0.042,5.111,0.0,15.414,1.287,0.364,-0.001,0.0,0.0,-0.001
9062007,1441,1.0,1.0,1.0,1.0,100.0,41.888,40.0,40.0,40.0,1.0,1.0,1317.326,368.852,0.49,11.357,0.0,80.0,55.0,1.4,1962.75,2064.014,2106.495,368.979,55.41,74.553,72.609,74.313,52.495,1.368,2.454,0.312,73.393,58.714,90.585,47.942,78.484,80.752,134.514,105.11,132.195,34.623,56.435,44.392,-10.867,110.0,110.0,72.25,73.438,56.0,56.469,0.0,41.938,72.0,70.0,1000.0,200.0,0.198,278.75,69.063,68.813,-0.026,72.188,70.875,56.313,56.844,0.0,52.313,72.0,70.0,1000.0,200.0,0.304,603.5,76.813,76.375,0.0,72.5,72.938,56.094,56.5,0.0,40.906,72.0,70.0,1000.0,200.0,0.218,514.0,76.813,76.188,0.0,71.688,70.375,55.531,56.406,0.0,48.906,72.0,70.0,1000.0,200.0,0.273,572.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.618,11.702,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.0,533.0,303.0,529.5,527.5,520.0,0.039,5.086,0.0,15.414,1.317,0.369,-0.001,0.0,0.0,-0.001
9062007,1442,1.0,1.0,1.0,1.0,100.0,42.384,40.0,40.0,40.0,1.0,1.0,1330.207,366.511,0.511,11.475,0.0,80.0,55.0,1.4,1962.75,2072.767,2108.354,371.849,55.41,74.553,72.5,74.313,52.495,1.36,2.458,0.304,73.506,58.723,90.558,48.111,78.484,80.966,134.441,105.536,132.638,34.623,56.33,44.392,-10.852,110.0,110.0,72.25,73.688,56.0,56.469,0.0,42.0,72.0,70.0,1000.0,200.0,0.2,279.25,69.0,68.813,-0.026,72.313,70.875,56.313,56.938,0.0,52.219,72.0,70.0,1000.0,200.0,0.315,614.0,76.813,76.188,0.0,72.375,73.0,56.156,56.5,0.0,41.531,72.0,70.0,1000.0,200.0,0.221,515.0,76.813,76.188,0.0,71.688,70.625,55.594,56.406,0.0,49.813,72.0,70.0,1000.0,200.0,0.269,568.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.612,11.71,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.0,532.0,303.25,530.0,527.0,520.0,0.032,5.164,0.0,15.574,1.33,0.367,-0.001,0.0,0.0,-0.001
9062007,1443,1.0,1.0,1.0,1.0,100.0,43.115,40.0,40.0,40.0,1.0,1.0,1302.104,368.852,0.511,11.372,0.0,80.0,55.0,1.4,1978.75,2040.697,2089.769,360.373,55.516,74.553,72.609,74.313,52.495,1.394,2.472,0.33,73.484,58.797,90.474,48.055,78.484,80.966,134.293,105.429,132.86,34.55,56.435,44.392,-10.852,110.0,110.0,72.375,73.438,56.219,56.594,0.0,41.688,72.0,70.0,1000.0,200.0,0.203,282.0,69.063,68.813,-0.026,72.188,71.063,56.438,56.938,0.0,52.438,72.0,70.0,1000.0,200.0,0.311,608.5,76.813,76.375,0.0,72.375,73.125,56.156,56.5,0.0,41.719,72.0,70.0,1000.0,200.0,0.211,504.0,76.813,76.25,0.0,72.0,70.625,55.531,56.406,0.0,48.781,72.0,70.0,1000.0,200.0,0.26,558.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.604,11.701,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.0,531.0,303.0,530.0,526.5,519.5,0.025,5.114,0.0,15.55,1.302,0.369,-0.001,0.0,0.0,-0.001
9062007,1444,1.0,1.0,1.0,1.0,100.0,43.727,40.0,40.0,40.0,1.0,1.0,1310.3,365.34,0.5,11.342,0.0,80.0,55.0,1.4,1954.5,2055.266,2100.919,367.545,55.516,74.661,72.609,74.313,52.603,1.375,2.472,0.319,73.512,58.783,90.474,47.97,78.484,81.073,134.219,105.642,132.933,34.623,56.33,44.392,-10.852,110.0,110.0,72.25,73.938,56.219,56.594,0.0,42.625,72.0,70.0,1000.0,200.0,0.192,275.5,69.0,68.688,-0.026,72.313,70.688,56.438,56.938,0.0,52.25,72.0,70.0,1000.0,200.0,0.323,620.0,76.813,76.375,0.0,72.375,72.938,56.156,56.5,0.0,42.313,72.0,70.0,1000.0,200.0,0.213,509.0,76.813,76.188,0.0,72.0,70.625,55.594,56.531,0.0,49.813,72.0,70.0,1000.0,200.0,0.261,558.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.609,11.709,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,530.0,303.0,530.0,526.0,519.5,0.023,5.104,0.0,15.394,1.31,0.365,-0.001,0.0,0.0,-0.001
