DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1445,1.0,1.0,1.0,1.0,100.0,44.235,40.0,40.0,40.0,1.0,1.0,1339.574,370.023,0.49,11.431,0.0,80.0,55.0,1.4,1965.0,2082.985,2126.943,377.588,55.516,74.661,72.609,74.313,52.712,1.364,2.497,0.315,73.735,58.939,90.697,48.027,78.885,81.18,133.924,105.749,132.933,34.623,56.54,44.465,-10.852,110.0,110.0,72.25,73.75,56.344,56.594,0.0,42.219,72.0,70.0,1000.0,200.0,0.199,278.75,69.063,68.688,-0.026,72.563,70.688,56.438,57.063,0.0,53.625,72.0,70.0,1000.0,200.0,0.331,627.5,76.813,76.375,0.0,72.625,73.0,56.156,56.5,0.0,42.938,72.0,70.0,1000.0,200.0,0.224,517.5,76.813,76.25,0.0,71.875,70.375,55.844,56.531,0.0,49.094,72.0,70.0,1000.0,200.0,0.27,569.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.599,11.696,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,529.0,303.25,528.5,526.0,519.5,0.017,5.133,0.0,15.631,1.34,0.37,-0.001,0.0,0.0,-0.001
9062007,1446,1.0,1.0,1.0,1.0,100.0,45.253,40.0,40.0,40.0,1.0,1.0,1336.061,372.365,0.479,11.386,0.0,80.0,55.0,1.4,1996.5,2087.366,2119.507,377.588,55.623,74.661,72.718,74.423,52.821,1.372,2.479,0.33,73.82,59.033,90.669,48.111,78.885,81.073,133.777,105.961,133.007,34.623,56.645,44.465,-10.852,110.0,110.0,72.375,73.438,56.344,56.594,0.0,42.469,72.0,70.0,1000.0,200.0,0.2,279.75,69.063,68.813,-0.026,72.313,71.0,56.5,57.063,0.0,54.688,72.0,70.0,1000.0,200.0,0.329,627.5,76.813,76.375,0.0,72.5,72.938,56.25,56.594,0.0,43.063,72.0,70.0,1000.0,200.0,0.236,529.5,76.813,76.188,0.0,71.688,70.625,55.844,56.531,0.0,49.531,72.0,70.0,1000.0,200.0,0.262,560.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.589,11.697,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,527.5,528.5,303.25,528.0,525.5,519.5,0.013,5.089,0.0,15.569,1.336,0.372,-0.001,0.0,0.0,-0.001
9062007,1447,1.0,1.0,1.0,1.0,100.0,46.123,40.0,40.0,40.0,1.0,1.0,1353.626,374.707,0.479,11.505,0.0,80.0,55.0,1.4,2006.5,2104.903,2130.662,379.023,55.729,74.661,72.718,74.423,53.039,1.364,2.493,0.323,73.987,59.163,90.474,48.167,78.885,80.966,133.482,106.068,132.933,34.623,56.54,44.465,-10.852,110.0,110.0,72.25,73.688,56.344,56.688,0.0,42.625,72.0,70.0,1000.0,200.0,0.198,278.25,69.063,68.688,-0.026,72.313,71.0,56.5,57.063,0.0,53.688,72.0,70.0,1000.0,200.0,0.345,642.5,76.813,76.375,0.0,72.375,73.0,56.25,56.594,0.0,44.344,72.0,70.0,1000.0,200.0,0.228,523.5,76.813,76.188,0.0,72.0,70.813,55.844,56.625,0.0,49.438,72.0,70.0,1000.0,200.0,0.265,563.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.589,11.702,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,528.0,303.25,529.5,525.5,519.5,0.01,5.166,0.0,15.732,1.354,0.375,-0.001,0.0,0.0,-0.001
9062007,1448,1.0,1.0,1.0,1.0,100.0,46.987,40.0,40.0,40.0,1.0,1.0,1357.139,378.22,0.469,11.357,0.0,80.0,55.0,1.4,2006.5,2090.288,2136.24,368.979,55.729,74.661,72.718,74.423,52.821,1.383,2.5,0.282,74.041,59.255,90.307,48.139,78.885,80.859,133.261,106.281,132.786,34.623,56.54,44.537,-10.852,110.0,110.0,72.25,73.875,56.406,56.906,0.0,42.969,72.0,70.0,1000.0,200.0,0.2,279.5,69.0,68.813,-0.026,72.313,70.688,56.5,57.063,0.0,54.063,72.0,70.0,1000.0,200.0,0.333,631.0,76.813,76.375,0.0,72.375,72.813,56.469,56.594,0.0,44.0,72.0,70.0,1000.0,200.0,0.232,531.5,76.813,76.188,0.0,72.063,70.625,55.844,56.625,0.0,48.406,72.0,70.0,1000.0,200.0,0.268,566.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.599,11.707,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.0,527.5,303.25,529.5,525.5,519.5,0.008,5.137,0.0,15.643,1.357,0.378,-0.001,0.0,0.0,-0.001
9062007,1449,1.0,1.0,1.0,1.0,100.0,47.719,40.0,40.0,40.0,1.0,1.0,1348.942,377.049,0.458,11.416,0.0,80.0,55.0,1.4,2010.25,2094.671,2123.225,376.153,55.729,74.553,72.718,74.423,52.821,1.368,2.497,0.326,74.136,59.293,90.252,48.28,78.885,80.752,132.966,106.387,132.638,34.623,56.435,44.537,-10.867,110.0,110.0,72.25,73.375,56.406,56.688,0.0,42.813,72.0,70.0,1000.0,200.0,0.202,280.5,69.063,68.688,-0.026,72.188,70.875,56.625,57.25,0.0,53.406,72.0,70.0,1000.0,200.0,0.334,632.5,76.813,76.375,0.0,72.25,72.563,56.469,56.844,0.0,43.281,72.0,70.0,1000.0,200.0,0.23,526.5,76.813,76.188,0.0,72.188,70.625,55.906,56.719,0.0,49.188,72.0,70.0,1000.0,200.0,0.269,567.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.589,11.693,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,527.5,527.5,303.0,530.0,525.5,520.0,0.006,5.189,0.0,15.724,1.349,0.377,-0.001,0.0,0.0,-0.001
9062007,1450,1.0,1.0,1.0,1.0,100.0,48.517,40.0,40.0,40.0,1.0,1.0,1348.942,377.049,0.406,11.357,0.0,80.0,55.0,1.4,2008.5,2081.524,2123.225,376.153,55.729,74.661,72.609,74.313,52.712,1.383,2.504,0.341,74.126,59.311,90.14,48.308,78.127,80.644,132.671,106.6,132.49,34.623,56.33,44.61,-10.852,110.0,110.0,72.25,73.688,56.406,56.906,0.0,43.125,72.0,70.0,1000.0,200.0,0.202,281.0,69.0,68.813,-0.026,72.188,70.563,56.625,57.25,0.0,53.438,72.0,70.0,1000.0,200.0,0.335,633.0,76.813,76.375,0.0,72.25,73.0,56.469,56.844,0.0,43.25,72.0,70.0,1000.0,200.0,0.223,517.0,76.813,76.188,0.0,72.063,70.625,55.906,56.625,0.0,50.375,72.0,70.0,1000.0,200.0,0.27,568.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.593,11.699,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,527.0,303.0,528.5,525.5,519.5,0.003,5.225,0.0,15.758,1.349,0.377,-0.001,0.0,0.0,-0.001
9062007,1451,1.0,1.0,1.0,1.0,100.0,49.129,40.0,40.0,40.0,1.0,1.0,1360.652,375.878,0.406,11.401,0.0,80.0,55.0,1.4,2007.0,2091.748,2134.38,377.588,55.623,74.553,72.718,74.313,52.712,1.402,2.522,0.308,74.167,59.337,90.029,48.393,78.127,80.644,132.449,106.706,132.269,34.623,56.225,44.756,-10.852,110.0,110.0,72.375,73.75,56.406,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.202,281.75,69.0,68.688,-0.026,72.125,70.875,56.625,57.25,0.0,53.625,72.0,70.0,1000.0,200.0,0.334,633.5,76.813,76.188,0.0,72.25,72.813,56.469,56.844,0.0,42.5,72.0,70.0,1000.0,200.0,0.229,521.0,76.813,76.188,0.0,71.688,70.188,55.906,56.719,0.0,48.25,72.0,70.0,1000.0,200.0,0.27,569.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.589,11.689,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.5,526.5,303.0,529.0,525.0,519.5,0.003,5.348,0.0,16.05,1.361,0.376,-0.001,0.0,0.0,-0.001
9062007,1452,1.0,1.0,1.0,1.0,100.0,49.577,40.0,40.0,40.0,1.0,1.0,1346.6,372.365,0.385,11.342,0.0,80.0,55.0,1.4,2001.25,2081.524,2132.521,376.153,55.516,74.661,72.718,74.313,52.603,1.398,2.511,0.326,74.159,59.327,89.751,48.252,78.127,80.644,132.228,106.813,132.047,34.623,55.911,44.829,-10.852,110.0,110.0,72.375,73.938,56.344,56.688,0.0,43.063,72.0,70.0,1000.0,200.0,0.204,282.5,69.0,68.688,-0.026,72.0,71.0,56.625,57.25,0.0,52.875,72.0,70.0,1000.0,200.0,0.322,622.5,76.75,76.375,0.0,72.375,73.0,56.25,56.594,0.0,42.594,72.0,70.0,1000.0,200.0,0.229,521.5,76.813,76.188,0.0,72.0,70.313,55.844,56.625,0.0,48.375,72.0,70.0,1000.0,200.0,0.267,565.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.615,11.714,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,527.0,303.0,529.0,525.0,519.5,0.003,5.438,0.0,16.082,1.347,0.372,-0.001,0.0,0.0,-0.001
9062007,1453,1.0,1.0,1.0,1.0,100.0,50.141,40.0,40.0,40.0,1.0,1.0,1355.968,377.049,0.353,11.401,0.0,80.0,55.0,1.4,1988.75,2099.055,2141.818,381.892,55.516,74.553,72.609,74.313,52.386,1.391,2.507,0.337,74.216,59.363,89.807,48.252,78.127,80.537,132.007,106.919,131.752,34.623,55.701,44.902,-10.852,110.0,110.0,72.375,73.375,56.219,56.688,0.0,43.625,72.0,70.0,1000.0,200.0,0.202,280.75,69.0,68.688,-0.026,72.125,71.188,56.5,57.25,0.0,53.094,72.0,70.0,1000.0,200.0,0.324,623.5,76.75,76.375,0.0,72.063,72.813,56.25,56.594,0.0,43.063,72.0,70.0,1000.0,200.0,0.242,537.5,76.625,76.188,0.0,72.438,70.375,55.594,56.625,0.0,49.531,72.0,70.0,1000.0,200.0,0.267,566.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.622,11.718,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,527.5,526.5,303.0,529.0,525.0,519.5,0.004,5.56,0.0,16.282,1.356,0.377,-0.001,0.0,0.0,-0.001
9062007,1454,1.0,1.0,1.0,1.0,100.0,50.338,40.0,40.0,40.0,1.0,1.0,1361.823,380.562,0.342,11.327,0.0,80.0,55.0,1.4,2006.5,2087.366,2123.225,374.718,55.41,74.553,72.609,74.313,52.386,1.398,2.518,0.33,74.236,59.411,89.779,48.252,78.127,80.537,131.933,107.239,131.604,34.696,55.701,44.902,-10.852,110.0,110.0,72.25,73.938,56.219,56.594,0.0,43.531,72.0,70.0,1000.0,200.0,0.204,282.25,69.063,68.688,-0.027,72.125,71.063,56.5,57.25,0.0,52.719,72.0,70.0,1000.0,200.0,0.327,625.5,76.813,76.375,0.0,72.063,72.813,56.25,56.594,0.0,42.656,72.0,70.0,1000.0,200.0,0.228,522.5,76.813,76.188,0.0,72.188,70.813,55.594,56.531,0.0,50.031,72.0,70.0,1000.0,200.0,0.278,576.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.643,11.732,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,526.5,303.25,530.0,525.5,519.5,0.005,5.504,0.0,16.061,1.362,0.381,-0.001,0.0,0.0,-0.001
9062007,1455,1.0,1.0,1.0,1.0,100.0,50.824,40.0,40.0,40.0,1.0,1.0,1358.31,375.878,0.311,11.372,0.0,80.0,55.0,1.4,2004.25,2087.366,2128.803,377.588,55.41,74.553,72.609,74.313,52.277,1.391,2.504,0.337,74.226,59.38,89.696,48.224,78.101,80.537,131.712,107.132,131.309,34.623,55.596,44.975,-10.867,110.0,110.0,72.25,73.938,56.219,56.594,0.0,43.844,72.0,70.0,1000.0,200.0,0.203,281.25,69.0,68.688,-0.026,72.188,70.688,56.5,57.25,0.0,53.594,72.0,70.0,1000.0,200.0,0.327,625.5,76.813,76.188,0.0,72.063,72.813,56.156,56.5,0.0,43.063,72.0,70.0,1000.0,200.0,0.229,524.0,76.813,76.188,0.0,71.875,70.313,55.531,56.531,0.0,49.781,72.0,70.0,1000.0,200.0,0.273,571.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.647,11.727,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,526.0,303.25,529.0,525.0,519.5,0.005,5.613,0.0,16.356,1.358,0.376,-0.001,0.0,0.0,-0.001
9062007,1456,1.0,1.0,1.0,1.0,100.0,50.932,40.0,40.0,40.0,1.0,1.0,1371.19,379.391,0.279,11.298,0.0,80.0,55.0,1.4,2002.0,2100.517,2128.803,383.328,55.303,74.553,72.609,74.313,52.168,1.379,2.5,0.323,74.262,59.378,89.751,48.224,78.101,80.537,131.785,107.345,131.087,34.696,55.491,45.048,-10.852,110.0,110.0,72.25,73.688,56.0,56.469,0.0,43.688,72.0,70.0,1000.0,200.0,0.205,284.5,69.0,68.813,-0.026,72.188,70.688,56.5,57.063,0.0,53.563,72.0,70.0,1000.0,200.0,0.335,633.5,76.813,76.375,0.0,72.063,72.813,56.156,56.5,0.0,42.438,72.0,70.0,1000.0,200.0,0.244,541.5,76.813,76.188,0.0,72.0,70.188,55.531,56.531,0.0,49.0,72.0,70.0,1000.0,200.0,0.258,555.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.645,11.724,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.5,526.0,303.0,528.5,525.0,519.5,0.008,5.624,0.0,16.249,1.371,0.379,-0.001,0.0,0.0,-0.001
9062007,1457,1.0,1.0,1.0,1.0,100.0,51.263,40.0,40.0,40.0,1.0,1.0,1365.335,378.22,0.258,11.372,0.0,80.0,55.0,1.4,2023.5,2094.671,2136.24,383.328,55.303,74.553,72.5,74.313,52.168,1.375,2.507,0.319,74.326,59.447,89.918,48.167,78.101,80.537,131.638,107.345,130.866,34.623,55.491,45.121,-10.867,110.0,110.0,72.375,73.438,56.0,56.469,0.0,42.781,72.0,70.0,1000.0,200.0,0.214,289.75,69.0,68.813,-0.026,72.125,70.688,56.438,57.063,0.0,53.313,72.0,70.0,1000.0,200.0,0.338,637.0,76.813,76.188,0.0,72.063,72.813,56.094,56.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.231,526.5,76.625,76.25,0.0,72.438,70.625,55.531,56.531,0.0,49.625,72.0,70.0,1000.0,200.0,0.272,568.5,75.25,75.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.655,11.734,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,526.0,303.0,529.0,525.0,519.5,0.008,5.721,0.0,16.586,1.365,0.378,-0.001,0.0,0.0,-0.002
9062007,1458,1.0,1.0,1.0,1.0,100.0,51.528,40.0,40.0,40.0,1.0,1.0,1391.096,377.049,0.226,11.298,0.0,80.0,55.0,1.4,2023.5,2116.606,2149.257,383.328,55.196,74.553,72.5,74.313,52.168,1.368,2.532,0.326,74.445,59.568,90.029,48.111,78.101,80.537,131.638,107.558,130.644,34.696,55.281,45.194,-10.852,110.0,110.0,72.375,73.438,56.0,56.469,0.0,42.594,72.0,70.0,1000.0,200.0,0.214,289.75,69.0,68.813,-0.026,72.313,70.313,56.438,57.063,0.0,53.813,72.0,70.0,1000.0,200.0,0.337,635.0,76.75,76.375,0.0,72.25,72.813,56.094,56.5,0.0,44.281,72.0,70.0,1000.0,200.0,0.228,522.5,76.813,76.188,0.0,72.188,70.313,55.531,56.531,0.0,49.719,72.0,70.0,1000.0,200.0,0.287,584.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.645,11.729,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,526.0,303.0,529.5,525.5,519.5,0.009,5.762,0.0,16.478,1.391,0.377,-0.001,0.0,0.0,-0.001
9062007,1459,1.0,1.0,1.0,1.0,100.0,51.819,40.0,40.0,40.0,1.0,1.0,1375.874,380.562,0.195,11.313,0.0,80.0,55.0,1.4,2030.25,2109.291,2136.24,391.938,55.303,74.553,72.5,74.313,52.168,1.391,2.504,0.337,74.439,59.55,89.918,48.167,78.101,80.752,131.638,107.558,130.497,34.696,55.281,45.267,-10.852,110.0,110.0,72.25,73.313,56.0,56.406,0.0,43.188,72.0,70.0,1000.0,200.0,0.208,287.0,69.0,68.688,-0.026,72.188,70.563,56.438,57.063,0.0,54.031,72.0,70.0,1000.0,200.0,0.339,636.5,76.75,76.375,0.0,72.0,72.813,56.156,56.5,0.0,43.594,72.0,70.0,1000.0,200.0,0.233,528.5,76.813,76.188,0.0,72.188,70.313,55.438,56.406,0.0,49.844,72.0,70.0,1000.0,200.0,0.278,574.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.65,11.732,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,526.0,303.25,530.0,525.0,519.5,0.009,5.81,0.0,16.615,1.376,0.381,-0.001,0.0,0.0,-0.001
9062007,1500,1.0,1.0,1.0,1.0,100.0,51.849,40.0,40.0,40.0,1.0,1.0,1398.122,378.22,0.163,11.416,0.0,80.0,55.0,1.4,2023.0,2123.925,2145.538,384.762,55.196,74.553,72.5,74.313,52.168,1.375,2.511,0.334,74.531,59.537,89.946,48.196,78.101,80.752,131.564,107.664,130.275,34.768,55.176,45.34,-10.852,110.0,110.0,72.25,73.375,55.906,56.406,0.0,43.75,72.0,70.0,1000.0,200.0,0.207,282.0,69.0,68.688,-0.026,72.125,70.875,56.438,56.938,0.0,54.031,72.0,70.0,1000.0,200.0,0.337,634.5,76.813,76.375,0.0,72.0,72.938,56.094,56.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.236,535.0,76.813,76.188,0.0,72.188,70.625,55.438,56.406,0.0,50.125,72.0,70.0,1000.0,200.0,0.283,582.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.648,11.74,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,526.0,303.0,529.5,525.0,519.5,0.009,5.914,0.0,16.767,1.398,0.378,-0.001,0.0,0.0,-0.001
9062007,1501,1.0,1.0,1.0,1.0,100.0,52.073,40.0,40.0,40.0,1.0,1.0,1407.49,380.562,0.132,11.327,0.0,80.0,55.0,1.4,2035.5,2141.504,2147.397,391.938,55.196,74.553,72.5,74.313,52.168,1.375,2.536,0.33,74.65,59.713,89.89,48.139,78.847,80.752,131.564,107.664,130.127,34.696,55.176,45.413,-10.852,110.0,110.0,72.25,73.438,56.0,56.469,0.0,43.156,72.0,70.0,1000.0,200.0,0.213,288.5,69.063,68.688,-0.026,72.0,70.563,56.313,56.938,0.0,54.344,72.0,70.0,1000.0,200.0,0.337,634.5,76.813,76.375,0.0,72.0,72.5,56.094,56.375,0.0,43.688,72.0,70.0,1000.0,200.0,0.23,524.5,76.625,76.188,0.0,72.188,70.313,55.438,56.25,0.0,50.563,72.0,70.0,1000.0,200.0,0.298,599.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.635,11.727,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,526.0,303.0,529.0,525.0,519.5,0.008,5.927,0.0,16.865,1.407,0.381,-0.001,0.0,0.0,-0.001
9062007,1502,1.0,1.0,1.0,1.0,100.0,52.288,40.0,40.0,40.0,1.0,1.0,1401.635,384.075,-0.005,11.357,0.0,80.0,55.0,1.4,2044.25,2138.573,2152.976,389.068,55.196,74.553,72.392,74.313,52.059,1.372,2.536,0.323,74.675,59.702,89.89,48.139,78.847,80.752,131.564,107.771,129.906,34.768,55.176,45.413,-10.852,110.0,110.0,72.25,73.75,56.0,56.406,0.0,43.125,72.0,70.0,1000.0,200.0,0.215,289.75,69.0,68.688,-0.026,72.125,71.188,56.313,56.938,0.0,54.656,72.0,70.0,1000.0,200.0,0.336,634.5,76.75,76.188,0.0,72.063,72.313,56.0,56.375,0.0,42.469,72.0,70.0,1000.0,200.0,0.244,538.5,76.813,76.188,0.0,72.188,70.313,55.438,56.25,0.0,51.813,72.0,70.0,1000.0,200.0,0.282,581.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.635,11.726,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.5,526.5,303.0,530.0,525.0,519.5,-0.0,5.924,0.0,16.796,1.402,0.384,-0.001,0.0,0.0,-0.001
9062007,1503,1.0,1.0,1.0,1.0,100.0,52.513,40.0,40.0,40.0,1.0,1.0,1393.438,380.562,-0.005,11.357,0.0,80.0,55.0,1.4,2049.25,2126.853,2139.959,386.198,55.196,74.553,72.392,74.313,52.059,1.391,2.525,0.33,74.679,59.752,89.89,48.167,78.847,80.859,131.49,107.771,129.758,34.768,55.176,45.558,-10.852,110.0,110.0,72.25,73.313,56.0,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.216,291.0,69.0,68.688,-0.026,72.125,70.438,56.313,56.938,0.0,54.531,72.0,70.0,1000.0,200.0,0.339,637.0,76.75,76.188,0.0,72.063,72.5,56.0,56.375,0.0,44.156,72.0,70.0,1000.0,200.0,0.231,527.0,76.813,76.188,0.0,72.25,70.188,55.438,56.25,0.0,51.625,72.0,70.0,1000.0,200.0,0.287,584.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.627,11.714,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,526.0,302.75,529.5,525.0,519.5,-0.0,6.005,0.0,17.024,1.393,0.381,-0.001,0.0,0.0,-0.001
9062007,1504,1.0,1.0,1.0,1.0,100.0,52.484,40.0,40.0,40.0,1.0,1.0,1427.396,386.417,-0.005,11.327,0.0,80.0,55.0,1.4,2057.0,2157.636,2167.856,397.68,55.09,74.553,72.392,74.313,52.059,1.356,2.532,0.326,74.856,59.856,90.029,47.998,78.847,80.859,130.9,107.984,129.389,34.696,55.071,45.413,-10.852,110.0,110.0,72.25,73.375,55.906,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.214,289.25,69.0,68.625,-0.026,72.0,70.875,56.313,56.938,0.0,54.5,72.0,70.0,1000.0,200.0,0.339,640.0,76.75,76.188,0.0,72.25,72.563,56.0,56.375,0.0,42.75,72.0,70.0,1000.0,200.0,0.244,538.0,76.625,76.188,0.0,72.188,70.188,55.344,56.25,0.0,50.281,72.0,70.0,1000.0,200.0,0.3,599.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.643,11.727,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,528.0,526.0,303.0,530.0,525.0,519.5,-0.0,5.958,0.0,16.865,1.427,0.386,-0.001,0.0,0.0,-0.001
9062007,1505,1.0,1.0,1.0,1.0,100.0,52.633,40.0,40.0,40.0,1.0,1.0,1413.345,387.588,-0.005,11.268,0.0,80.0,55.0,1.4,2055.75,2148.835,2158.556,397.68,55.09,74.553,72.392,74.313,52.059,1.387,2.55,0.315,74.862,59.884,89.779,48.111,78.847,80.859,130.532,107.877,129.094,34.768,55.281,45.485,-10.867,110.0,110.0,72.25,73.438,55.906,56.406,0.0,42.594,72.0,70.0,1000.0,200.0,0.217,291.5,69.0,68.813,-0.026,72.125,70.438,56.313,56.844,0.0,54.281,72.0,70.0,1000.0,200.0,0.337,634.5,76.75,76.188,0.0,72.0,72.438,56.0,56.375,0.0,43.344,72.0,70.0,1000.0,200.0,0.25,546.5,76.625,76.188,0.0,72.063,70.188,55.344,56.25,0.0,51.188,72.0,70.0,1000.0,200.0,0.283,582.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.651,11.726,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,526.5,303.0,530.0,525.0,519.5,-0.0,5.887,0.0,16.777,1.413,0.388,-0.001,0.0,0.0,-0.001
9062007,1506,1.0,1.0,1.0,1.0,100.0,52.739,40.0,40.0,40.0,1.0,1.0,1413.345,386.417,-0.005,11.357,0.0,80.0,55.0,1.4,2044.0,2128.318,2160.416,396.245,55.09,74.553,72.392,74.204,51.95,1.394,2.561,0.33,74.831,59.864,89.723,47.97,78.73,80.966,130.384,107.984,129.02,34.768,54.966,45.413,-10.852,110.0,110.0,72.25,73.688,55.813,56.406,0.0,43.594,72.0,70.0,1000.0,200.0,0.205,285.25,69.0,68.688,-0.026,72.125,70.688,56.313,56.844,0.0,54.031,72.0,70.0,1000.0,200.0,0.348,643.0,76.75,76.188,0.0,72.0,72.5,56.0,56.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.238,535.5,76.813,76.188,0.0,71.875,70.625,55.344,56.156,0.0,51.406,72.0,70.0,1000.0,200.0,0.283,582.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.623,11.696,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,526.5,303.25,528.0,525.0,519.5,-0.0,5.986,0.0,16.796,1.413,0.386,-0.001,0.0,0.0,-0.001
9062007,1507,1.0,1.0,1.0,1.0,100.0,52.827,40.0,40.0,40.0,1.0,1.0,1419.199,386.417,-0.005,11.342,0.0,80.0,55.0,1.4,2044.0,2151.768,2171.576,400.552,55.09,74.553,72.392,74.313,51.95,1.36,2.564,0.326,74.903,59.891,89.89,47.942,78.73,80.966,130.015,107.877,128.946,34.768,54.966,45.485,-10.852,110.0,110.0,72.188,73.313,55.813,56.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.216,290.0,69.0,68.688,-0.026,72.188,70.375,56.313,56.844,0.0,53.875,72.0,70.0,1000.0,200.0,0.349,646.5,76.813,76.188,0.0,72.0,72.563,55.875,56.344,0.0,43.281,72.0,70.0,1000.0,200.0,0.233,531.0,76.625,76.188,0.0,71.875,70.313,55.344,56.156,0.0,50.25,72.0,70.0,1000.0,200.0,0.294,591.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.622,11.693,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,527.5,526.5,303.0,529.0,525.0,519.5,-0.0,6.018,0.0,16.887,1.419,0.386,-0.001,0.0,0.0,-0.001
9062007,1508,1.0,1.0,1.0,1.0,100.0,52.673,40.0,40.0,40.0,1.0,1.0,1407.49,381.733,-0.005,11.313,0.0,80.0,55.0,1.4,2058.75,2122.461,2149.257,386.198,54.983,74.446,72.392,74.313,51.95,1.406,2.564,0.323,74.843,59.876,89.584,47.942,78.73,80.966,129.868,107.984,128.798,34.841,54.966,45.485,-10.867,110.0,110.0,72.188,73.375,55.906,56.406,0.0,43.688,72.0,70.0,1000.0,200.0,0.209,284.0,69.0,68.688,-0.026,72.125,70.438,56.094,56.844,0.0,53.844,72.0,70.0,1000.0,200.0,0.344,640.5,76.75,76.188,0.0,72.0,72.563,56.0,56.344,0.0,42.938,72.0,70.0,1000.0,200.0,0.239,537.0,76.625,76.188,0.0,72.0,70.313,55.344,56.156,0.0,49.281,72.0,70.0,1000.0,200.0,0.271,569.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.62,11.683,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,528.0,527.0,303.0,530.0,525.0,519.5,-0.0,5.983,0.0,16.729,1.407,0.382,-0.001,0.0,0.0,-0.001
9062007,1509,1.0,1.0,1.0,1.0,100.0,52.654,40.0,40.0,40.0,1.0,1.0,1395.78,386.417,-0.005,11.416,0.0,80.0,55.0,1.4,2032.5,2150.301,2156.696,391.938,54.983,74.553,72.392,74.313,51.95,1.417,2.539,0.341,74.863,59.891,89.835,47.829,78.73,80.966,129.573,108.09,128.724,34.841,54.966,45.485,-10.852,110.0,110.0,72.188,73.188,55.906,56.406,0.0,42.938,72.0,70.0,1000.0,200.0,0.215,291.25,69.063,68.688,-0.026,72.125,70.563,56.094,56.844,0.0,53.844,72.0,70.0,1000.0,200.0,0.351,647.0,76.75,76.188,0.0,72.0,72.563,56.0,56.344,0.0,42.844,72.0,70.0,1000.0,200.0,0.229,526.0,76.625,76.188,0.0,71.875,70.313,55.344,56.156,0.0,49.594,72.0,70.0,1000.0,200.0,0.282,578.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.622,11.707,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,527.0,303.25,529.5,525.0,520.0,-0.0,6.038,0.0,16.881,1.396,0.386,-0.001,0.0,0.0,-0.001
9062007,1510,1.0,1.0,1.0,1.0,100.0,52.636,40.0,40.0,40.0,1.0,1.0,1403.977,387.588,0.11,11.298,0.0,80.0,55.0,1.4,2033.5,2137.107,2156.696,381.892,54.983,74.553,72.392,74.313,51.841,1.398,2.546,0.334,74.856,59.884,89.668,47.801,78.73,80.966,129.573,107.558,128.429,34.841,54.862,45.485,-10.852,110.0,110.0,72.25,73.375,55.813,56.313,0.0,43.781,72.0,70.0,1000.0,200.0,0.206,286.25,68.938,68.688,-0.026,72.0,70.313,56.094,56.844,0.0,54.156,72.0,70.0,1000.0,200.0,0.349,648.0,76.75,76.188,0.0,71.938,72.5,55.875,56.344,0.0,42.688,72.0,70.0,1000.0,200.0,0.231,525.5,76.813,76.188,0.0,71.563,70.375,55.344,56.156,0.0,49.531,72.0,70.0,1000.0,200.0,0.28,576.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.617,11.702,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,528.0,527.0,303.0,530.5,525.0,520.0,0.006,6.006,0.0,16.706,1.404,0.388,-0.001,0.0,0.0,-0.001
9062007,1511,1.0,1.0,1.0,1.0,100.0,52.384,40.0,40.0,40.0,1.0,1.0,1398.122,379.391,0.132,11.283,0.0,80.0,55.0,1.4,2031.5,2116.606,2143.678,383.328,54.876,74.553,72.392,74.313,51.841,1.413,2.539,0.352,74.837,59.879,89.668,47.858,78.561,80.859,130.163,107.771,128.577,34.841,54.862,45.485,-10.852,110.0,110.0,72.188,73.375,55.688,56.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.221,293.75,68.938,68.688,-0.026,71.938,70.375,56.094,56.844,0.0,53.375,72.0,70.0,1000.0,200.0,0.343,640.0,76.75,76.188,0.0,71.938,72.5,55.688,56.344,0.0,42.906,72.0,70.0,1000.0,200.0,0.233,527.0,76.625,76.188,0.0,71.688,70.313,55.281,56.031,0.0,49.438,72.0,70.0,1000.0,200.0,0.266,564.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.623,11.709,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,527.0,303.25,530.5,525.0,519.5,0.009,5.999,0.0,16.684,1.398,0.379,-0.001,0.0,0.0,-0.001
9062007,1512,1.0,1.0,1.0,1.0,100.0,52.307,40.0,40.0,40.0,1.0,1.0,1378.216,381.733,0.121,11.224,0.0,80.0,55.0,1.4,2030.5,2104.903,2151.116,379.023,54.876,74.446,72.392,74.204,51.841,1.429,2.539,0.334,74.778,59.818,89.584,47.745,78.561,80.859,130.384,107.771,128.503,34.841,54.862,45.485,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.21,285.5,69.0,68.688,-0.026,71.938,71.0,56.094,56.781,0.0,53.406,72.0,70.0,1000.0,200.0,0.346,642.5,76.75,76.188,0.0,72.0,72.563,55.875,56.219,0.0,41.688,72.0,70.0,1000.0,200.0,0.235,530.5,76.625,76.188,0.0,71.688,70.375,55.281,56.031,0.0,49.469,72.0,70.0,1000.0,200.0,0.255,552.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.629,11.721,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,527.5,527.5,303.0,530.0,525.0,520.0,0.01,5.967,0.0,16.597,1.378,0.382,-0.001,0.0,0.0,-0.001
9062007,1513,1.0,1.0,1.0,1.0,100.0,52.171,40.0,40.0,40.0,1.0,1.0,1370.019,380.562,0.153,11.342,0.0,80.0,55.0,1.4,2014.75,2090.288,2139.959,377.588,54.876,74.446,72.392,74.204,51.623,1.448,2.532,0.326,74.643,59.798,89.584,47.801,78.561,80.752,130.458,107.664,128.208,34.914,54.757,45.413,-10.852,110.0,110.0,72.188,73.063,55.688,56.063,0.0,43.063,72.0,70.0,1000.0,200.0,0.212,287.0,69.0,68.688,-0.026,71.938,70.375,56.0,56.781,0.0,53.406,72.0,70.0,1000.0,200.0,0.328,626.0,76.75,76.188,0.0,72.0,72.563,55.688,56.219,0.0,41.094,72.0,70.0,1000.0,200.0,0.235,531.0,76.625,76.188,0.0,71.563,70.375,55.281,56.156,0.0,48.375,72.0,70.0,1000.0,200.0,0.259,556.0,75.313,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.626,11.718,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.0,303.0,529.0,525.0,520.0,0.015,6.001,0.0,16.543,1.37,0.381,-0.001,0.0,0.0,-0.001
9062007,1514,1.0,1.0,1.0,1.0,100.0,51.725,40.0,40.0,40.0,1.0,1.0,1391.096,379.391,0.174,11.313,0.0,80.0,55.0,1.4,2014.75,2123.925,2141.818,384.762,54.77,74.446,72.392,74.094,51.623,1.417,2.525,0.337,74.634,59.698,89.779,47.632,78.561,80.644,130.458,107.664,127.543,34.914,54.652,45.34,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,43.25,72.0,70.0,1000.0,200.0,0.216,291.25,69.0,68.688,-0.026,71.938,70.313,56.0,56.781,0.0,53.375,72.0,70.0,1000.0,200.0,0.343,640.5,76.75,76.188,0.0,71.938,72.313,55.688,56.219,0.0,42.688,72.0,70.0,1000.0,200.0,0.229,524.5,76.813,76.188,0.0,71.688,70.375,55.063,56.031,0.0,49.219,72.0,70.0,1000.0,200.0,0.265,562.0,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.637,11.726,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.0,529.0,525.0,520.0,0.022,5.976,0.0,16.386,1.391,0.379,-0.001,0.0,0.0,-0.001
9062007,1515,1.0,1.0,1.0,1.0,100.0,51.514,40.0,40.0,40.0,1.0,1.0,1359.481,380.562,0.184,11.357,0.0,80.0,55.0,1.4,2016.75,2085.905,2130.662,371.849,54.77,74.446,72.283,74.094,51.732,1.429,2.518,0.326,74.567,59.677,89.696,47.745,78.561,80.644,130.31,107.664,126.805,34.841,54.862,45.34,-10.852,110.0,110.0,72.188,73.375,55.688,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.222,294.75,69.0,68.688,-0.026,71.75,70.875,56.0,56.688,0.0,53.406,72.0,70.0,1000.0,200.0,0.326,624.5,76.75,76.375,0.0,71.938,72.313,55.688,56.0,0.0,41.75,72.0,70.0,1000.0,200.0,0.234,524.5,76.625,76.188,0.0,72.0,70.313,55.063,56.031,0.0,48.406,72.0,70.0,1000.0,200.0,0.251,547.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.64,11.726,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.25,530.5,525.0,520.0,0.028,5.956,0.0,16.565,1.359,0.381,-0.001,0.0,0.0,-0.001
9062007,1516,1.0,1.0,1.0,1.0,100.0,51.26,40.0,40.0,40.0,1.0,1.0,1365.335,378.22,0.216,11.298,0.0,80.0,55.0,1.4,1978.0,2094.671,2128.803,374.718,54.77,74.339,72.283,74.094,51.623,1.413,2.536,0.319,74.489,59.515,89.723,47.745,78.587,80.644,130.163,107.558,126.435,34.768,54.757,45.267,-10.867,110.0,110.0,72.188,73.375,55.594,56.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.214,290.25,69.063,68.688,-0.026,71.75,70.563,56.0,56.688,0.0,53.125,72.0,70.0,1000.0,200.0,0.321,619.5,76.75,76.188,0.0,71.813,72.188,55.688,56.0,0.0,41.219,72.0,70.0,1000.0,200.0,0.233,528.0,76.625,76.188,0.0,72.063,70.375,55.063,56.031,0.0,48.0,72.0,70.0,1000.0,200.0,0.259,553.5,75.313,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.662,11.743,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.5,303.25,529.0,525.0,519.5,0.036,5.934,0.0,16.479,1.365,0.378,-0.001,0.0,0.0,-0.001
9062007,1517,1.0,1.0,1.0,1.0,100.0,51.018,40.0,40.0,40.0,1.0,1.0,1361.823,377.049,0.269,11.313,0.0,80.0,55.0,1.4,1983.5,2088.827,2128.803,376.153,54.77,74.446,72.392,74.094,51.515,1.421,2.515,0.326,74.417,59.53,89.723,47.604,78.587,80.644,130.31,107.558,126.361,34.841,54.757,45.34,-10.867,110.0,110.0,71.938,73.438,55.594,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.221,294.0,69.0,68.688,-0.026,71.75,70.375,56.0,56.688,0.0,52.031,72.0,70.0,1000.0,200.0,0.33,631.5,76.75,76.188,0.0,71.688,72.5,55.563,55.938,0.0,41.938,72.0,70.0,1000.0,200.0,0.215,506.5,76.625,76.188,0.0,72.0,70.188,55.063,55.906,0.0,49.25,72.0,70.0,1000.0,200.0,0.263,560.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.656,11.74,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.5,527.5,303.25,529.5,525.0,519.5,0.047,5.964,0.0,16.501,1.362,0.377,-0.001,0.0,0.0,-0.001
9062007,1518,1.0,1.0,1.0,1.0,100.0,50.757,40.0,40.0,40.0,1.0,1.0,1353.626,380.562,0.3,11.372,0.0,80.0,55.0,1.4,1983.0,2096.132,2128.803,377.588,54.77,74.446,72.283,74.094,51.515,1.425,2.525,0.326,74.391,59.492,89.807,47.604,78.587,80.644,130.458,107.558,126.731,34.841,54.757,45.267,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.221,294.5,69.0,68.688,-0.026,71.75,70.313,55.906,56.688,0.0,52.969,72.0,70.0,1000.0,200.0,0.321,619.5,76.813,76.188,0.0,71.813,72.438,55.563,56.0,0.0,41.219,72.0,70.0,1000.0,200.0,0.225,516.5,76.813,76.188,0.0,72.0,70.375,54.969,56.031,0.0,50.063,72.0,70.0,1000.0,200.0,0.259,557.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.663,11.749,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.5,528.0,303.25,530.0,525.0,519.5,0.049,5.953,0.0,16.471,1.354,0.381,-0.001,0.0,0.0,-0.001
9062007,1519,1.0,1.0,1.0,1.0,100.0,50.213,40.0,40.0,40.0,1.0,1.0,1346.6,373.536,0.332,11.342,0.0,80.0,55.0,1.4,1979.75,2075.685,2119.507,373.283,54.663,74.339,72.283,74.094,51.515,1.436,2.483,0.345,74.314,59.469,89.696,47.604,78.587,80.644,130.384,107.451,127.248,34.768,54.757,45.34,-10.852,110.0,110.0,71.938,73.438,55.406,56.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.208,287.25,69.0,68.625,-0.026,71.75,70.313,55.906,56.781,0.0,52.625,72.0,70.0,1000.0,200.0,0.321,620.0,76.75,76.188,0.0,71.938,72.313,55.563,56.0,0.0,42.438,72.0,70.0,1000.0,200.0,0.215,507.0,76.813,76.188,0.0,72.0,70.375,54.969,55.813,0.0,48.875,72.0,70.0,1000.0,200.0,0.271,567.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.653,11.743,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,528.0,303.25,529.5,525.0,519.5,0.045,5.999,0.0,16.658,1.347,0.374,-0.001,0.0,0.0,-0.001
9062007,1520,1.0,1.0,1.0,1.0,100.0,49.845,40.0,40.0,40.0,1.0,1.0,1366.506,379.391,0.395,11.253,0.0,80.0,55.0,1.4,1984.0,2093.21,2132.521,381.892,54.663,74.339,72.283,74.094,51.515,1.398,2.504,0.323,74.284,59.397,89.779,47.604,78.587,80.644,130.384,107.451,127.764,34.768,54.652,45.267,-10.867,110.0,110.0,71.938,73.75,55.406,56.0,0.0,43.063,72.0,70.0,1000.0,200.0,0.212,288.0,68.938,68.625,-0.026,71.75,70.563,55.906,56.688,0.0,52.563,72.0,70.0,1000.0,200.0,0.328,629.5,76.75,76.188,0.0,71.938,72.313,55.5,56.0,0.0,42.156,72.0,70.0,1000.0,200.0,0.216,507.75,76.813,76.188,0.0,72.0,70.125,54.969,55.906,0.0,48.656,72.0,70.0,1000.0,200.0,0.27,571.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.655,11.734,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,528.0,303.25,529.5,525.0,519.5,0.045,5.942,0.0,16.414,1.367,0.379,-0.001,0.0,0.0,-0.001
9062007,1521,1.0,1.0,1.0,1.0,100.0,49.476,40.0,40.0,40.0,1.0,1.0,1352.455,371.194,0.406,11.342,0.0,80.0,55.0,1.4,1984.0,2071.308,2117.648,377.588,54.663,74.446,72.283,74.204,51.515,1.417,2.529,0.337,74.243,59.382,89.723,47.689,78.432,80.43,130.31,107.558,128.134,34.841,54.652,45.267,-10.852,110.0,110.0,71.938,73.063,55.406,55.906,0.0,42.844,72.0,70.0,1000.0,200.0,0.214,289.75,69.0,68.688,-0.026,71.688,70.563,55.813,56.688,0.0,52.125,72.0,70.0,1000.0,200.0,0.313,613.5,76.75,76.188,0.0,71.938,72.188,55.563,55.938,0.0,41.813,72.0,70.0,1000.0,200.0,0.228,520.5,76.813,76.188,0.0,72.0,70.0,54.969,55.906,0.0,49.375,72.0,70.0,1000.0,200.0,0.26,558.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.64,11.734,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.5,528.0,303.0,530.5,525.0,520.0,0.039,5.969,0.0,16.428,1.352,0.371,-0.001,0.0,0.0,-0.001
9062007,1522,1.0,1.0,1.0,1.0,100.0,49.088,40.0,40.0,40.0,1.0,1.0,1352.455,375.878,0.416,11.313,0.0,80.0,55.0,1.4,1986.25,2075.685,2121.366,379.023,54.663,74.339,72.283,74.094,51.515,1.421,2.486,0.326,74.231,59.387,89.807,47.632,78.432,80.43,130.384,107.451,128.503,34.841,54.652,45.267,-10.867,110.0,110.0,72.188,73.438,55.406,55.906,0.0,43.719,72.0,70.0,1000.0,200.0,0.213,288.75,69.0,68.625,-0.026,71.688,70.375,55.813,56.469,0.0,51.094,72.0,70.0,1000.0,200.0,0.316,616.0,76.75,76.188,0.0,71.938,72.188,55.5,55.938,0.0,41.438,72.0,70.0,1000.0,200.0,0.22,512.5,76.813,76.188,0.0,72.063,70.375,54.969,55.813,0.0,49.094,72.0,70.0,1000.0,200.0,0.273,570.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.632,11.721,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.0,303.0,530.0,525.0,520.0,0.034,5.954,0.0,16.386,1.352,0.376,-0.001,0.0,0.0,-0.001
9062007,1523,1.0,1.0,1.0,1.0,100.0,48.7,40.0,40.0,40.0,1.0,1.0,1354.797,372.365,0.427,11.342,0.0,80.0,55.0,1.4,1985.25,2075.685,2112.071,371.849,54.663,74.339,72.283,73.984,51.406,1.425,2.511,0.323,74.145,59.359,89.751,47.604,78.432,80.323,130.163,107.558,128.577,34.841,54.652,45.267,-10.867,110.0,110.0,72.188,73.375,55.406,55.906,0.0,43.875,72.0,70.0,1000.0,200.0,0.215,289.5,69.063,68.625,-0.026,71.688,70.563,55.906,56.469,0.0,51.188,72.0,70.0,1000.0,200.0,0.302,603.5,76.75,76.063,0.0,71.813,72.313,55.563,56.0,0.0,41.031,72.0,70.0,1000.0,200.0,0.222,511.5,76.625,76.188,0.0,72.063,70.313,54.906,55.813,0.0,49.438,72.0,70.0,1000.0,200.0,0.271,568.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.635,11.727,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.5,528.0,303.25,529.5,525.0,520.0,0.03,5.969,0.0,16.428,1.355,0.372,-0.002,0.0,0.0,-0.001
9062007,1524,1.0,1.0,1.0,1.0,100.0,48.02,40.0,40.0,40.0,1.0,1.0,1348.942,372.365,0.427,11.372,0.0,80.0,55.0,1.4,1969.5,2080.065,2113.93,376.153,54.557,74.339,72.283,73.984,51.406,1.436,2.507,0.334,74.129,59.31,89.723,47.463,78.432,80.323,130.089,107.558,128.798,34.841,54.652,45.267,-10.852,110.0,110.0,72.188,73.188,55.281,55.906,0.0,43.469,72.0,70.0,1000.0,200.0,0.213,289.5,68.938,68.688,-0.026,71.563,70.438,55.813,56.469,0.0,50.469,72.0,70.0,1000.0,200.0,0.31,609.0,76.75,76.188,0.0,71.813,72.063,55.5,55.938,0.0,41.031,72.0,70.0,1000.0,200.0,0.22,509.0,76.813,76.188,0.0,71.875,70.125,54.906,55.625,0.0,48.219,72.0,70.0,1000.0,200.0,0.269,566.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.625,11.712,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,529.0,528.5,303.0,530.5,525.0,520.0,0.024,5.985,0.0,16.471,1.349,0.372,-0.001,0.0,0.0,-0.001
9062007,1525,1.0,1.0,1.0,1.0,100.0,47.535,40.0,40.0,40.0,1.0,1.0,1329.036,371.194,0.416,11.298,0.0,80.0,55.0,1.4,1959.0,2040.697,2106.495,367.545,54.557,74.231,72.283,73.984,51.297,1.417,2.497,0.337,73.901,59.14,89.557,47.322,78.432,80.323,130.015,107.558,128.872,34.768,54.547,45.267,-10.852,110.0,110.0,71.938,73.438,55.406,55.781,0.0,43.344,72.0,70.0,1000.0,200.0,0.215,289.75,69.0,68.625,-0.026,71.688,70.563,55.813,56.469,0.0,51.656,72.0,70.0,1000.0,200.0,0.297,594.0,76.75,76.188,0.0,71.938,72.063,55.5,55.938,0.0,40.781,72.0,70.0,1000.0,200.0,0.216,511.75,76.625,76.188,0.0,71.688,70.313,54.781,55.813,0.0,48.469,72.0,70.0,1000.0,200.0,0.262,563.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.634,11.722,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.5,303.0,530.0,525.0,520.0,0.021,5.997,0.0,16.479,1.329,0.371,-0.001,0.0,0.0,-0.001
9062007,1526,1.0,1.0,1.0,1.0,100.0,46.737,40.0,40.0,40.0,1.0,1.0,1291.565,370.023,0.406,11.313,0.0,80.0,55.0,1.4,1949.75,2018.87,2089.769,354.636,54.45,74.231,72.175,73.984,51.188,1.429,2.49,0.334,73.756,59.163,89.584,47.407,78.296,80.216,129.794,107.558,128.798,34.768,54.547,45.121,-10.852,110.0,110.0,72.188,73.375,55.281,55.781,0.0,43.063,72.0,70.0,1000.0,200.0,0.217,291.25,68.938,68.688,-0.026,71.688,70.313,55.813,56.469,0.0,50.844,72.0,70.0,1000.0,200.0,0.298,596.0,76.75,76.188,0.0,71.688,72.188,55.375,55.938,0.0,41.531,72.0,70.0,1000.0,200.0,0.211,502.5,76.625,76.188,0.0,71.688,70.0,54.906,55.813,0.0,48.25,72.0,70.0,1000.0,200.0,0.246,542.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.635,11.726,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.5,303.25,530.0,525.0,520.0,0.018,5.922,0.0,16.272,1.292,0.37,-0.001,0.0,0.0,-0.001
9062007,1527,1.0,1.0,1.0,1.0,100.0,46.195,40.0,40.0,40.0,1.0,1.0,1297.42,365.34,0.395,11.239,0.0,80.0,55.0,1.4,1936.5,2024.688,2091.627,343.165,54.45,74.231,72.283,73.984,51.188,1.44,2.472,0.33,73.691,58.967,89.751,47.182,78.296,80.109,129.499,107.558,128.798,34.841,54.442,45.194,-10.852,110.0,110.0,72.188,73.188,55.219,55.781,0.0,43.031,72.0,70.0,1000.0,200.0,0.217,291.0,69.0,68.688,-0.026,71.688,70.375,55.813,56.469,0.0,51.344,72.0,70.0,1000.0,200.0,0.292,590.0,76.563,76.188,0.0,71.688,72.063,55.375,55.781,0.0,42.063,72.0,70.0,1000.0,200.0,0.207,497.75,76.813,76.188,0.0,71.875,70.188,54.781,55.625,0.0,48.281,72.0,70.0,1000.0,200.0,0.258,555.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.629,11.712,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.5,303.25,530.0,525.0,520.0,0.013,5.936,0.0,16.165,1.297,0.365,-0.001,0.0,0.0,-0.001
9062007,1528,1.0,1.0,1.0,1.0,100.0,45.263,40.0,40.0,40.0,1.0,1.0,1296.249,366.511,0.395,11.327,0.0,80.0,55.0,1.4,1938.5,2027.598,2093.485,357.505,54.343,74.231,72.175,73.984,51.297,1.452,2.465,0.33,73.519,58.895,89.89,47.238,78.296,80.216,129.13,107.558,128.798,34.841,54.547,45.121,-10.852,110.0,110.0,72.188,73.313,55.219,55.781,0.0,43.156,72.0,70.0,1000.0,200.0,0.215,289.75,68.938,68.625,-0.026,71.688,70.563,55.719,56.469,0.0,49.719,72.0,70.0,1000.0,200.0,0.293,592.0,76.563,76.188,0.0,71.813,72.188,55.375,55.688,0.0,41.406,72.0,70.0,1000.0,200.0,0.209,500.0,76.813,76.188,0.0,71.875,70.125,54.781,55.625,0.0,47.031,72.0,70.0,1000.0,200.0,0.252,550.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.623,11.714,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.0,303.25,530.0,525.0,520.0,0.006,5.909,0.0,16.177,1.296,0.367,-0.001,0.0,0.0,-0.001
9062007,1529,1.0,1.0,1.0,1.0,100.0,44.504,40.0,40.0,40.0,1.0,1.0,1283.368,362.998,0.385,11.357,0.0,80.0,55.0,1.4,1938.5,2018.87,2071.189,357.505,54.343,74.231,72.175,73.984,51.188,1.417,2.472,0.33,73.465,58.793,89.779,47.182,78.296,80.109,128.614,107.558,128.651,34.841,54.442,45.121,-10.852,110.0,110.0,71.938,73.375,55.094,55.781,0.0,43.219,72.0,70.0,1000.0,200.0,0.214,289.0,68.938,68.625,-0.026,71.75,70.375,55.719,56.469,0.0,50.25,72.0,70.0,1000.0,200.0,0.29,589.5,76.75,76.188,0.0,71.688,72.313,55.375,55.781,0.0,40.656,72.0,70.0,1000.0,200.0,0.205,496.75,76.625,76.188,0.0,72.0,70.313,54.781,55.625,0.0,48.344,72.0,70.0,1000.0,200.0,0.25,548.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.629,11.719,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,528.5,303.25,529.5,525.0,520.0,-0.001,5.956,0.0,16.219,1.283,0.363,-0.001,0.0,0.0,-0.001
9062007,1530,1.0,1.0,1.0,1.0,100.0,43.845,40.0,40.0,40.0,1.0,1.0,1281.026,362.998,0.374,11.283,0.0,80.0,55.0,1.4,1922.75,2015.962,2074.904,351.768,54.343,74.231,72.175,73.984,51.079,1.421,2.451,0.33,73.354,58.674,89.751,47.153,78.296,80.001,127.876,107.664,128.577,34.768,54.547,45.048,-10.852,110.0,110.0,71.938,73.438,55.219,55.656,0.0,43.344,72.0,70.0,1000.0,200.0,0.213,288.75,68.938,68.625,-0.026,71.688,70.875,55.719,56.375,0.0,49.75,72.0,70.0,1000.0,200.0,0.29,589.0,76.75,76.188,0.0,71.813,72.188,55.25,55.781,0.0,41.094,72.0,70.0,1000.0,200.0,0.206,496.75,76.625,76.188,0.0,72.063,70.313,54.656,55.531,0.0,49.0,72.0,70.0,1000.0,200.0,0.251,548.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.63,11.721,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,528.5,303.0,529.5,525.0,520.0,-0.013,5.864,0.0,16.114,1.281,0.363,-0.001,0.0,0.0,-0.001
9062007,1531,1.0,1.0,1.0,1.0,100.0,43.007,40.0,40.0,40.0,1.0,1.0,1278.685,360.656,0.363,11.253,0.0,80.0,55.0,1.4,1922.5,2020.325,2087.91,348.9,54.343,74.124,72.283,73.874,51.188,1.413,2.447,0.319,73.307,58.679,89.974,46.956,78.179,79.894,127.286,107.664,128.429,34.841,54.652,44.975,-10.852,110.0,110.0,71.938,73.375,55.219,55.656,0.0,44.25,72.0,70.0,1000.0,200.0,0.212,288.25,68.938,68.625,-0.026,71.563,70.688,55.719,56.375,0.0,49.563,72.0,70.0,1000.0,200.0,0.288,585.5,76.563,76.188,0.0,71.688,72.063,55.375,55.688,0.0,41.063,72.0,70.0,1000.0,200.0,0.205,495.75,76.813,76.188,0.0,72.063,70.125,54.656,55.531,0.0,48.844,72.0,70.0,1000.0,200.0,0.259,555.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.629,11.716,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,528.0,303.25,529.0,525.0,520.0,-0.021,5.756,0.0,15.843,1.279,0.361,-0.001,0.0,0.0,-0.001
9062007,1532,1.0,1.0,1.0,1.0,100.0,42.418,40.0,40.0,40.0,1.0,1.0,1255.266,360.656,0.363,11.386,0.0,80.0,55.0,1.4,1922.5,1988.365,2065.616,354.636,54.343,74.124,72.175,73.874,51.188,1.455,2.454,0.33,73.171,58.659,89.862,47.125,78.179,79.894,126.844,107.771,128.208,34.768,54.757,44.902,-10.852,110.0,110.0,71.938,73.188,55.219,55.656,0.0,43.594,72.0,70.0,1000.0,200.0,0.215,289.75,68.938,68.625,-0.026,71.563,70.563,55.719,56.375,0.0,49.938,72.0,70.0,1000.0,200.0,0.274,571.5,76.75,76.188,0.0,71.5,72.063,55.25,55.781,0.0,40.281,72.0,70.0,1000.0,200.0,0.202,488.5,76.625,76.188,0.0,72.0,70.0,54.781,55.531,0.0,48.031,72.0,70.0,1000.0,200.0,0.255,552.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.627,11.709,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,528.5,303.25,529.0,525.0,520.0,-0.026,5.772,0.0,16.03,1.255,0.361,-0.001,0.0,0.0,-0.001
9062007,1533,1.0,1.0,1.0,1.0,100.0,41.7,40.0,40.0,40.0,1.0,1.0,1254.094,358.314,0.342,11.386,0.0,80.0,55.0,1.4,1902.25,1989.816,2069.331,350.334,54.343,74.124,72.175,73.874,51.188,1.436,2.436,0.33,73.143,58.569,90.001,47.266,78.179,79.787,126.623,107.771,127.912,34.768,54.862,44.61,-10.867,110.0,110.0,71.938,73.875,55.219,55.656,0.0,43.563,72.0,70.0,1000.0,200.0,0.214,289.75,68.938,68.625,-0.026,71.688,70.063,55.719,56.375,0.0,48.344,72.0,70.0,1000.0,200.0,0.287,584.0,76.563,76.188,0.0,71.813,72.063,55.25,55.688,0.0,40.25,72.0,70.0,1000.0,200.0,0.188,472.75,76.625,76.188,0.0,72.0,70.375,54.781,55.625,0.0,49.125,72.0,70.0,1000.0,200.0,0.251,549.5,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.622,11.699,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,528.5,303.25,528.5,525.0,520.0,-0.023,5.577,0.0,15.568,1.254,0.358,-0.001,0.0,0.0,-0.001
9062007,1534,1.0,1.0,1.0,1.0,100.0,41.164,40.0,40.0,40.0,1.0,1.0,1272.83,360.656,0.321,11.401,0.0,80.0,55.0,1.4,1892.0,2024.688,2082.336,357.505,54.45,74.124,72.175,73.874,51.297,1.413,2.429,0.312,73.109,58.476,90.391,47.182,78.179,79.787,126.696,107.771,127.543,34.841,55.071,44.537,-10.852,110.0,110.0,71.938,73.313,55.219,55.781,0.0,43.938,72.0,70.0,1000.0,200.0,0.212,287.25,68.938,68.688,-0.026,71.688,70.313,55.719,56.375,0.0,49.125,72.0,70.0,1000.0,200.0,0.276,576.5,76.563,76.188,0.0,71.813,72.188,55.25,55.781,0.0,40.344,72.0,70.0,1000.0,200.0,0.204,492.0,76.625,76.188,0.0,72.0,70.0,54.781,55.531,0.0,48.438,72.0,70.0,1000.0,200.0,0.257,557.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.615,11.694,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.5,528.0,303.25,530.0,525.0,520.0,-0.014,5.464,0.0,15.357,1.273,0.361,-0.001,0.0,0.0,-0.001
9062007,1535,1.0,1.0,1.0,1.0,100.0,40.583,40.0,40.0,40.0,1.0,1.0,1256.437,358.314,0.3,11.401,0.0,80.0,55.0,1.4,1903.75,1986.914,2054.472,350.334,54.45,74.124,72.175,73.874,51.406,1.433,2.443,0.319,73.002,58.401,90.252,47.294,78.179,79.894,126.696,107.664,127.174,34.768,55.386,44.465,-10.852,110.0,110.0,72.188,72.938,55.219,55.781,0.0,43.75,72.0,70.0,1000.0,200.0,0.213,289.5,68.938,68.688,-0.026,71.75,70.438,55.719,56.375,0.0,49.438,72.0,70.0,1000.0,200.0,0.271,568.5,76.75,76.188,0.0,71.688,72.063,55.375,55.781,0.0,40.25,72.0,70.0,1000.0,200.0,0.193,477.5,76.813,76.188,0.0,71.688,70.375,54.781,55.531,0.0,48.344,72.0,70.0,1000.0,200.0,0.261,563.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.625,11.702,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,528.5,303.0,529.0,525.0,520.0,-0.008,5.362,0.0,15.359,1.256,0.358,-0.001,0.0,0.0,-0.001
