DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1536,1.0,1.0,1.0,1.0,100.0,40.272,40.0,40.0,40.0,1.0,1.0,1241.214,357.143,0.269,11.416,0.0,80.0,55.0,1.4,1903.75,1965.164,2047.043,340.297,54.557,74.231,72.175,73.874,51.406,1.436,2.408,0.326,72.903,58.351,90.113,47.351,78.179,79.894,126.991,107.771,126.731,34.768,55.386,44.465,-10.867,110.0,110.0,71.875,73.063,55.219,55.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.214,289.5,68.938,68.625,-0.026,71.563,70.875,55.719,56.375,0.0,48.844,72.0,70.0,1000.0,200.0,0.273,570.5,76.75,76.188,0.0,71.688,72.063,55.375,55.781,0.0,40.531,72.0,70.0,1000.0,200.0,0.188,472.5,76.625,76.188,0.0,71.688,70.188,54.906,55.625,0.0,47.531,72.0,70.0,1000.0,200.0,0.246,544.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.609,11.688,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,528.0,303.25,530.0,525.0,520.0,0.004,5.369,0.0,15.379,1.241,0.357,-0.001,0.0,0.0,-0.001
9062007,1537,1.0,1.0,1.0,1.0,100.0,39.827,40.0,40.0,40.0,1.0,1.0,1245.898,353.63,0.258,11.313,0.0,80.0,55.0,1.4,1881.0,1985.463,2050.757,344.599,54.557,74.124,72.283,73.874,51.515,1.406,2.408,0.334,72.869,58.288,90.279,47.238,77.926,79.894,127.065,107.877,126.214,34.768,55.491,44.319,-10.852,110.0,110.0,71.938,72.938,55.281,55.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.215,289.5,69.0,68.625,-0.026,71.688,71.0,55.813,56.375,0.0,48.25,72.0,70.0,1000.0,200.0,0.266,564.0,76.563,76.188,0.0,71.688,72.188,55.375,55.781,0.0,39.313,72.0,70.0,1000.0,200.0,0.197,487.0,76.813,76.188,0.0,71.875,70.625,54.906,55.625,0.0,48.219,72.0,70.0,1000.0,200.0,0.249,546.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.63,11.709,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,528.5,303.25,529.5,525.0,520.0,0.011,5.214,0.0,15.011,1.246,0.354,-0.001,0.0,0.0,-0.001
9062007,1538,1.0,1.0,1.0,1.0,100.0,39.612,40.0,40.0,40.0,1.0,1.0,1230.675,357.143,0.226,11.283,0.0,80.0,55.0,1.4,1888.25,1965.164,2045.186,340.297,54.663,74.124,72.283,73.874,51.515,1.425,2.387,0.33,72.703,58.162,90.252,47.379,77.926,79.787,127.581,107.771,126.066,34.768,55.701,44.246,-10.852,110.0,110.0,71.938,73.063,55.281,55.781,0.0,43.531,72.0,70.0,1000.0,200.0,0.216,290.0,68.938,68.625,-0.026,71.688,70.563,55.813,56.469,0.0,49.0,72.0,70.0,1000.0,200.0,0.268,566.0,76.75,76.188,0.0,71.813,72.313,55.5,55.938,0.0,39.063,72.0,70.0,1000.0,200.0,0.179,465.0,76.625,76.188,0.0,72.188,70.188,54.906,55.813,0.0,48.625,72.0,70.0,1000.0,200.0,0.25,547.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.612,11.699,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.5,528.0,303.25,528.5,525.0,520.0,0.017,5.109,0.0,14.857,1.231,0.357,-0.001,0.0,0.0,-0.001
9062007,1539,1.0,1.0,1.0,1.0,100.0,39.274,40.0,40.0,40.0,1.0,1.0,1245.898,357.143,0.174,11.416,0.0,80.0,55.0,1.4,1867.75,1994.171,2058.186,341.731,54.663,74.124,72.283,73.874,51.623,1.398,2.422,0.33,72.743,58.193,90.307,47.322,77.926,79.787,127.508,107.771,125.697,34.696,55.701,44.173,-10.867,110.0,110.0,71.938,73.438,55.281,55.906,0.0,44.656,72.0,70.0,1000.0,200.0,0.211,287.25,68.938,68.688,-0.026,71.688,70.688,55.813,56.469,0.0,48.5,72.0,70.0,1000.0,200.0,0.264,562.5,76.563,76.063,0.0,71.938,72.313,55.375,55.938,0.0,38.969,72.0,70.0,1000.0,200.0,0.194,481.25,76.625,76.188,0.0,72.188,70.0,54.969,55.813,0.0,47.969,72.0,70.0,1000.0,200.0,0.26,559.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.629,11.705,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,528.5,303.25,529.0,525.0,520.0,0.016,5.151,0.0,15.031,1.246,0.357,-0.001,0.0,0.0,-0.001
9062007,1540,1.0,1.0,1.0,1.0,100.0,39.168,40.0,40.0,40.0,1.0,1.0,1257.607,353.63,0.132,11.386,0.0,80.0,55.0,1.4,1885.25,1995.623,2052.614,344.599,54.77,74.124,72.283,73.874,51.732,1.417,2.415,0.323,72.72,58.165,90.502,47.463,77.926,79.787,127.876,107.771,125.623,34.623,55.911,44.027,-10.867,110.0,110.0,71.938,73.188,55.406,55.781,0.0,43.938,72.0,70.0,1000.0,200.0,0.213,287.5,68.938,68.625,-0.026,71.75,70.563,55.906,56.469,0.0,49.0,72.0,70.0,1000.0,200.0,0.262,560.0,76.75,76.063,0.0,71.813,72.188,55.5,55.938,0.0,38.875,72.0,70.0,1000.0,200.0,0.196,487.25,76.625,76.25,0.0,72.188,70.0,54.969,55.813,0.0,49.313,72.0,70.0,1000.0,200.0,0.262,560.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.629,11.702,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,528.0,528.5,303.25,530.0,525.0,520.0,0.015,5.03,0.0,14.876,1.258,0.354,-0.001,0.0,0.0,-0.001
9062007,1541,1.0,1.0,1.0,1.0,100.0,38.916,40.0,40.0,40.0,1.0,1.0,1244.727,357.143,0.1,11.342,0.0,80.0,55.0,1.4,1888.25,1994.171,2052.614,347.466,54.77,74.124,72.175,73.874,51.841,1.402,2.397,0.334,72.722,58.175,90.502,47.463,77.926,79.68,128.024,107.771,125.475,34.623,55.911,44.027,-10.852,110.0,110.0,71.938,73.188,55.406,55.906,0.0,43.688,72.0,70.0,1000.0,200.0,0.222,294.25,68.938,68.688,-0.027,71.75,70.375,55.906,56.469,0.0,48.719,72.0,70.0,1000.0,200.0,0.271,572.0,76.75,76.188,0.0,71.938,72.313,55.563,56.0,0.0,39.625,72.0,70.0,1000.0,200.0,0.19,473.75,76.625,76.188,0.0,72.25,70.188,54.969,55.906,0.0,49.344,72.0,70.0,1000.0,200.0,0.262,559.0,75.25,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.622,11.696,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,528.0,303.0,528.0,524.5,520.0,0.013,5.01,0.0,14.819,1.245,0.357,-0.001,0.0,0.0,-0.001
9062007,1542,1.0,1.0,1.0,1.0,100.0,39.005,40.0,40.0,40.0,1.0,1.0,1233.017,353.63,-0.005,11.431,0.0,80.0,55.0,1.4,1892.5,1981.111,2045.186,347.466,54.876,74.124,72.283,73.874,51.95,1.417,2.394,0.326,72.721,58.178,90.391,47.548,77.849,79.68,128.024,107.771,125.254,34.55,56.015,44.027,-10.867,110.0,110.0,71.938,73.313,55.594,55.906,0.0,44.094,72.0,70.0,1000.0,200.0,0.211,286.75,68.938,68.5,-0.026,71.75,70.438,55.906,56.688,0.0,48.0,72.0,70.0,1000.0,200.0,0.265,564.0,76.75,76.188,0.0,71.938,72.063,55.563,56.0,0.0,39.563,72.0,70.0,1000.0,200.0,0.19,473.0,76.625,76.188,0.0,72.063,70.125,55.063,55.906,0.0,49.531,72.0,70.0,1000.0,200.0,0.264,562.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.625,11.704,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,528.0,303.0,530.0,524.5,520.0,-0.001,5.047,0.0,15.051,1.233,0.354,-0.002,0.0,0.0,-0.001
9062007,1543,1.0,1.0,1.0,1.0,100.0,38.87,40.0,40.0,40.0,1.0,1.0,1241.214,353.63,-0.005,11.446,0.0,80.0,55.0,1.4,1883.25,1989.816,2054.472,341.731,54.876,74.124,72.283,73.874,51.841,1.398,2.411,0.326,72.699,58.154,90.279,47.66,77.849,79.68,127.876,107.771,125.106,34.55,55.911,44.027,-10.867,110.0,110.0,71.938,73.375,55.594,56.0,0.0,44.531,72.0,70.0,1000.0,200.0,0.207,284.25,68.938,68.625,-0.026,71.938,70.375,55.906,56.688,0.0,47.719,72.0,70.0,1000.0,200.0,0.263,560.5,76.563,76.063,0.0,71.688,72.188,55.688,56.0,0.0,39.188,72.0,70.0,1000.0,200.0,0.196,481.0,76.625,76.188,0.0,72.063,70.125,55.063,55.906,0.0,49.188,72.0,70.0,1000.0,200.0,0.263,561.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.613,11.689,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,528.0,528.0,303.5,530.0,525.0,520.0,-0.001,5.078,0.0,15.071,1.241,0.354,-0.001,0.0,0.0,-0.001
9062007,1544,1.0,1.0,1.0,1.0,100.0,38.764,40.0,40.0,40.0,1.0,1.0,1244.727,354.801,-0.005,11.431,0.0,80.0,55.0,1.4,1888.5,1973.86,2056.329,335.997,54.876,74.124,72.175,73.874,51.95,1.413,2.404,0.323,72.683,58.143,90.335,47.632,77.849,79.68,127.434,107.771,124.811,34.55,56.015,43.954,-10.867,110.0,110.0,71.938,73.438,55.594,56.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.222,294.75,68.938,68.625,-0.026,71.938,70.875,56.0,56.781,0.0,48.156,72.0,70.0,1000.0,200.0,0.267,565.0,76.563,76.063,0.0,71.938,72.188,55.688,56.219,0.0,39.563,72.0,70.0,1000.0,200.0,0.187,471.5,76.625,76.188,0.0,72.063,70.0,55.063,55.906,0.0,48.625,72.0,70.0,1000.0,200.0,0.262,560.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.622,11.702,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,528.0,303.25,528.0,524.5,520.0,-0.001,5.008,0.0,14.935,1.245,0.355,-0.001,0.0,0.0,-0.001
9062007,1545,1.0,1.0,1.0,1.0,100.0,38.93,40.0,40.0,40.0,1.0,1.0,1243.556,354.801,-0.005,11.49,0.0,80.0,55.0,1.4,1888.5,1984.012,2054.472,350.334,54.983,74.124,72.283,73.874,51.95,1.402,2.411,0.304,72.678,58.142,90.446,47.604,77.849,79.68,127.065,107.664,124.589,34.55,56.12,43.881,-10.867,110.0,110.0,71.938,73.188,55.688,56.0,0.0,44.25,72.0,70.0,1000.0,200.0,0.21,285.5,68.938,68.5,-0.026,71.75,70.688,55.906,56.688,0.0,47.813,72.0,70.0,1000.0,200.0,0.267,567.0,76.563,76.188,0.0,72.0,72.188,55.688,56.219,0.0,39.125,72.0,70.0,1000.0,200.0,0.195,479.0,76.813,76.188,0.0,72.188,70.0,55.281,56.031,0.0,49.281,72.0,70.0,1000.0,200.0,0.261,560.5,75.125,75.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.617,11.696,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.0,528.0,303.25,529.0,524.5,520.0,-0.001,4.97,0.0,14.896,1.244,0.355,-0.002,0.0,0.0,-0.002
9062007,1546,1.0,1.0,1.0,1.0,100.0,38.919,40.0,40.0,40.0,1.0,1.0,1248.24,354.801,-0.005,11.446,0.0,80.0,55.0,1.4,1889.0,1992.719,2048.9,340.297,54.983,74.231,72.283,73.874,52.059,1.402,2.401,0.334,72.672,58.136,90.363,47.801,77.849,79.68,126.844,107.664,124.515,34.478,56.12,43.881,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,43.813,72.0,70.0,1000.0,200.0,0.22,294.0,68.75,68.625,-0.026,71.938,70.875,56.0,56.781,0.0,48.063,72.0,70.0,1000.0,200.0,0.254,553.0,76.563,76.063,0.0,71.938,72.438,55.688,56.344,0.0,39.0,72.0,70.0,1000.0,200.0,0.196,486.0,76.625,76.188,0.0,72.188,70.0,55.281,55.906,0.0,49.688,72.0,70.0,1000.0,200.0,0.272,569.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.618,11.699,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,528.0,528.0,303.25,529.0,525.0,520.0,-0.001,4.973,0.0,14.954,1.248,0.355,-0.0,0.0,0.0,-0.001
9062007,1547,1.0,1.0,1.0,1.0,100.0,38.92,40.0,40.0,40.0,1.0,1.0,1240.043,355.972,-0.005,11.357,0.0,80.0,55.0,1.4,1897.75,1995.623,2063.758,338.864,54.983,74.124,72.283,73.874,52.059,1.402,2.387,0.312,72.669,58.135,90.252,47.886,78.043,79.68,126.696,107.558,124.368,34.478,56.12,43.881,-10.852,110.0,110.0,71.875,73.188,55.688,56.063,0.0,44.469,72.0,70.0,1000.0,200.0,0.208,284.75,68.938,68.625,-0.026,71.938,71.063,56.0,56.781,0.0,48.688,72.0,70.0,1000.0,200.0,0.259,557.5,76.563,76.063,0.0,71.938,72.188,55.688,56.219,0.0,38.781,72.0,70.0,1000.0,200.0,0.197,486.75,76.625,76.188,0.0,72.25,70.125,55.281,56.031,0.0,50.656,72.0,70.0,1000.0,200.0,0.266,563.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.612,11.696,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.0,528.0,303.25,528.5,525.0,520.0,-0.001,4.934,0.0,14.837,1.24,0.356,-0.001,0.0,0.0,-0.001
9062007,1548,1.0,1.0,1.0,1.0,100.0,39.145,40.0,40.0,40.0,1.0,1.0,1254.094,355.972,-0.005,11.357,0.0,80.0,55.0,1.4,1890.75,2004.336,2048.9,338.864,55.09,74.124,72.283,73.874,52.059,1.406,2.383,0.326,72.681,58.154,90.363,47.886,78.043,79.787,126.401,107.451,124.368,34.405,56.225,43.808,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,43.25,72.0,70.0,1000.0,200.0,0.219,294.0,68.75,68.625,-0.026,71.938,71.063,56.0,56.781,0.0,48.875,72.0,70.0,1000.0,200.0,0.259,558.0,76.563,76.188,0.0,71.938,72.188,55.875,56.344,0.0,39.813,72.0,70.0,1000.0,200.0,0.188,472.5,76.625,76.188,0.0,72.25,69.813,55.344,56.031,0.0,49.563,72.0,70.0,1000.0,200.0,0.28,577.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.607,11.683,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,528.0,303.0,528.5,525.0,520.0,-0.001,4.894,0.0,14.838,1.254,0.356,-0.0,0.0,0.0,-0.001
9062007,1549,1.0,1.0,1.0,1.0,100.0,39.243,40.0,40.0,40.0,1.0,1.0,1243.556,354.801,-0.005,11.386,0.0,80.0,55.0,1.4,1888.0,2004.336,2060.043,346.032,55.09,74.124,72.283,73.874,52.059,1.41,2.397,0.323,72.677,58.141,90.335,47.858,78.043,79.787,126.254,107.451,124.294,34.405,56.12,43.808,-10.867,110.0,110.0,71.938,73.188,55.813,56.063,0.0,44.375,72.0,70.0,1000.0,200.0,0.208,285.0,68.938,68.625,-0.026,71.938,71.188,56.094,56.844,0.0,49.125,72.0,70.0,1000.0,200.0,0.259,557.0,76.563,76.063,0.0,71.938,72.188,55.688,56.344,0.0,39.375,72.0,70.0,1000.0,200.0,0.189,474.75,76.625,76.188,0.0,72.188,70.188,55.344,56.031,0.0,49.188,72.0,70.0,1000.0,200.0,0.285,584.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.599,11.671,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,528.0,303.25,528.0,525.0,520.0,-0.001,4.93,0.0,14.876,1.244,0.355,-0.001,0.0,0.0,-0.001
9062007,1550,1.0,1.0,1.0,1.0,100.0,39.341,40.0,40.0,40.0,1.0,1.0,1256.437,355.972,-0.005,11.401,0.0,80.0,55.0,1.4,1896.0,2017.417,2060.043,347.466,55.09,74.124,72.283,73.874,52.059,1.372,2.415,0.315,72.728,58.16,90.252,47.829,78.043,79.787,125.959,107.345,124.22,34.332,56.12,43.808,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.218,290.5,68.938,68.625,-0.026,71.75,71.063,56.0,56.844,0.0,49.344,72.0,70.0,1000.0,200.0,0.258,556.0,76.563,76.188,0.0,71.938,72.313,55.875,56.344,0.0,39.094,72.0,70.0,1000.0,200.0,0.194,482.75,76.625,76.188,0.0,72.188,70.0,55.344,56.156,0.0,49.75,72.0,70.0,1000.0,200.0,0.278,578.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.609,11.678,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,528.0,303.0,529.5,524.5,520.5,-0.0,4.959,0.0,15.011,1.256,0.356,-0.001,0.0,0.0,-0.001
9062007,1551,1.0,1.0,1.0,1.0,100.0,39.439,40.0,40.0,40.0,1.0,1.0,1237.701,352.459,-0.005,11.357,0.0,80.0,55.0,1.4,1883.25,1982.562,2047.043,341.731,55.09,74.124,72.283,73.874,52.059,1.425,2.411,0.319,72.649,58.155,90.113,47.914,78.043,79.787,125.811,107.239,124.072,34.405,56.225,43.881,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,43.906,72.0,70.0,1000.0,200.0,0.215,289.75,68.75,68.625,-0.026,71.938,71.063,56.094,56.844,0.0,48.063,72.0,70.0,1000.0,200.0,0.255,551.0,76.563,76.063,0.0,72.0,72.313,55.875,56.344,0.0,40.188,72.0,70.0,1000.0,200.0,0.184,469.0,76.813,76.188,0.0,72.0,70.0,55.281,56.156,0.0,49.531,72.0,70.0,1000.0,200.0,0.27,570.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.604,11.68,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.0,528.0,303.25,528.5,525.0,520.0,-0.0,4.932,0.0,14.953,1.238,0.352,-0.0,0.0,0.0,-0.001
9062007,1552,1.0,1.0,1.0,1.0,100.0,39.537,40.0,40.0,40.0,1.0,1.0,1254.094,355.972,-0.005,11.416,0.0,80.0,55.0,1.4,1894.25,2018.87,2060.043,350.334,55.09,74.124,72.283,73.874,52.059,1.391,2.404,0.326,72.67,58.134,90.252,47.914,78.6,79.787,125.59,107.132,123.999,34.332,56.015,43.808,-10.867,110.0,110.0,71.938,73.688,55.813,56.313,0.0,44.25,72.0,70.0,1000.0,200.0,0.211,287.5,68.938,68.625,-0.026,72.0,71.0,56.094,56.844,0.0,47.938,72.0,70.0,1000.0,200.0,0.265,560.5,76.563,76.063,0.0,71.938,72.5,55.875,56.344,0.0,38.969,72.0,70.0,1000.0,200.0,0.194,483.75,76.625,76.188,0.0,71.688,70.313,55.344,56.156,0.0,48.656,72.0,70.0,1000.0,200.0,0.27,568.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.599,11.683,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.0,527.5,303.25,528.5,524.5,520.0,-0.0,4.989,0.0,15.031,1.254,0.356,-0.001,0.0,0.0,-0.001
9062007,1553,1.0,1.0,1.0,1.0,100.0,39.616,40.0,40.0,40.0,1.0,1.0,1254.094,355.972,0.11,11.372,0.0,80.0,55.0,1.4,1894.25,2020.325,2058.186,343.165,55.09,74.231,72.283,73.874,52.059,1.379,2.415,0.334,72.7,58.133,90.307,47.914,78.6,79.894,125.885,107.026,123.629,34.332,56.12,43.808,-10.867,110.0,110.0,72.188,73.188,55.813,56.313,0.0,45.094,72.0,70.0,1000.0,200.0,0.211,287.0,68.75,68.625,-0.026,72.0,70.875,56.094,56.844,0.0,48.125,72.0,70.0,1000.0,200.0,0.265,566.0,76.563,76.063,0.0,72.0,72.313,55.875,56.344,0.0,38.719,72.0,70.0,1000.0,200.0,0.195,483.0,76.625,76.188,0.0,71.875,70.188,55.344,56.156,0.0,48.969,72.0,70.0,1000.0,200.0,0.27,567.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.589,11.671,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,527.5,303.25,528.0,524.5,520.0,0.013,4.946,0.0,14.973,1.254,0.356,-0.0,0.0,0.0,-0.001
9062007,1554,1.0,1.0,1.0,1.0,100.0,39.714,40.0,40.0,40.0,1.0,1.0,1257.607,353.63,-0.005,11.386,0.0,80.0,55.0,1.4,1901.75,2011.602,2060.043,341.731,55.09,74.231,72.392,73.874,52.168,1.379,2.408,0.312,72.693,58.146,90.196,47.97,78.6,80.001,125.885,106.919,123.629,34.332,56.12,43.808,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,44.344,72.0,70.0,1000.0,200.0,0.22,292.0,68.938,68.625,-0.026,72.188,71.188,56.094,56.844,0.0,48.5,72.0,70.0,1000.0,200.0,0.269,569.0,76.563,76.063,0.0,72.0,72.5,56.0,56.344,0.0,39.531,72.0,70.0,1000.0,200.0,0.192,476.75,76.625,76.188,0.0,71.875,70.375,55.344,56.156,0.0,49.281,72.0,70.0,1000.0,200.0,0.261,560.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.591,11.672,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.5,527.5,303.0,528.5,524.5,520.0,-0.001,4.952,0.0,14.991,1.258,0.354,-0.001,0.0,0.0,-0.001
9062007,1555,1.0,1.0,1.0,1.0,100.0,39.812,40.0,40.0,40.0,1.0,1.0,1255.266,353.63,-0.005,11.505,0.0,80.0,55.0,1.4,1896.5,2007.242,2060.043,353.202,55.09,74.231,72.392,73.984,52.168,1.402,2.404,0.315,72.686,58.149,90.224,47.914,78.6,80.001,125.59,106.919,123.26,34.26,56.12,43.735,-10.867,110.0,110.0,72.188,73.313,55.813,56.063,0.0,44.188,72.0,70.0,1000.0,200.0,0.219,294.75,68.938,68.5,-0.026,72.188,71.063,56.094,56.844,0.0,48.719,72.0,70.0,1000.0,200.0,0.273,572.5,76.563,76.063,0.0,72.0,72.5,55.875,56.344,0.0,40.125,72.0,70.0,1000.0,200.0,0.189,471.75,76.625,76.188,0.0,72.063,70.125,55.344,56.156,0.0,48.719,72.0,70.0,1000.0,200.0,0.269,567.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.587,11.674,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.5,527.5,303.25,528.5,524.5,520.0,-0.001,4.987,0.0,15.147,1.255,0.354,-0.002,0.0,0.0,-0.001
9062007,1556,1.0,1.0,1.0,1.0,100.0,39.902,40.0,40.0,40.0,1.0,1.0,1250.582,352.459,-0.005,11.342,0.0,80.0,55.0,1.4,1908.5,2005.789,2047.043,347.466,55.09,74.124,72.283,73.984,52.168,1.394,2.422,0.323,72.688,58.151,90.085,47.914,78.6,80.109,125.295,106.813,123.112,34.332,56.225,43.881,-10.852,110.0,110.0,71.938,73.188,55.813,56.063,0.0,44.688,72.0,70.0,1000.0,200.0,0.216,290.25,68.75,68.625,-0.026,72.188,71.188,56.094,56.781,0.0,48.906,72.0,70.0,1000.0,200.0,0.275,574.5,76.563,76.063,0.0,72.0,72.438,56.0,56.375,0.0,39.031,72.0,70.0,1000.0,200.0,0.198,485.25,76.625,76.188,0.0,71.875,70.188,55.344,56.156,0.0,49.063,72.0,70.0,1000.0,200.0,0.251,548.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.584,11.671,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,528.0,527.5,303.25,528.5,524.5,520.0,-0.001,4.947,0.0,15.048,1.251,0.352,-0.0,0.0,0.0,-0.001
9062007,1557,1.0,1.0,1.0,1.0,100.0,40.0,40.0,40.0,40.0,1.0,1.0,1268.146,358.314,-0.005,11.401,0.0,80.0,55.0,1.4,1888.0,2015.962,2071.189,347.466,55.09,74.339,72.5,73.984,52.059,1.383,2.411,0.323,72.685,58.148,90.224,47.829,78.6,80.216,125.074,106.706,122.891,34.26,56.12,43.735,-10.852,110.0,110.0,71.938,73.375,55.906,56.313,0.0,44.531,72.0,70.0,1000.0,200.0,0.209,286.5,68.938,68.5,-0.026,72.313,71.063,56.094,56.844,0.0,50.125,72.0,70.0,1000.0,200.0,0.275,576.5,76.563,76.063,0.0,72.25,72.5,56.0,56.375,0.0,41.031,72.0,70.0,1000.0,200.0,0.196,484.5,76.625,76.188,0.0,71.688,70.188,55.344,56.156,0.0,48.438,72.0,70.0,1000.0,200.0,0.265,563.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.593,11.678,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.0,527.5,303.25,528.0,524.5,520.0,-0.001,4.942,0.0,15.01,1.268,0.358,-0.002,0.0,0.0,-0.001
9062007,1558,1.0,1.0,1.0,1.0,100.0,40.145,40.0,40.0,40.0,1.0,1.0,1252.924,357.143,-0.005,11.431,0.0,80.0,55.0,1.4,1917.25,2004.336,2063.758,346.032,55.09,74.339,72.392,73.984,52.168,1.402,2.415,0.33,72.71,58.177,90.14,47.914,79.404,80.323,124.852,106.494,122.669,34.332,56.225,43.881,-10.852,110.0,110.0,72.188,73.188,55.813,56.313,0.0,44.719,72.0,70.0,1000.0,200.0,0.211,287.0,68.75,68.625,-0.026,72.313,71.313,56.313,56.938,0.0,49.188,72.0,70.0,1000.0,200.0,0.287,586.5,76.563,76.188,0.0,72.25,72.563,55.875,56.375,0.0,41.406,72.0,70.0,1000.0,200.0,0.198,487.25,76.625,76.188,0.0,71.563,70.125,55.344,56.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.248,546.5,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.591,11.674,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.5,527.5,303.25,528.0,524.5,520.0,-0.001,4.986,0.0,15.167,1.253,0.357,-0.0,0.0,0.0,-0.001
9062007,1559,1.0,1.0,1.0,1.0,100.0,40.574,40.0,40.0,40.0,1.0,1.0,1268.146,353.63,-0.005,11.416,0.0,80.0,55.0,1.4,1912.75,2021.779,2069.331,357.505,55.196,74.339,72.392,74.094,52.168,1.368,2.422,0.319,72.757,58.206,90.419,47.858,79.404,80.43,124.557,106.6,122.522,34.26,56.225,43.881,-10.852,110.0,110.0,72.188,73.188,55.813,56.313,0.0,44.063,72.0,70.0,1000.0,200.0,0.225,296.5,68.75,68.5,-0.026,72.625,70.875,56.313,56.844,0.0,50.125,72.0,70.0,1000.0,200.0,0.284,582.5,76.563,76.063,0.0,72.063,72.438,56.0,56.375,0.0,40.813,72.0,70.0,1000.0,200.0,0.21,501.25,76.813,76.063,0.0,72.0,70.125,55.438,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.242,541.0,75.25,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.605,11.68,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.0,527.5,303.25,528.5,524.5,520.0,-0.001,5.0,0.0,15.261,1.268,0.354,-0.001,0.0,0.0,-0.001
9062007,1600,1.0,1.0,1.0,1.0,100.0,41.285,40.0,40.0,40.0,1.0,1.0,1292.736,360.656,-0.005,11.401,0.0,80.0,55.0,1.4,1930.75,2055.266,2086.052,361.807,55.41,74.339,72.392,74.094,52.386,1.368,2.44,0.319,72.982,58.329,90.585,48.055,79.404,80.644,124.262,106.387,122.226,34.187,56.33,43.954,-10.867,110.0,110.0,71.938,73.188,55.906,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.226,297.0,68.75,68.625,-0.026,72.563,71.063,56.313,56.844,0.0,50.844,72.0,70.0,1000.0,200.0,0.303,603.5,76.563,76.063,0.0,72.25,72.5,56.0,56.344,0.0,40.594,72.0,70.0,1000.0,200.0,0.209,501.0,76.625,76.188,0.0,72.063,70.0,55.438,56.25,0.0,49.5,72.0,70.0,1000.0,200.0,0.253,551.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.617,11.694,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,527.5,303.0,528.5,524.5,520.5,-0.001,5.029,0.0,15.473,1.293,0.361,-0.0,0.0,0.0,-0.001
9062007,1601,1.0,1.0,1.0,1.0,100.0,41.373,40.0,40.0,40.0,1.0,1.0,1269.317,359.485,-0.005,11.446,0.0,80.0,55.0,1.4,1953.5,2031.963,2074.904,354.636,55.303,74.339,72.392,74.094,52.386,1.394,2.419,0.308,72.944,58.381,90.307,48.083,79.404,80.644,124.189,106.281,122.226,34.26,56.435,43.954,-10.867,110.0,110.0,71.938,73.375,55.906,56.406,0.0,44.375,72.0,70.0,1000.0,200.0,0.212,287.75,68.75,68.625,-0.026,72.563,71.188,56.313,56.938,0.0,51.094,72.0,70.0,1000.0,200.0,0.306,604.0,76.563,76.063,0.0,72.375,72.813,56.094,56.375,0.0,41.094,72.0,70.0,1000.0,200.0,0.197,486.25,76.625,76.25,0.0,72.25,70.313,55.531,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.269,566.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.629,11.702,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,527.5,303.25,527.5,524.5,520.0,-0.001,5.004,0.0,15.417,1.269,0.359,-0.0,0.0,0.0,-0.001
9062007,1602,1.0,1.0,1.0,1.0,100.0,41.704,40.0,40.0,40.0,1.0,1.0,1307.958,364.169,-0.005,11.342,0.0,80.0,55.0,1.4,1965.0,2059.639,2097.202,371.849,55.303,74.446,72.392,74.094,52.386,1.364,2.429,0.319,73.18,58.493,90.419,47.97,79.404,80.644,124.041,106.281,122.079,34.332,56.33,43.954,-10.867,110.0,110.0,71.938,73.313,55.906,56.406,0.0,45.188,72.0,70.0,1000.0,200.0,0.206,284.0,68.75,68.625,-0.026,72.563,71.5,56.313,56.938,0.0,50.875,72.0,70.0,1000.0,200.0,0.311,614.0,76.563,76.063,0.0,72.25,72.438,56.094,56.375,0.0,41.25,72.0,70.0,1000.0,200.0,0.21,500.5,76.625,76.063,0.0,72.438,70.188,55.531,56.25,0.0,49.25,72.0,70.0,1000.0,200.0,0.276,576.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.643,11.718,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,527.5,303.25,527.5,524.5,520.0,-0.001,4.961,0.0,15.164,1.308,0.364,-0.0,0.0,0.0,-0.001
9062007,1603,1.0,1.0,1.0,1.0,100.0,42.279,40.0,40.0,40.0,1.0,1.0,1319.668,364.169,-0.005,11.431,0.0,80.0,55.0,1.4,1965.0,2074.226,2104.636,374.718,55.41,74.446,72.5,74.094,52.495,1.36,2.436,0.33,73.306,58.634,90.363,47.97,79.3,80.644,123.894,106.068,121.931,34.332,56.435,44.027,-10.852,110.0,110.0,72.188,73.313,56.0,56.406,0.0,43.938,72.0,70.0,1000.0,200.0,0.224,296.5,68.75,68.5,-0.026,72.563,71.188,56.313,56.938,0.0,51.094,72.0,70.0,1000.0,200.0,0.317,617.0,76.563,76.063,0.0,72.25,72.563,56.094,56.594,0.0,41.25,72.0,70.0,1000.0,200.0,0.204,493.75,76.625,76.188,0.0,72.438,70.625,55.531,56.406,0.0,50.0,72.0,70.0,1000.0,200.0,0.287,586.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.638,11.716,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,527.0,303.25,528.0,524.0,520.0,-0.001,5.014,0.0,15.398,1.32,0.364,-0.001,0.0,0.0,-0.001
9062007,1604,1.0,1.0,1.0,1.0,100.0,42.737,40.0,40.0,40.0,1.0,1.0,1333.719,371.194,-0.005,11.386,0.0,80.0,55.0,1.4,1994.75,2069.849,2121.366,370.414,55.41,74.446,72.5,74.094,52.495,1.353,2.468,0.312,73.491,58.736,90.53,48.055,79.3,80.537,123.672,106.068,121.857,34.405,56.435,44.027,-10.867,110.0,110.0,71.875,73.188,56.219,56.469,0.0,43.688,72.0,70.0,1000.0,200.0,0.225,296.75,68.938,68.5,-0.026,72.563,71.313,56.438,56.938,0.0,52.094,72.0,70.0,1000.0,200.0,0.317,615.5,76.563,76.063,0.0,72.375,72.5,56.094,56.5,0.0,41.688,72.0,70.0,1000.0,200.0,0.217,508.5,76.625,76.188,0.0,72.188,70.625,55.531,56.406,0.0,50.625,72.0,70.0,1000.0,200.0,0.275,576.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.643,11.726,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.0,527.0,303.25,528.0,524.0,520.5,-0.001,4.973,0.0,15.222,1.334,0.371,-0.002,0.0,0.0,-0.001
9062007,1605,1.0,1.0,1.0,1.0,100.0,43.506,40.0,40.0,40.0,1.0,1.0,1320.839,368.852,-0.005,11.431,0.0,80.0,55.0,1.4,1996.25,2075.685,2113.93,376.153,55.516,74.446,72.5,74.204,52.603,1.372,2.486,0.312,73.556,58.829,90.419,48.083,79.3,80.644,123.599,105.855,121.709,34.405,56.54,44.1,-10.867,110.0,110.0,71.875,73.188,56.219,56.469,0.0,44.531,72.0,70.0,1000.0,200.0,0.211,287.0,68.938,68.5,-0.026,72.625,71.313,56.438,56.938,0.0,52.188,72.0,70.0,1000.0,200.0,0.332,626.5,76.563,76.063,0.0,72.063,72.938,56.156,56.594,0.0,42.781,72.0,70.0,1000.0,200.0,0.213,505.75,76.625,76.063,0.0,72.063,70.625,55.594,56.406,0.0,50.781,72.0,70.0,1000.0,200.0,0.271,574.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.647,11.722,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,527.0,527.5,303.25,528.0,524.0,520.5,-0.001,5.007,0.0,15.398,1.321,0.369,-0.002,0.0,0.0,-0.001
9062007,1606,1.0,1.0,1.0,1.0,100.0,44.07,40.0,40.0,40.0,1.0,1.0,1336.061,372.365,-0.005,11.431,0.0,80.0,55.0,1.4,1996.25,2084.445,2108.354,370.414,55.516,74.446,72.5,74.204,52.603,1.353,2.458,0.312,73.614,58.855,90.446,48.167,79.3,80.644,123.451,105.749,121.562,34.405,56.54,44.1,-10.852,110.0,110.0,71.938,73.375,56.344,56.594,0.0,44.969,72.0,70.0,1000.0,200.0,0.209,285.5,68.938,68.5,-0.026,72.625,71.5,56.438,57.063,0.0,51.625,72.0,70.0,1000.0,200.0,0.334,634.0,76.563,76.063,0.0,72.25,72.813,56.156,56.594,0.0,43.0,72.0,70.0,1000.0,200.0,0.213,504.25,76.625,76.188,0.0,72.438,70.375,55.594,56.406,0.0,50.469,72.0,70.0,1000.0,200.0,0.277,578.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.64,11.721,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,527.5,303.0,528.0,524.5,520.5,-0.001,5.007,0.0,15.398,1.336,0.372,-0.002,0.0,0.0,-0.001
9062007,1607,1.0,1.0,1.0,1.0,100.0,44.897,40.0,40.0,40.0,1.0,1.0,1354.797,373.536,-0.005,11.401,0.0,80.0,55.0,1.4,2001.25,2109.291,2134.38,379.023,55.623,74.553,72.5,74.204,52.603,1.345,2.493,0.326,73.845,58.999,90.53,48.196,79.3,80.752,123.156,105.642,121.414,34.405,56.54,44.173,-10.867,110.0,110.0,71.938,73.438,56.219,56.594,0.0,44.219,72.0,70.0,1000.0,200.0,0.216,292.25,68.75,68.5,-0.026,72.563,71.5,56.5,57.063,0.0,53.281,72.0,70.0,1000.0,200.0,0.331,628.0,76.5,76.063,0.0,72.063,72.563,56.25,56.594,0.0,42.125,72.0,70.0,1000.0,200.0,0.21,502.75,76.625,76.188,0.0,72.25,70.375,55.594,56.531,0.0,50.781,72.0,70.0,1000.0,200.0,0.294,595.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.665,11.739,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.0,527.0,303.25,527.5,524.5,520.5,-0.0,5.031,0.0,15.473,1.355,0.374,-0.001,0.0,0.0,-0.001
9062007,1608,1.0,1.0,1.0,1.0,100.0,45.832,40.0,40.0,40.0,1.0,1.0,1357.139,375.878,-0.005,11.372,0.0,80.0,55.0,1.4,2023.5,2119.533,2141.818,383.328,55.729,74.446,72.5,74.204,52.712,1.364,2.493,0.334,73.977,59.161,90.474,48.308,79.3,80.752,122.935,105.536,121.34,34.405,56.645,44.173,-10.852,110.0,110.0,71.938,73.688,56.344,56.594,0.0,44.688,72.0,70.0,1000.0,200.0,0.211,287.25,68.75,68.5,-0.026,72.625,71.313,56.5,57.063,0.0,53.438,72.0,70.0,1000.0,200.0,0.335,635.0,76.5,76.063,0.0,72.25,72.813,56.25,56.594,0.0,42.156,72.0,70.0,1000.0,200.0,0.226,518.5,76.625,76.188,0.0,72.25,70.375,55.844,56.625,0.0,51.094,72.0,70.0,1000.0,200.0,0.286,586.0,75.25,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.648,11.722,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.0,527.5,303.25,528.0,524.0,521.0,-0.0,4.995,0.0,15.434,1.357,0.376,-0.001,0.0,0.0,-0.001
9062007,1609,1.0,1.0,1.0,1.0,100.0,46.61,40.0,40.0,40.0,1.0,1.0,1381.729,373.536,-0.005,11.505,0.0,80.0,55.0,1.4,2033.0,2120.997,2139.959,384.762,55.729,74.553,72.5,74.313,52.821,1.36,2.504,0.315,74.154,59.315,90.419,48.393,79.3,80.752,123.009,105.642,121.266,34.478,56.645,44.173,-10.852,110.0,110.0,72.188,73.438,56.406,56.688,0.0,44.031,72.0,70.0,1000.0,200.0,0.225,296.25,68.75,68.5,-0.026,72.563,71.188,56.5,57.25,0.0,52.969,72.0,70.0,1000.0,200.0,0.353,651.5,76.5,76.063,0.0,72.063,73.0,56.25,56.594,0.0,42.469,72.0,70.0,1000.0,200.0,0.208,498.25,76.625,76.188,0.0,72.25,70.625,55.844,56.625,0.0,50.813,72.0,70.0,1000.0,200.0,0.292,590.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.638,11.721,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.0,527.0,303.25,527.5,524.0,520.5,-0.001,5.032,0.0,15.497,1.382,0.374,-0.001,0.0,0.0,-0.001
9062007,1610,1.0,1.0,1.0,1.0,100.0,47.428,40.0,40.0,40.0,1.0,1.0,1367.677,379.391,-0.005,11.372,0.0,80.0,55.0,1.4,2033.0,2120.997,2141.818,384.762,55.729,74.553,72.5,74.204,52.821,1.372,2.49,0.33,74.21,59.348,90.252,48.534,79.3,80.644,122.861,105.216,121.119,34.405,56.645,44.246,-10.867,110.0,110.0,71.938,73.438,56.406,56.688,0.0,44.875,72.0,70.0,1000.0,200.0,0.212,291.0,68.75,68.5,-0.026,72.188,71.313,56.5,57.25,0.0,53.0,72.0,70.0,1000.0,200.0,0.341,638.5,76.563,76.063,0.0,72.0,72.938,56.469,56.844,0.0,42.25,72.0,70.0,1000.0,200.0,0.223,517.0,76.625,76.063,0.0,72.188,70.625,55.906,56.625,0.0,50.938,72.0,70.0,1000.0,200.0,0.293,592.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.651,11.732,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,528.5,524.0,520.5,-0.0,5.032,0.0,15.549,1.368,0.379,-0.001,0.0,0.0,-0.001
9062007,1611,1.0,1.0,1.0,1.0,100.0,48.302,40.0,40.0,40.0,1.0,1.0,1362.994,374.707,-0.005,11.431,0.0,80.0,55.0,1.4,2039.5,2113.68,2132.521,380.458,55.729,74.553,72.5,74.204,52.712,1.383,2.497,0.345,74.221,59.39,89.918,48.534,79.3,80.537,122.419,105.216,120.897,34.405,56.435,44.465,-10.867,110.0,110.0,71.938,73.313,56.344,56.688,0.0,44.375,72.0,70.0,1000.0,200.0,0.215,289.0,68.75,68.5,-0.026,72.188,71.188,56.625,57.25,0.0,53.156,72.0,70.0,1000.0,200.0,0.336,632.0,76.563,76.063,0.0,72.063,72.5,56.469,56.844,0.0,42.094,72.0,70.0,1000.0,200.0,0.213,506.5,76.625,76.063,0.0,72.188,70.375,55.844,56.531,0.0,49.969,72.0,70.0,1000.0,200.0,0.297,595.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.629,11.705,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,527.0,303.25,528.0,524.5,521.0,-0.0,5.22,0.0,15.978,1.363,0.375,-0.001,0.0,0.0,-0.001
9062007,1612,1.0,1.0,1.0,1.0,100.0,49.034,40.0,40.0,40.0,1.0,1.0,1368.848,380.562,-0.005,11.416,0.0,80.0,55.0,1.4,2022.5,2122.461,2141.818,384.762,55.729,74.446,72.5,74.204,52.603,1.375,2.515,0.345,74.282,59.415,89.946,48.59,79.3,80.537,122.345,105.004,120.75,34.405,56.225,44.61,-10.867,110.0,110.0,71.938,73.375,56.406,56.688,0.0,44.906,72.0,70.0,1000.0,200.0,0.21,286.5,68.75,68.313,-0.026,72.313,71.0,56.5,57.25,0.0,53.094,72.0,70.0,1000.0,200.0,0.343,643.5,76.563,75.938,0.0,72.063,72.813,56.469,56.844,0.0,40.469,72.0,70.0,1000.0,200.0,0.219,511.25,76.625,76.188,0.0,72.063,70.313,55.906,56.625,0.0,50.844,72.0,70.0,1000.0,200.0,0.295,595.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.63,11.702,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,527.5,527.0,303.25,528.5,524.0,521.0,-0.0,5.339,0.0,16.187,1.369,0.381,-0.002,0.0,0.0,-0.001
9062007,1613,1.0,1.0,1.0,1.0,100.0,49.53,40.0,40.0,40.0,1.0,1.0,1378.216,378.22,-0.005,11.268,0.0,80.0,55.0,1.4,2034.5,2142.97,2149.257,397.68,55.623,74.446,72.5,74.204,52.495,1.356,2.525,0.33,74.437,59.524,89.89,48.449,78.834,80.43,122.345,104.897,120.823,34.478,56.015,44.683,-10.852,110.0,110.0,72.188,73.063,56.344,56.594,0.0,43.969,72.0,70.0,1000.0,200.0,0.225,297.25,68.75,68.625,-0.026,72.563,70.875,56.625,57.375,0.0,53.063,72.0,70.0,1000.0,200.0,0.347,644.0,76.563,76.063,0.0,72.063,72.5,56.25,56.594,0.0,41.75,72.0,70.0,1000.0,200.0,0.227,518.5,76.625,76.063,0.0,72.188,70.188,55.844,56.625,0.0,50.656,72.0,70.0,1000.0,200.0,0.293,593.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.655,11.729,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.5,527.0,303.0,528.5,524.0,521.0,-0.0,5.339,0.0,15.977,1.378,0.378,-0.0,0.0,0.0,-0.001
9062007,1614,1.0,1.0,1.0,1.0,100.0,50.202,40.0,40.0,40.0,1.0,1.0,1377.045,375.878,0.005,11.401,0.0,80.0,55.0,1.4,2034.0,2107.828,2132.521,374.718,55.623,74.446,72.5,74.204,52.386,1.402,2.507,0.345,74.352,59.486,89.584,48.562,78.834,80.537,122.197,104.897,120.75,34.478,55.806,44.829,-10.852,110.0,110.0,71.938,73.313,56.219,56.688,0.0,44.313,72.0,70.0,1000.0,200.0,0.215,289.5,68.75,68.5,-0.026,72.313,71.0,56.5,57.25,0.0,53.031,72.0,70.0,1000.0,200.0,0.351,649.5,76.5,76.063,0.0,72.0,72.563,56.25,56.594,0.0,41.656,72.0,70.0,1000.0,200.0,0.219,510.25,76.625,76.063,0.0,72.0,70.313,55.844,56.625,0.0,51.0,72.0,70.0,1000.0,200.0,0.28,581.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.662,11.743,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.5,527.0,303.25,528.5,524.5,521.0,0.0,5.533,0.0,16.396,1.377,0.376,-0.001,0.0,0.0,-0.001
9062007,1615,1.0,1.0,1.0,1.0,100.0,50.31,40.0,40.0,40.0,1.0,1.0,1372.361,381.733,-0.005,11.298,0.0,80.0,55.0,1.4,2034.0,2112.217,2134.38,377.588,55.41,74.446,72.392,74.204,52.277,1.372,2.493,0.326,74.368,59.496,89.529,48.505,78.834,80.537,122.05,104.791,120.528,34.405,55.701,44.756,-10.867,110.0,110.0,71.938,73.688,56.219,56.594,0.0,44.719,72.0,70.0,1000.0,200.0,0.212,287.75,68.75,68.5,-0.026,72.313,70.875,56.5,57.063,0.0,53.375,72.0,70.0,1000.0,200.0,0.353,649.5,76.5,76.063,0.0,72.0,72.5,56.156,56.594,0.0,42.0,72.0,70.0,1000.0,200.0,0.216,508.25,76.625,76.188,0.0,72.063,70.375,55.531,56.531,0.0,50.469,72.0,70.0,1000.0,200.0,0.283,585.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.667,11.742,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,528.0,524.5,521.0,-0.0,5.491,0.0,16.249,1.372,0.382,-0.001,0.0,0.0,-0.001
9062007,1616,1.0,1.0,1.0,1.0,100.0,50.533,40.0,40.0,40.0,1.0,1.0,1381.729,378.22,-0.005,11.298,0.0,80.0,55.0,1.4,2030.25,2137.107,2145.538,394.809,55.303,74.446,72.392,74.204,52.277,1.379,2.525,0.326,74.445,59.538,89.668,48.449,78.834,80.43,121.829,104.578,120.528,34.478,55.491,44.902,-10.852,110.0,110.0,72.188,72.938,56.0,56.469,0.0,43.844,72.0,70.0,1000.0,200.0,0.227,298.25,68.75,68.5,-0.026,72.125,71.0,56.5,57.063,0.0,52.781,72.0,70.0,1000.0,200.0,0.348,644.5,76.563,75.938,0.0,72.063,72.5,56.156,56.594,0.0,42.281,72.0,70.0,1000.0,200.0,0.215,507.25,76.625,76.188,0.0,72.0,70.625,55.531,56.406,0.0,50.5,72.0,70.0,1000.0,200.0,0.29,590.0,75.25,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.672,11.74,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.0,527.5,527.0,303.25,528.5,524.5,521.0,-0.0,5.605,0.0,16.363,1.382,0.378,-0.001,0.0,0.0,-0.001
9062007,1617,1.0,1.0,1.0,1.0,100.0,50.837,40.0,40.0,40.0,1.0,1.0,1358.31,377.049,-0.005,11.298,0.0,80.0,55.0,1.4,2044.75,2099.055,2139.959,367.545,55.303,74.446,72.392,74.204,52.168,1.402,2.515,0.326,74.4,59.513,89.501,48.336,78.834,80.43,121.681,104.365,120.454,34.55,55.491,44.902,-10.852,110.0,110.0,72.188,73.313,56.219,56.469,0.0,44.75,72.0,70.0,1000.0,200.0,0.217,291.0,68.75,68.625,-0.026,72.188,70.563,56.438,57.063,0.0,53.656,72.0,70.0,1000.0,200.0,0.341,637.0,76.563,76.063,0.0,72.063,72.5,56.094,56.594,0.0,41.156,72.0,70.0,1000.0,200.0,0.218,511.0,76.625,76.188,0.0,72.063,70.125,55.531,56.406,0.0,51.188,72.0,70.0,1000.0,200.0,0.279,580.5,75.063,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.676,11.737,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.0,303.25,528.5,524.5,521.0,-0.0,5.585,0.0,16.25,1.358,0.377,-0.0,0.0,0.0,-0.002
9062007,1618,1.0,1.0,1.0,1.0,100.0,50.867,40.0,40.0,40.0,1.0,1.0,1384.071,377.049,-0.005,11.372,0.0,80.0,55.0,1.4,2029.5,2132.712,2139.959,381.892,55.196,74.446,72.392,74.204,52.059,1.379,2.507,0.319,74.473,59.566,89.668,48.336,78.672,80.537,121.534,104.365,120.38,34.55,55.386,44.829,-10.852,110.0,110.0,71.938,73.313,56.0,56.469,0.0,43.813,72.0,70.0,1000.0,200.0,0.227,298.25,68.75,68.5,-0.026,72.125,71.0,56.438,57.063,0.0,54.094,72.0,70.0,1000.0,200.0,0.346,642.5,76.563,76.063,0.0,72.0,72.813,56.094,56.5,0.0,41.5,72.0,70.0,1000.0,200.0,0.216,507.0,76.625,76.063,0.0,72.188,70.313,55.438,56.406,0.0,50.594,72.0,70.0,1000.0,200.0,0.289,589.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.688,11.747,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,527.5,527.0,303.25,529.5,524.5,521.0,-0.0,5.61,0.0,16.241,1.384,0.377,-0.001,0.0,0.0,-0.001
9062007,1619,1.0,1.0,1.0,1.0,100.0,51.081,40.0,40.0,40.0,1.0,1.0,1393.438,379.391,-0.005,11.342,0.0,80.0,55.0,1.4,2044.25,2138.573,2143.678,384.762,55.196,74.446,72.283,74.094,52.059,1.394,2.536,0.334,74.477,59.596,89.807,48.252,78.672,80.537,121.238,104.259,120.233,34.55,55.386,44.975,-10.852,110.0,110.0,71.938,73.438,56.0,56.469,0.0,44.75,72.0,70.0,1000.0,200.0,0.217,290.75,68.75,68.5,-0.026,72.188,71.0,56.313,56.938,0.0,54.188,72.0,70.0,1000.0,200.0,0.349,646.5,76.5,76.063,0.0,71.938,72.5,56.094,56.5,0.0,41.875,72.0,70.0,1000.0,200.0,0.217,509.0,76.625,76.188,0.0,72.188,70.125,55.438,56.406,0.0,50.625,72.0,70.0,1000.0,200.0,0.296,595.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.696,11.762,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.0,303.25,529.5,524.5,521.0,-0.0,5.675,0.0,16.428,1.393,0.379,-0.001,0.0,0.0,-0.001
9062007,1620,1.0,1.0,1.0,1.0,100.0,51.286,40.0,40.0,40.0,1.0,1.0,1374.703,380.562,-0.005,11.386,0.0,80.0,55.0,1.4,2033.25,2120.997,2136.24,386.198,55.196,74.446,72.392,74.313,52.059,1.379,2.518,0.337,74.477,59.579,89.612,48.167,78.672,80.537,121.238,104.152,120.159,34.623,55.281,45.048,-10.867,110.0,110.0,71.938,73.313,55.906,56.406,0.0,44.656,72.0,70.0,1000.0,200.0,0.214,288.75,68.75,68.5,-0.026,72.188,70.563,56.313,56.938,0.0,53.531,72.0,70.0,1000.0,200.0,0.352,647.0,76.563,76.063,0.0,72.0,72.5,56.094,56.5,0.0,42.063,72.0,70.0,1000.0,200.0,0.216,507.5,76.625,76.063,0.0,72.063,70.188,55.438,56.25,0.0,50.688,72.0,70.0,1000.0,200.0,0.285,586.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.684,11.752,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,527.0,303.0,528.5,524.0,521.0,-0.0,5.746,0.0,16.491,1.375,0.381,-0.001,0.0,0.0,-0.001
9062007,1621,1.0,1.0,1.0,1.0,100.0,51.472,40.0,40.0,40.0,1.0,1.0,1393.438,379.391,-0.005,11.313,0.0,80.0,55.0,1.4,2033.25,2162.039,2158.556,391.938,55.196,74.446,72.392,74.094,51.95,1.353,2.522,0.341,74.613,59.634,90.001,48.224,78.672,80.537,120.943,104.046,120.085,34.623,55.281,45.048,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,44.625,72.0,70.0,1000.0,200.0,0.213,290.75,68.75,68.5,-0.026,72.125,70.875,56.313,56.938,0.0,54.469,72.0,70.0,1000.0,200.0,0.358,655.0,76.563,76.063,0.0,72.063,72.563,56.094,56.375,0.0,41.844,72.0,70.0,1000.0,200.0,0.229,523.5,76.625,76.063,0.0,72.063,70.313,55.344,56.25,0.0,50.406,72.0,70.0,1000.0,200.0,0.293,592.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.686,11.754,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,528.0,527.0,303.0,529.5,524.0,521.0,-0.0,5.709,0.0,16.386,1.393,0.379,-0.001,0.0,0.0,-0.001
9062007,1622,1.0,1.0,1.0,1.0,100.0,51.656,40.0,40.0,40.0,1.0,1.0,1400.464,381.733,-0.005,11.386,0.0,80.0,55.0,1.4,2063.75,2151.768,2151.116,401.987,55.196,74.446,72.283,74.094,52.059,1.372,2.536,0.337,74.638,59.71,90.001,48.252,78.672,80.644,120.722,103.833,119.863,34.623,55.281,45.121,-10.852,110.0,110.0,71.938,73.313,56.0,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.228,298.75,68.75,68.5,-0.026,72.313,70.875,56.313,56.938,0.0,54.813,72.0,70.0,1000.0,200.0,0.346,644.0,76.5,76.063,0.0,72.25,72.5,56.094,56.5,0.0,42.156,72.0,70.0,1000.0,200.0,0.229,524.0,76.625,76.188,0.0,72.0,70.375,55.438,56.25,0.0,51.281,72.0,70.0,1000.0,200.0,0.294,593.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.678,11.745,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.0,303.25,529.0,524.0,521.0,-0.0,5.786,0.0,16.607,1.4,0.382,-0.001,0.0,0.0,-0.001
9062007,1623,1.0,1.0,1.0,1.0,100.0,51.853,40.0,40.0,40.0,1.0,1.0,1398.122,384.075,-0.005,11.357,0.0,80.0,55.0,1.4,2067.0,2144.436,2156.696,384.762,55.196,74.446,72.392,74.204,52.059,1.368,2.539,0.312,74.711,59.811,89.89,48.224,79.858,80.752,120.722,103.726,119.716,34.55,55.281,45.194,-10.852,110.0,110.0,72.188,73.375,55.906,56.406,0.0,44.625,72.0,70.0,1000.0,200.0,0.218,291.0,68.75,68.313,-0.026,72.313,71.063,56.313,56.938,0.0,54.406,72.0,70.0,1000.0,200.0,0.366,661.5,76.563,76.063,0.0,72.063,72.563,56.094,56.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.22,513.5,76.625,76.188,0.0,71.875,70.313,55.438,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.296,594.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.681,11.752,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,528.0,527.0,303.25,528.5,524.0,521.0,-0.0,5.831,0.0,16.795,1.398,0.384,-0.002,0.0,0.0,-0.001
9062007,1624,1.0,1.0,1.0,1.0,100.0,52.068,40.0,40.0,40.0,1.0,1.0,1433.251,387.588,-0.005,11.298,0.0,80.0,55.0,1.4,2052.0,2187.01,2175.296,400.552,55.196,74.446,72.392,74.204,52.059,1.36,2.554,0.323,74.887,59.785,90.029,48.111,79.858,80.966,120.28,103.726,119.642,34.623,55.176,45.194,-10.852,110.0,110.0,71.938,73.375,56.0,56.406,0.0,44.5,72.0,70.0,1000.0,200.0,0.213,290.75,68.938,68.5,-0.026,72.563,70.875,56.094,56.938,0.0,55.719,72.0,70.0,1000.0,200.0,0.378,677.0,76.5,75.938,0.0,72.25,72.563,56.0,56.375,0.0,42.813,72.0,70.0,1000.0,200.0,0.234,528.0,76.625,76.188,0.0,71.875,70.188,55.344,56.25,0.0,49.594,72.0,70.0,1000.0,200.0,0.29,588.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.658,11.727,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,527.5,527.0,303.0,528.0,524.0,521.0,-0.0,5.811,0.0,16.593,1.433,0.388,-0.002,0.0,0.0,-0.001
9062007,1625,1.0,1.0,1.0,1.0,100.0,52.318,40.0,40.0,40.0,1.0,1.0,1442.619,389.93,-0.005,11.327,0.0,80.0,55.0,1.4,2077.25,2185.54,2169.716,397.68,55.196,74.446,72.283,74.204,52.168,1.372,2.564,0.33,74.985,59.884,90.085,48.196,79.858,80.966,120.206,103.514,119.568,34.696,55.176,45.34,-10.852,110.0,110.0,72.188,73.188,56.0,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.227,298.5,68.75,68.5,-0.026,72.625,70.438,56.094,56.844,0.0,55.719,72.0,70.0,1000.0,200.0,0.385,677.5,76.5,76.063,0.0,72.063,72.563,56.0,56.344,0.0,42.125,72.0,70.0,1000.0,200.0,0.227,521.5,76.563,76.188,0.0,72.188,69.688,55.438,56.156,0.0,50.188,72.0,70.0,1000.0,200.0,0.289,589.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.665,11.726,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.0,303.25,529.0,524.5,521.0,-0.0,5.887,0.0,16.75,1.443,0.39,-0.001,0.0,0.0,-0.001
9062007,1626,1.0,1.0,1.0,1.0,100.0,52.515,40.0,40.0,40.0,1.0,1.0,1434.422,388.759,-0.005,11.416,0.0,80.0,55.0,1.4,2085.5,2185.54,2167.856,400.552,55.196,74.446,72.283,74.204,52.059,1.364,2.554,0.326,75.056,60.025,89.89,48.055,79.858,81.073,119.911,103.407,119.42,34.696,55.281,45.413,-10.852,110.0,110.0,71.938,73.75,55.906,56.406,0.0,44.844,72.0,70.0,1000.0,200.0,0.215,292.0,68.75,68.313,-0.026,72.625,70.688,56.313,56.844,0.0,57.344,72.0,70.0,1000.0,200.0,0.388,680.0,76.563,76.063,0.0,72.25,72.813,56.0,56.375,0.0,43.719,72.0,70.0,1000.0,200.0,0.229,523.0,76.563,76.188,0.0,72.25,70.125,55.344,56.25,0.0,50.25,72.0,70.0,1000.0,200.0,0.294,592.5,75.063,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.659,11.726,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,528.0,527.0,303.25,530.0,524.5,521.0,-0.0,5.943,0.0,16.997,1.434,0.389,-0.002,0.0,0.0,-0.002
