DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1627,1.0,1.0,1.0,1.0,100.0,52.712,40.0,40.0,40.0,1.0,1.0,1440.277,389.93,-0.005,11.283,0.0,80.0,55.0,1.4,2101.0,2188.48,2175.296,396.245,55.196,74.446,72.283,74.204,52.168,1.372,2.575,0.323,75.161,60.137,89.89,47.998,79.858,81.073,119.911,103.301,119.494,34.768,55.176,45.485,-10.852,110.0,110.0,71.938,73.188,55.906,56.406,0.0,44.563,72.0,70.0,1000.0,200.0,0.215,289.0,68.75,68.5,-0.026,72.313,70.563,56.313,56.844,0.0,56.094,72.0,70.0,1000.0,200.0,0.402,693.5,76.563,75.938,0.0,72.063,72.938,56.0,56.375,0.0,42.875,72.0,70.0,1000.0,200.0,0.228,522.5,76.625,76.188,0.0,72.25,70.188,55.438,56.25,0.0,50.281,72.0,70.0,1000.0,200.0,0.294,594.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.668,11.74,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,527.5,527.0,303.25,529.0,524.5,521.0,-0.0,5.925,0.0,16.799,1.44,0.39,-0.001,0.0,0.0,-0.001
9062007,1628,1.0,1.0,1.0,1.0,100.0,52.946,40.0,40.0,40.0,1.0,1.0,1443.789,386.417,-0.005,11.298,0.0,80.0,55.0,1.4,2101.0,2178.192,2173.436,394.809,55.196,74.553,72.392,74.204,52.168,1.372,2.568,0.33,75.187,60.146,89.807,47.942,79.644,81.073,119.616,103.088,119.273,34.768,55.071,45.558,-10.852,110.0,110.0,71.938,73.438,55.906,56.406,0.0,44.5,72.0,70.0,1000.0,200.0,0.215,292.0,68.938,68.5,-0.026,72.188,71.063,56.313,56.844,0.0,56.969,72.0,70.0,1000.0,200.0,0.381,677.5,76.563,76.063,0.0,72.0,72.813,56.0,56.375,0.0,42.281,72.0,70.0,1000.0,200.0,0.229,523.0,76.625,76.188,0.0,72.188,70.313,55.438,56.156,0.0,51.281,72.0,70.0,1000.0,200.0,0.297,595.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.663,11.735,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,527.0,303.25,530.0,524.5,521.0,-0.0,6.004,0.0,16.936,1.444,0.386,-0.002,0.0,0.0,-0.001
9062007,1629,1.0,1.0,1.0,1.0,100.0,53.161,40.0,40.0,40.0,1.0,1.0,1436.764,389.93,-0.005,11.342,0.0,80.0,55.0,1.4,2091.0,2182.601,2175.296,409.167,55.196,74.553,72.283,74.204,52.168,1.383,2.582,0.341,75.221,60.177,89.696,47.942,79.644,81.18,119.468,102.981,119.199,34.768,54.966,45.558,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,44.5,72.0,70.0,1000.0,200.0,0.216,290.0,68.75,68.313,-0.026,72.125,70.688,56.094,56.844,0.0,55.125,72.0,70.0,1000.0,200.0,0.399,693.0,76.5,76.063,0.0,72.063,72.5,56.0,56.375,0.0,42.219,72.0,70.0,1000.0,200.0,0.224,516.0,76.625,76.063,0.0,72.188,70.125,55.438,56.156,0.0,51.75,72.0,70.0,1000.0,200.0,0.296,596.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.667,11.735,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,530.0,524.5,521.0,-0.0,6.059,0.0,17.002,1.437,0.39,-0.002,0.0,0.0,-0.001
9062007,1630,1.0,1.0,1.0,1.0,100.0,53.376,40.0,40.0,40.0,1.0,1.0,1441.448,391.101,-0.005,11.342,0.0,80.0,55.0,1.4,2084.5,2192.892,2171.576,409.167,55.196,74.553,72.283,74.313,52.059,1.372,2.571,0.334,75.264,60.183,89.779,48.027,79.644,81.18,119.395,102.981,119.199,34.841,54.966,45.631,-10.852,110.0,110.0,71.938,73.438,55.813,56.406,0.0,45.094,72.0,70.0,1000.0,200.0,0.212,287.75,68.75,68.5,-0.026,72.188,70.688,56.094,56.844,0.0,56.281,72.0,70.0,1000.0,200.0,0.385,681.5,76.5,76.063,0.0,72.0,72.5,56.0,56.344,0.0,42.375,72.0,70.0,1000.0,200.0,0.232,525.0,76.625,76.063,0.0,72.063,70.0,55.344,56.25,0.0,51.031,72.0,70.0,1000.0,200.0,0.297,597.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.676,11.737,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,530.0,524.5,521.0,-0.0,6.081,0.0,17.002,1.441,0.391,-0.001,0.0,0.0,-0.001
9062007,1631,1.0,1.0,1.0,1.0,100.0,53.59,40.0,40.0,40.0,1.0,1.0,1436.764,395.785,-0.005,11.313,0.0,80.0,55.0,1.4,2099.0,2184.07,2171.576,404.859,55.196,74.553,72.283,74.204,52.059,1.383,2.55,0.337,75.259,60.215,89.807,48.139,79.644,81.18,119.247,102.875,119.125,34.914,54.966,45.704,-10.867,110.0,110.0,72.188,73.063,55.906,56.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.229,300.0,68.688,68.5,-0.026,72.188,70.563,56.094,56.844,0.0,56.719,72.0,70.0,1000.0,200.0,0.381,680.0,76.5,76.063,0.0,72.063,72.5,56.094,56.375,0.0,43.0,72.0,70.0,1000.0,200.0,0.224,517.5,76.625,76.063,0.0,72.063,70.188,55.438,56.156,0.0,51.313,72.0,70.0,1000.0,200.0,0.297,596.0,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.684,11.747,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,527.0,303.0,530.0,524.0,521.0,-0.0,6.088,0.0,16.958,1.437,0.396,-0.001,0.0,0.0,-0.001
9062007,1632,1.0,1.0,1.0,1.0,100.0,53.813,40.0,40.0,40.0,1.0,1.0,1463.696,393.443,-0.005,11.357,0.0,80.0,55.0,1.4,2095.75,2209.077,2179.017,417.784,55.196,74.446,72.175,74.204,52.059,1.364,2.578,0.323,75.382,60.271,89.835,47.998,79.644,81.18,119.026,102.662,119.051,34.914,54.966,45.777,-10.852,110.0,110.0,72.188,73.375,55.906,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.228,298.75,68.75,68.313,-0.026,72.188,70.688,56.094,56.781,0.0,56.563,72.0,70.0,1000.0,200.0,0.396,688.5,76.25,76.063,0.0,72.063,72.563,56.0,56.344,0.0,42.156,72.0,70.0,1000.0,200.0,0.235,528.5,76.625,76.188,0.0,71.875,70.0,55.438,56.156,0.0,51.906,72.0,70.0,1000.0,200.0,0.294,593.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.681,11.74,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.5,527.0,303.25,529.5,524.5,521.0,0.0,6.153,0.0,17.139,1.464,0.393,-0.002,0.0,0.0,-0.001
9062007,1633,1.0,1.0,1.0,1.0,100.0,54.01,40.0,40.0,40.0,1.0,1.0,1444.96,394.614,-0.005,11.357,0.0,80.0,55.0,1.4,2103.25,2194.362,2180.877,410.603,55.196,74.446,72.283,74.204,52.059,1.391,2.6,0.312,75.335,60.263,89.668,48.055,79.644,81.073,118.878,102.556,118.903,34.914,54.862,45.85,-10.852,110.0,110.0,71.938,73.188,55.906,56.313,0.0,44.906,72.0,70.0,1000.0,200.0,0.216,292.5,68.688,68.5,-0.026,72.188,70.563,56.094,56.844,0.0,56.969,72.0,70.0,1000.0,200.0,0.398,689.0,76.563,76.063,0.0,72.063,72.5,56.0,56.344,0.0,43.125,72.0,70.0,1000.0,200.0,0.228,525.0,76.625,76.063,0.0,72.0,70.188,55.344,56.156,0.0,50.0,72.0,70.0,1000.0,200.0,0.298,596.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.684,11.747,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,527.0,303.25,530.0,524.5,521.0,0.0,6.226,0.0,17.254,1.445,0.395,-0.001,0.0,0.0,-0.001
9062007,1634,1.0,1.0,1.0,1.0,100.0,54.233,40.0,40.0,40.0,1.0,1.0,1443.789,389.93,0.005,11.313,0.0,80.0,55.0,1.4,2112.0,2172.316,2171.576,390.503,55.196,74.446,72.175,74.204,52.059,1.41,2.582,0.334,75.382,60.307,89.584,48.111,80.0,81.073,118.657,102.449,118.83,34.914,54.862,45.85,-10.867,110.0,110.0,71.938,73.063,55.813,56.406,0.0,44.281,72.0,70.0,1000.0,200.0,0.218,291.25,68.75,68.313,-0.026,72.125,70.563,56.094,56.844,0.0,55.688,72.0,70.0,1000.0,200.0,0.401,688.0,76.5,76.063,0.0,72.063,72.5,56.0,56.375,0.0,43.656,72.0,70.0,1000.0,200.0,0.228,521.0,76.625,76.188,0.0,72.0,70.125,55.344,56.156,0.0,51.031,72.0,70.0,1000.0,200.0,0.285,586.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.678,11.737,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.0,530.0,524.5,521.0,-0.0,6.202,0.0,17.187,1.444,0.39,-0.002,0.0,0.0,-0.001
9062007,1635,1.0,1.0,1.0,1.0,100.0,54.108,40.0,40.0,40.0,1.0,1.0,1461.354,393.443,-0.005,11.283,0.0,80.0,55.0,1.4,2095.5,2203.19,2182.738,406.295,55.09,74.446,72.283,74.204,51.95,1.383,2.586,0.326,75.438,60.36,89.723,48.111,80.0,81.073,118.51,102.449,118.756,34.914,54.757,45.85,-10.852,110.0,110.0,72.188,73.313,55.906,56.313,0.0,45.031,72.0,70.0,1000.0,200.0,0.212,287.75,68.75,68.5,-0.026,72.125,70.438,56.094,56.781,0.0,55.969,72.0,70.0,1000.0,200.0,0.396,690.0,76.5,75.938,0.0,72.063,72.438,56.0,56.344,0.0,43.25,72.0,70.0,1000.0,200.0,0.24,537.5,76.625,76.063,0.0,72.063,70.188,55.344,56.156,0.0,50.375,72.0,70.0,1000.0,200.0,0.294,594.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.662,11.716,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,527.0,303.25,530.5,524.5,521.0,0.0,6.218,0.0,17.142,1.461,0.393,-0.001,0.0,0.0,-0.001
9062007,1636,1.0,1.0,1.0,1.0,100.0,54.206,40.0,40.0,40.0,1.0,1.0,1460.183,393.443,-0.005,11.342,0.0,80.0,55.0,1.4,2114.25,2195.833,2175.296,400.552,55.09,74.446,72.175,74.204,52.059,1.368,2.571,0.334,75.487,60.392,89.668,48.139,80.0,80.966,118.436,102.343,118.682,35.059,54.757,45.85,-10.867,110.0,110.0,71.938,73.375,55.906,56.313,0.0,43.781,72.0,70.0,1000.0,200.0,0.227,295.75,68.75,68.313,-0.026,72.125,70.375,56.0,56.781,0.0,55.75,72.0,70.0,1000.0,200.0,0.397,689.5,76.5,76.063,0.0,72.063,72.438,55.875,56.344,0.0,43.469,72.0,70.0,1000.0,200.0,0.228,525.5,76.625,76.188,0.0,72.188,70.125,55.344,56.156,0.0,51.781,72.0,70.0,1000.0,200.0,0.297,596.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.684,11.735,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,530.5,524.5,521.0,0.0,6.213,0.0,17.002,1.46,0.393,-0.002,0.0,0.0,-0.001
9062007,1637,1.0,1.0,1.0,1.0,100.0,54.312,40.0,40.0,40.0,1.0,1.0,1437.935,392.272,-0.005,11.357,0.0,80.0,55.0,1.4,2108.75,2176.723,2180.877,400.552,55.09,74.446,72.175,74.204,51.95,1.402,2.6,0.348,75.5,60.427,89.751,48.139,80.0,81.073,117.993,102.236,118.387,34.914,54.757,45.777,-10.852,110.0,110.0,71.938,73.063,55.906,56.406,0.0,44.781,72.0,70.0,1000.0,200.0,0.215,289.75,68.75,68.5,-0.026,72.125,70.563,56.0,56.781,0.0,56.313,72.0,70.0,1000.0,200.0,0.394,684.0,76.5,76.063,0.0,72.063,72.563,55.875,56.344,0.0,42.969,72.0,70.0,1000.0,200.0,0.229,523.0,76.625,76.188,0.0,72.063,70.0,55.281,56.031,0.0,50.906,72.0,70.0,1000.0,200.0,0.3,600.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.673,11.732,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,527.0,303.25,530.0,524.5,521.0,0.0,6.217,0.0,17.139,1.438,0.392,-0.001,0.0,0.0,-0.001
9062007,1638,1.0,1.0,1.0,1.0,100.0,54.402,40.0,40.0,40.0,1.0,1.0,1477.747,393.443,-0.005,11.298,0.0,80.0,55.0,1.4,2107.5,2222.333,2188.319,412.039,55.09,74.446,72.175,74.204,51.95,1.364,2.578,0.345,75.671,60.399,89.918,48.139,80.0,81.18,118.067,102.13,118.46,35.059,54.757,45.923,-10.867,110.0,110.0,71.938,73.313,55.813,56.063,0.0,44.125,72.0,70.0,1000.0,200.0,0.222,295.5,68.75,68.5,-0.026,72.125,70.875,56.094,56.781,0.0,56.375,72.0,70.0,1000.0,200.0,0.393,687.0,76.5,75.938,0.0,72.063,72.5,55.875,56.344,0.0,42.563,72.0,70.0,1000.0,200.0,0.236,532.5,76.625,76.188,0.0,72.0,69.813,55.281,56.156,0.0,51.313,72.0,70.0,1000.0,200.0,0.309,609.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.663,11.721,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,527.0,303.5,530.0,524.5,521.5,0.0,6.231,0.0,17.051,1.478,0.393,-0.001,0.0,0.0,-0.001
9062007,1639,1.0,1.0,1.0,1.0,100.0,54.502,40.0,40.0,40.0,1.0,1.0,1473.063,395.785,-0.005,11.357,0.0,80.0,55.0,1.4,2110.5,2197.304,2175.296,396.245,55.09,74.446,72.175,74.204,52.059,1.41,2.593,0.352,75.638,60.512,89.751,48.252,80.123,81.288,117.846,102.023,118.387,34.986,55.071,45.996,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,44.281,72.0,70.0,1000.0,200.0,0.219,291.75,68.75,68.5,-0.026,72.125,70.375,56.094,56.781,0.0,55.406,72.0,70.0,1000.0,200.0,0.403,695.5,76.563,76.063,0.0,72.0,72.5,55.875,56.344,0.0,42.906,72.0,70.0,1000.0,200.0,0.229,523.5,76.625,76.063,0.0,72.063,70.125,55.438,56.156,0.0,51.031,72.0,70.0,1000.0,200.0,0.296,595.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.643,11.712,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,527.5,527.0,303.25,530.5,524.5,521.0,0.0,6.226,0.0,17.37,1.473,0.396,-0.001,0.0,0.0,-0.001
9062007,1640,1.0,1.0,1.0,1.0,100.0,54.404,40.0,40.0,40.0,1.0,1.0,1473.063,396.956,-0.005,11.313,0.0,80.0,55.0,1.4,2110.5,2198.775,2188.319,410.603,54.983,74.446,72.066,74.204,51.841,1.383,2.582,0.345,75.661,60.502,89.612,48.167,80.123,81.18,117.698,101.917,118.313,35.059,54.652,45.996,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,44.938,72.0,70.0,1000.0,200.0,0.213,288.25,68.688,68.5,-0.026,72.125,70.563,56.0,56.781,0.0,56.813,72.0,70.0,1000.0,200.0,0.397,691.0,76.5,75.938,0.0,72.0,72.5,55.875,56.344,0.0,42.25,72.0,70.0,1000.0,200.0,0.24,533.5,76.625,76.063,0.0,71.688,70.125,55.344,56.156,0.0,50.844,72.0,70.0,1000.0,200.0,0.297,596.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.618,11.694,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,527.5,527.0,303.25,530.5,525.0,521.0,0.0,6.315,0.0,17.188,1.473,0.397,-0.001,0.0,0.0,-0.001
9062007,1641,1.0,1.0,1.0,1.0,100.0,54.452,40.0,40.0,40.0,1.0,1.0,1461.354,394.614,-0.005,11.268,0.0,80.0,55.0,1.4,2109.0,2188.48,2199.482,399.116,55.09,74.446,72.175,74.094,51.841,1.398,2.6,0.326,75.643,60.516,89.612,48.111,80.123,81.073,117.477,101.811,118.165,35.059,54.652,46.069,-10.867,110.0,110.0,71.875,73.375,55.813,56.313,0.0,44.781,72.0,70.0,1000.0,200.0,0.213,289.0,68.75,68.313,-0.026,72.188,70.375,56.0,56.781,0.0,55.406,72.0,70.0,1000.0,200.0,0.408,698.0,76.5,75.938,0.0,72.063,72.438,55.875,56.219,0.0,42.906,72.0,70.0,1000.0,200.0,0.231,524.0,76.563,76.188,0.0,71.875,69.813,55.281,56.031,0.0,50.656,72.0,70.0,1000.0,200.0,0.29,591.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.622,11.697,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,527.0,303.25,530.0,525.0,521.0,0.0,6.332,0.0,17.234,1.461,0.395,-0.002,0.0,0.0,-0.001
9062007,1642,1.0,1.0,1.0,1.0,100.0,54.435,40.0,40.0,40.0,1.0,1.0,1470.722,398.126,0.005,11.313,0.0,80.0,55.0,1.4,2105.75,2212.022,2188.319,416.347,54.983,74.446,72.175,74.094,51.841,1.368,2.571,0.29,75.686,60.521,89.779,48.055,80.123,81.073,117.256,101.704,118.091,34.986,54.547,45.996,-10.852,110.0,110.0,71.938,73.063,55.688,56.313,0.0,44.25,72.0,70.0,1000.0,200.0,0.22,294.75,68.688,68.5,-0.026,72.188,70.563,56.0,56.781,0.0,57.625,72.0,70.0,1000.0,200.0,0.399,695.0,76.5,76.063,0.0,72.063,72.563,55.875,56.344,0.0,42.438,72.0,70.0,1000.0,200.0,0.238,534.5,76.563,76.063,0.0,72.0,70.188,55.281,56.156,0.0,50.219,72.0,70.0,1000.0,200.0,0.296,595.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.623,11.702,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,527.5,527.0,303.5,530.0,524.5,521.0,-0.0,6.368,0.0,17.303,1.471,0.398,-0.001,0.0,0.0,-0.001
9062007,1643,1.0,1.0,1.0,1.0,100.0,54.7,40.0,40.0,40.0,1.0,1.0,1457.841,394.614,-0.005,11.313,0.0,80.0,55.0,1.4,2124.75,2185.54,2182.738,403.423,55.09,74.446,72.175,74.094,51.95,1.398,2.625,0.323,75.711,60.573,89.751,48.139,80.123,81.18,117.108,101.598,117.944,35.059,54.652,45.996,-10.852,110.0,110.0,71.938,73.188,55.813,56.063,0.0,44.438,72.0,70.0,1000.0,200.0,0.217,291.25,68.688,68.5,-0.026,72.313,70.688,56.0,56.781,0.0,56.969,72.0,70.0,1000.0,200.0,0.407,696.5,76.5,75.938,0.0,72.0,72.813,55.875,56.344,0.0,43.531,72.0,70.0,1000.0,200.0,0.228,522.0,76.625,76.063,0.0,72.0,69.813,55.281,56.031,0.0,50.156,72.0,70.0,1000.0,200.0,0.297,592.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.617,11.686,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.0,527.5,527.0,303.25,530.0,524.5,521.5,0.0,6.315,0.0,17.188,1.458,0.395,-0.001,0.0,0.0,-0.001
9062007,1644,1.0,1.0,1.0,1.0,100.0,54.757,40.0,40.0,40.0,1.0,1.0,1477.747,395.785,-0.005,11.268,0.0,80.0,55.0,1.4,2099.5,2220.859,2188.319,403.423,55.09,74.446,72.066,74.204,51.95,1.391,2.625,0.315,75.741,60.568,89.946,48.139,80.285,81.395,117.034,101.491,117.944,35.132,54.652,46.069,-10.867,110.0,110.0,71.938,73.063,55.906,56.313,0.0,45.094,72.0,70.0,1000.0,200.0,0.212,287.75,68.75,68.313,-0.026,72.188,70.688,56.0,56.781,0.0,58.0,72.0,70.0,1000.0,200.0,0.408,701.5,76.5,75.938,0.0,72.063,72.813,55.875,56.344,0.0,42.688,72.0,70.0,1000.0,200.0,0.239,533.5,76.625,76.063,0.0,72.063,70.125,55.344,56.031,0.0,50.281,72.0,70.0,1000.0,200.0,0.293,593.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.627,11.694,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,527.5,527.5,303.25,530.0,524.5,521.5,0.0,6.313,0.0,17.119,1.478,0.396,-0.002,0.0,0.0,-0.001
9062007,1645,1.0,1.0,1.0,1.0,100.0,54.826,40.0,40.0,40.0,1.0,1.0,1469.551,399.297,-0.005,11.224,0.0,80.0,55.0,1.4,2126.0,2209.077,2186.458,417.784,55.09,74.553,72.283,74.204,51.95,1.387,2.6,0.334,75.771,60.643,89.89,48.111,80.285,81.502,116.739,101.385,117.796,35.059,54.757,46.069,-10.852,110.0,110.0,71.938,73.375,55.906,56.313,0.0,44.125,72.0,70.0,1000.0,200.0,0.219,292.0,68.75,68.5,-0.026,72.313,70.563,56.0,56.688,0.0,57.844,72.0,70.0,1000.0,200.0,0.416,707.5,76.5,76.063,0.0,72.0,72.5,55.875,56.219,0.0,42.094,72.0,70.0,1000.0,200.0,0.233,528.5,76.625,76.063,0.0,72.0,70.0,55.344,56.156,0.0,50.438,72.0,70.0,1000.0,200.0,0.297,596.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.63,11.707,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.5,303.25,530.5,524.5,521.5,0.0,6.274,0.0,17.167,1.47,0.399,-0.001,0.0,0.0,-0.001
9062007,1646,1.0,1.0,1.0,1.0,100.0,54.932,40.0,40.0,40.0,1.0,1.0,1473.063,394.614,-0.005,11.268,0.0,80.0,55.0,1.4,2126.0,2209.077,2203.204,407.731,55.09,74.553,72.283,74.204,51.95,1.391,2.596,0.348,75.762,60.604,89.779,47.97,80.285,81.502,116.592,101.278,117.648,35.132,54.757,46.215,-10.867,110.0,110.0,71.938,73.375,55.813,56.313,0.0,45.031,72.0,70.0,1000.0,200.0,0.212,288.0,68.688,68.313,-0.026,72.188,70.875,56.0,56.688,0.0,58.25,72.0,70.0,1000.0,200.0,0.418,708.5,76.5,75.938,0.0,72.063,72.438,55.875,56.344,0.0,43.531,72.0,70.0,1000.0,200.0,0.231,525.5,76.625,76.063,0.0,72.0,69.688,55.344,56.156,0.0,49.719,72.0,70.0,1000.0,200.0,0.297,596.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.632,11.722,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,528.0,527.5,303.25,530.5,524.5,521.5,0.0,6.363,0.0,17.348,1.473,0.395,-0.001,0.0,0.0,-0.001
9062007,1647,1.0,1.0,1.0,1.0,100.0,55.005,40.0,40.0,40.0,1.0,1.0,1470.722,399.297,-0.005,11.342,0.0,80.0,55.0,1.4,2117.5,2207.605,2195.761,403.423,55.09,74.446,72.175,74.204,51.95,1.387,2.607,0.33,75.762,60.61,89.696,48.083,80.285,81.288,116.297,101.172,117.427,35.059,54.652,46.069,-10.852,110.0,110.0,71.938,73.188,55.906,56.313,0.0,44.25,72.0,70.0,1000.0,200.0,0.218,290.5,68.938,68.5,-0.026,72.188,71.0,55.906,56.781,0.0,57.125,72.0,70.0,1000.0,200.0,0.419,709.0,76.5,76.063,0.0,72.0,72.563,55.875,56.344,0.0,43.25,72.0,70.0,1000.0,200.0,0.231,525.5,76.625,76.188,0.0,72.063,69.688,55.281,56.031,0.0,50.25,72.0,70.0,1000.0,200.0,0.292,593.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.62,11.709,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.0,303.25,530.5,525.0,521.5,0.0,6.373,0.0,17.347,1.471,0.399,-0.002,0.0,0.0,-0.001
9062007,1648,1.0,1.0,1.0,1.0,100.0,55.101,40.0,40.0,40.0,1.0,1.0,1475.405,399.297,-0.005,11.342,0.0,80.0,55.0,1.4,2117.0,2210.55,2195.761,407.731,54.983,74.446,72.175,74.204,51.95,1.387,2.596,0.323,75.773,60.622,89.612,48.083,80.285,81.18,116.223,100.746,117.5,35.132,54.652,46.142,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,45.063,72.0,70.0,1000.0,200.0,0.212,287.0,68.75,68.5,-0.026,72.188,71.063,56.0,56.781,0.0,58.344,72.0,70.0,1000.0,200.0,0.415,705.5,76.5,75.938,0.0,71.938,72.313,55.875,56.344,0.0,43.344,72.0,70.0,1000.0,200.0,0.231,525.5,76.625,76.188,0.0,72.188,69.688,55.281,56.156,0.0,50.313,72.0,70.0,1000.0,200.0,0.298,597.5,75.125,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.626,11.705,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.0,303.25,530.5,524.5,521.5,0.0,6.397,0.0,17.347,1.475,0.399,-0.001,0.0,0.0,-0.001
9062007,1649,1.0,1.0,1.0,1.0,100.0,54.956,40.0,40.0,40.0,1.0,1.0,1484.773,396.956,-0.005,11.253,0.0,80.0,55.0,1.4,2112.75,2220.859,2197.622,419.22,55.09,74.446,72.175,74.204,51.841,1.375,2.618,0.326,75.826,60.653,89.696,48.139,79.43,81.18,116.076,100.959,117.353,35.132,54.547,46.142,-10.852,110.0,110.0,71.938,73.375,55.813,56.063,0.0,43.688,72.0,70.0,1000.0,200.0,0.226,295.5,68.75,68.5,-0.026,72.188,70.563,56.0,56.688,0.0,57.719,72.0,70.0,1000.0,200.0,0.422,715.0,76.5,75.938,0.0,72.0,72.5,56.0,56.344,0.0,42.844,72.0,70.0,1000.0,200.0,0.229,524.0,76.625,76.063,0.0,72.0,69.813,55.281,56.031,0.0,50.656,72.0,70.0,1000.0,200.0,0.296,595.0,75.063,75.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.634,11.718,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,528.0,527.0,303.25,530.5,525.0,521.5,0.0,6.381,0.0,17.211,1.485,0.397,-0.001,0.0,0.0,-0.002
9062007,1650,1.0,1.0,1.0,1.0,100.0,54.947,40.0,40.0,40.0,1.0,1.0,1473.063,399.297,-0.005,11.283,0.0,80.0,55.0,1.4,2124.25,2209.077,2182.738,410.603,54.983,74.446,72.175,74.094,51.841,1.391,2.607,0.341,75.8,60.64,89.557,48.055,79.43,81.18,115.781,100.959,117.131,35.059,54.547,46.069,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.213,288.5,68.75,68.313,-0.026,72.188,70.563,55.906,56.688,0.0,58.719,72.0,70.0,1000.0,200.0,0.413,703.5,76.5,75.938,0.0,71.938,72.438,55.875,56.344,0.0,42.188,72.0,70.0,1000.0,200.0,0.231,526.5,76.625,76.063,0.0,72.0,70.0,55.281,56.031,0.0,50.313,72.0,70.0,1000.0,200.0,0.298,598.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.635,11.709,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.5,303.25,531.0,525.0,521.5,0.0,6.374,0.0,17.257,1.473,0.399,-0.002,0.0,0.0,-0.001
9062007,1651,1.0,1.0,1.0,1.0,100.0,54.938,40.0,40.0,40.0,1.0,1.0,1495.312,398.126,-0.005,11.357,0.0,80.0,55.0,1.4,2115.0,2222.333,2197.622,422.093,54.983,74.231,71.958,73.984,51.841,1.375,2.593,0.33,75.849,60.677,89.696,48.167,79.43,81.073,115.707,100.64,117.205,35.204,54.547,46.142,-10.867,110.0,110.0,71.938,73.688,55.813,56.313,0.0,44.875,72.0,70.0,1000.0,200.0,0.21,289.25,68.75,68.313,-0.026,72.188,70.438,56.0,56.688,0.0,57.813,72.0,70.0,1000.0,200.0,0.43,718.5,76.5,75.938,0.0,72.0,72.5,55.875,56.219,0.0,42.875,72.0,70.0,1000.0,200.0,0.23,523.5,76.625,76.188,0.0,72.0,69.813,55.063,56.031,0.0,50.563,72.0,70.0,1000.0,200.0,0.297,596.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.661,11.722,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.0,303.25,530.5,525.0,521.5,0.0,6.422,0.0,17.256,1.495,0.398,-0.002,0.0,0.0,-0.001
9062007,1652,1.0,1.0,1.0,1.0,100.0,54.92,40.0,40.0,40.0,1.0,1.0,1484.773,400.468,-0.005,11.239,0.0,80.0,55.0,1.4,2127.5,2207.605,2188.319,413.475,54.983,74.339,72.175,74.094,51.841,1.379,2.589,0.315,75.842,60.675,89.64,48.196,79.43,80.966,116.371,100.64,117.131,35.204,54.547,46.142,-10.852,110.0,110.0,71.875,73.063,55.813,56.063,0.0,44.5,72.0,70.0,1000.0,200.0,0.215,289.25,68.75,68.313,-0.026,72.125,70.563,56.0,56.688,0.0,58.906,72.0,70.0,1000.0,200.0,0.419,715.0,76.5,75.938,0.0,71.938,72.813,55.875,56.344,0.0,42.563,72.0,70.0,1000.0,200.0,0.231,525.5,76.625,76.188,0.0,71.688,69.813,55.281,56.031,0.0,49.813,72.0,70.0,1000.0,200.0,0.298,597.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.667,11.73,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.25,530.5,524.5,521.5,0.0,6.355,0.0,17.076,1.485,0.4,-0.002,0.0,0.0,-0.001
9062007,1653,1.0,1.0,1.0,1.0,100.0,54.94,40.0,40.0,40.0,1.0,1.0,1457.841,394.614,-0.005,11.283,0.0,80.0,55.0,1.4,2119.0,2191.421,2182.738,406.295,55.09,74.339,72.066,74.094,51.841,1.429,2.603,0.33,75.793,60.683,89.529,48.083,79.43,80.966,115.854,100.533,116.762,35.132,54.547,46.142,-10.867,110.0,110.0,71.938,73.375,55.813,56.063,0.0,44.219,72.0,70.0,1000.0,200.0,0.215,290.5,68.75,68.313,-0.026,72.125,70.438,55.906,56.688,0.0,58.094,72.0,70.0,1000.0,200.0,0.428,715.0,76.5,75.938,0.0,71.938,72.438,55.688,56.219,0.0,42.625,72.0,70.0,1000.0,200.0,0.226,518.0,76.625,76.188,0.0,71.688,70.0,55.063,56.031,0.0,50.469,72.0,70.0,1000.0,200.0,0.276,575.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.67,11.724,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.25,530.0,525.0,521.5,0.0,6.398,0.0,17.256,1.458,0.395,-0.002,0.0,0.0,-0.001
9062007,1654,1.0,1.0,1.0,1.0,100.0,54.941,40.0,40.0,40.0,1.0,1.0,1460.183,394.614,-0.005,11.224,0.0,80.0,55.0,1.4,2110.0,2169.379,2180.877,401.987,54.983,74.339,72.175,74.094,51.841,1.425,2.625,0.348,75.827,60.662,89.584,47.998,79.326,80.966,115.559,100.533,116.688,35.204,54.442,46.069,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,44.375,72.0,70.0,1000.0,200.0,0.215,290.75,68.688,68.5,-0.026,72.125,70.563,55.906,56.688,0.0,59.031,72.0,70.0,1000.0,200.0,0.426,714.5,76.5,75.938,0.0,72.0,72.438,55.688,56.219,0.0,42.0,72.0,70.0,1000.0,200.0,0.229,522.0,76.625,76.063,0.0,71.688,70.125,55.281,56.031,0.0,50.5,72.0,70.0,1000.0,200.0,0.273,571.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.663,11.722,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.25,531.5,525.0,521.5,0.0,6.339,0.0,16.94,1.46,0.395,-0.001,0.0,0.0,-0.001
9062007,1655,1.0,1.0,1.0,1.0,100.0,54.923,40.0,40.0,40.0,1.0,1.0,1485.944,395.785,-0.005,11.268,0.0,80.0,55.0,1.4,2107.25,2198.775,2193.9,417.784,54.983,74.446,72.175,74.094,51.841,1.398,2.596,0.348,75.822,60.648,89.723,47.942,79.326,80.859,115.633,100.321,116.467,35.204,54.547,46.069,-10.867,110.0,110.0,71.875,73.438,55.688,56.313,0.0,44.406,72.0,70.0,1000.0,200.0,0.214,288.75,68.688,68.5,-0.026,72.188,70.563,55.906,56.688,0.0,58.969,72.0,70.0,1000.0,200.0,0.423,712.0,76.5,75.938,0.0,71.813,72.5,55.688,56.219,0.0,41.438,72.0,70.0,1000.0,200.0,0.229,527.0,76.625,76.188,0.0,71.875,70.125,55.281,56.031,0.0,49.813,72.0,70.0,1000.0,200.0,0.288,587.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.656,11.709,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.0,527.5,303.5,531.5,525.0,521.5,0.0,6.329,0.0,17.006,1.486,0.396,-0.001,0.0,0.0,-0.001
9062007,1656,1.0,1.0,1.0,1.0,100.0,54.904,40.0,40.0,40.0,1.0,1.0,1490.628,399.297,-0.005,11.298,0.0,80.0,55.0,1.4,2107.25,2214.967,2195.761,416.347,54.983,74.339,72.066,74.094,51.841,1.387,2.603,0.345,75.84,60.669,89.807,48.027,79.326,80.966,115.338,100.321,116.245,35.204,54.442,46.142,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,44.344,72.0,70.0,1000.0,200.0,0.213,288.5,68.75,68.313,-0.026,72.125,70.375,55.906,56.688,0.0,58.469,72.0,70.0,1000.0,200.0,0.439,721.5,76.5,76.063,0.0,71.938,72.438,55.688,56.219,0.0,41.938,72.0,70.0,1000.0,200.0,0.226,523.0,76.625,76.063,0.0,71.688,70.313,55.063,56.031,0.0,50.031,72.0,70.0,1000.0,200.0,0.29,588.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.661,11.707,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,528.0,527.5,303.25,531.0,525.0,521.5,0.0,6.424,0.0,17.166,1.491,0.399,-0.002,0.0,0.0,-0.001
9062007,1657,1.0,1.0,1.0,1.0,100.0,54.885,40.0,40.0,40.0,1.0,1.0,1466.038,395.785,-0.005,11.372,0.0,80.0,55.0,1.4,2121.0,2182.601,2184.598,399.116,54.983,74.339,72.175,74.094,51.841,1.44,2.621,0.33,75.766,60.622,89.64,47.998,79.326,80.966,115.412,100.214,116.245,35.204,54.547,46.142,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,44.844,72.0,70.0,1000.0,200.0,0.216,291.25,68.75,68.313,-0.026,72.125,70.375,55.906,56.469,0.0,58.469,72.0,70.0,1000.0,200.0,0.432,718.5,76.5,76.063,0.0,71.938,72.5,55.688,56.219,0.0,42.469,72.0,70.0,1000.0,200.0,0.223,516.5,76.625,76.188,0.0,71.875,70.188,55.281,56.031,0.0,50.875,72.0,70.0,1000.0,200.0,0.278,575.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.656,11.713,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,528.0,527.5,303.25,531.5,525.0,521.5,0.0,6.431,0.0,17.278,1.466,0.396,-0.002,0.0,0.0,-0.001
9062007,1658,1.0,1.0,1.0,1.0,100.0,54.614,40.0,40.0,40.0,1.0,1.0,1478.918,399.297,-0.005,11.283,0.0,80.0,55.0,1.4,2103.25,2192.892,2199.482,406.295,54.876,74.339,72.175,74.094,51.732,1.383,2.6,0.337,75.781,60.612,89.64,47.886,79.326,80.966,115.117,100.108,116.024,35.132,54.442,45.996,-10.852,110.0,110.0,71.938,73.688,55.688,56.063,0.0,44.688,72.0,70.0,1000.0,200.0,0.214,288.5,68.688,68.5,-0.026,72.188,70.563,55.906,56.469,0.0,58.5,72.0,70.0,1000.0,200.0,0.438,725.5,76.5,75.938,0.0,72.0,72.5,55.688,56.219,0.0,42.594,72.0,70.0,1000.0,200.0,0.22,517.0,76.625,76.063,0.0,71.875,70.125,55.063,55.906,0.0,49.875,72.0,70.0,1000.0,200.0,0.289,587.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.68,11.737,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.0,527.5,303.25,531.0,524.5,521.5,0.0,6.348,0.0,17.028,1.479,0.399,-0.001,0.0,0.0,-0.001
9062007,1659,1.0,1.0,1.0,1.0,100.0,54.79,40.0,40.0,40.0,1.0,1.0,1485.944,396.956,-0.005,11.298,0.0,80.0,55.0,1.4,2122.0,2206.133,2193.9,410.603,54.983,74.446,72.175,74.094,51.841,1.406,2.607,0.337,75.795,60.642,89.612,47.914,79.326,80.966,115.043,100.001,115.876,35.204,54.232,46.142,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.212,287.75,68.75,68.313,-0.026,72.188,70.563,55.906,56.688,0.0,58.063,72.0,70.0,1000.0,200.0,0.444,728.0,76.5,75.938,0.0,71.938,72.563,55.688,56.219,0.0,41.938,72.0,70.0,1000.0,200.0,0.229,526.0,76.625,76.188,0.0,71.688,70.0,55.063,56.031,0.0,50.5,72.0,70.0,1000.0,200.0,0.28,575.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.681,11.737,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,527.5,303.25,531.5,524.5,521.5,0.0,6.495,0.0,17.166,1.486,0.397,-0.002,0.0,0.0,-0.001
9062007,1700,1.0,1.0,1.0,1.0,100.0,54.52,40.0,40.0,40.0,1.0,1.0,1453.157,398.126,-0.005,11.342,0.0,80.0,55.0,1.4,2099.75,2185.54,2180.877,410.603,54.876,74.339,72.066,74.094,51.732,1.406,2.625,0.323,75.768,60.609,89.445,47.914,79.469,81.073,114.674,99.788,115.654,35.204,54.442,46.069,-10.852,110.0,110.0,71.938,73.375,55.688,56.0,0.0,44.313,72.0,70.0,1000.0,200.0,0.215,291.0,68.688,68.5,-0.026,72.188,70.438,55.906,56.469,0.0,58.344,72.0,70.0,1000.0,200.0,0.445,728.0,76.5,75.938,0.0,71.938,72.5,55.688,56.219,0.0,42.125,72.0,70.0,1000.0,200.0,0.223,517.0,76.625,76.188,0.0,71.875,70.0,55.063,55.906,0.0,49.469,72.0,70.0,1000.0,200.0,0.266,564.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.691,11.745,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.5,303.25,531.0,524.5,521.5,0.0,6.406,0.0,17.118,1.453,0.398,-0.001,0.0,0.0,-0.001
9062007,1701,1.0,1.0,1.0,1.0,100.0,54.374,40.0,40.0,40.0,1.0,1.0,1468.38,395.785,-0.005,11.253,0.0,80.0,55.0,1.4,2099.75,2187.01,2188.319,407.731,54.876,74.446,72.175,74.094,51.732,1.402,2.621,0.33,75.786,60.632,89.668,47.829,79.469,81.073,114.748,99.788,115.654,35.204,54.442,46.142,-10.867,110.0,110.0,71.875,73.063,55.688,56.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.215,290.0,68.688,68.5,-0.026,72.188,70.313,55.906,56.469,0.0,58.281,72.0,70.0,1000.0,200.0,0.445,729.5,76.5,75.938,0.0,71.938,72.813,55.688,56.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.218,510.75,76.563,76.188,0.0,72.0,70.188,55.063,56.031,0.0,49.563,72.0,70.0,1000.0,200.0,0.281,579.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.684,11.742,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.5,303.25,531.0,525.0,521.5,0.0,6.398,0.0,17.098,1.468,0.396,-0.001,0.0,0.0,-0.001
9062007,1702,1.0,1.0,1.0,1.0,100.0,54.268,40.0,40.0,40.0,1.0,1.0,1455.499,399.297,-0.005,11.283,0.0,80.0,55.0,1.4,2110.0,2182.601,2192.04,393.374,54.876,74.446,72.175,74.094,51.732,1.421,2.582,0.326,75.781,60.626,89.584,47.886,79.469,81.073,114.453,99.682,115.359,35.132,54.547,45.996,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,44.531,72.0,70.0,1000.0,200.0,0.214,289.75,68.688,68.5,-0.026,72.0,70.375,55.906,56.469,0.0,59.281,72.0,70.0,1000.0,200.0,0.429,719.0,76.5,75.938,0.0,72.0,72.563,55.688,56.219,0.0,42.844,72.0,70.0,1000.0,200.0,0.218,511.25,76.625,76.063,0.0,72.0,70.313,55.063,55.906,0.0,50.063,72.0,70.0,1000.0,200.0,0.286,584.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.681,11.742,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,527.0,303.25,531.5,524.5,521.5,0.0,6.314,0.0,17.028,1.455,0.399,-0.001,0.0,0.0,-0.001
9062007,1703,1.0,1.0,1.0,1.0,100.0,54.132,40.0,40.0,40.0,1.0,1.0,1464.867,395.785,-0.005,11.313,0.0,80.0,55.0,1.4,2101.25,2195.833,2188.319,406.295,54.876,74.446,72.175,74.094,51.732,1.41,2.603,0.334,75.778,60.622,89.557,47.745,79.469,81.073,114.306,99.576,115.285,35.132,54.442,45.996,-10.867,110.0,110.0,71.938,73.063,55.594,56.0,0.0,44.438,72.0,70.0,1000.0,200.0,0.219,295.25,68.688,68.313,-0.026,72.0,70.438,55.813,56.469,0.0,58.313,72.0,70.0,1000.0,200.0,0.426,715.0,76.5,75.938,0.0,71.938,72.5,55.688,56.219,0.0,41.875,72.0,70.0,1000.0,200.0,0.23,522.5,76.625,76.188,0.0,71.875,69.813,55.063,55.906,0.0,50.281,72.0,70.0,1000.0,200.0,0.276,575.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.668,11.735,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,528.0,527.5,303.25,532.0,524.5,521.5,0.0,6.365,0.0,17.073,1.465,0.396,-0.001,0.0,0.0,-0.001
9062007,1704,1.0,1.0,1.0,1.0,100.0,53.968,40.0,40.0,40.0,1.0,1.0,1467.209,394.614,0.005,11.268,0.0,80.0,55.0,1.4,2104.0,2148.835,2184.598,401.987,54.876,74.339,72.066,74.094,51.623,1.391,2.61,0.348,75.777,60.622,89.529,47.801,79.469,80.966,114.306,99.469,115.285,35.204,54.337,46.069,-10.852,110.0,110.0,71.875,73.063,55.594,56.0,0.0,44.094,72.0,70.0,1000.0,200.0,0.217,290.75,68.688,68.5,-0.027,72.0,70.313,55.906,56.375,0.0,58.094,72.0,70.0,1000.0,200.0,0.435,721.0,76.5,75.938,0.0,71.938,72.563,55.563,56.219,0.0,42.719,72.0,70.0,1000.0,200.0,0.218,511.0,76.625,76.063,0.0,72.0,70.0,55.063,55.906,0.0,50.469,72.0,70.0,1000.0,200.0,0.277,581.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.688,11.749,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,527.5,303.25,531.0,525.0,521.5,-0.0,6.399,0.0,17.006,1.467,0.395,-0.001,0.0,0.0,-0.001
9062007,1705,1.0,1.0,1.0,1.0,100.0,53.794,40.0,40.0,40.0,1.0,1.0,1476.576,393.443,-0.005,11.283,0.0,80.0,55.0,1.4,2106.5,2181.131,2180.877,400.552,54.876,74.339,72.175,74.094,51.623,1.41,2.607,0.352,75.777,60.621,89.584,47.773,79.138,80.752,114.158,99.363,115.137,35.204,54.337,45.996,-10.867,110.0,110.0,71.875,73.313,55.594,56.0,0.0,44.344,72.0,70.0,1000.0,200.0,0.214,289.25,68.5,68.5,-0.026,72.125,70.063,55.813,56.469,0.0,58.719,72.0,70.0,1000.0,200.0,0.438,722.5,76.5,75.938,0.0,71.813,72.5,55.563,56.0,0.0,41.844,72.0,70.0,1000.0,200.0,0.228,522.0,76.625,76.188,0.0,72.0,70.0,55.063,55.906,0.0,50.438,72.0,70.0,1000.0,200.0,0.276,574.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.706,11.767,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,528.0,527.0,303.25,531.5,524.5,521.5,0.0,6.364,0.0,16.914,1.477,0.393,0.0,0.0,0.0,-0.001
9062007,1706,1.0,1.0,1.0,1.0,100.0,53.395,40.0,40.0,40.0,1.0,1.0,1456.67,396.956,-0.005,11.253,0.0,80.0,55.0,1.4,2108.25,2187.01,2188.319,393.374,54.77,74.231,71.958,73.984,51.623,1.402,2.621,0.345,75.733,60.596,89.473,47.801,79.138,80.752,113.789,99.256,114.916,35.059,54.442,45.996,-10.852,110.0,110.0,71.938,73.063,55.406,56.0,0.0,43.75,72.0,70.0,1000.0,200.0,0.216,290.75,68.688,68.313,-0.026,71.75,70.063,55.813,56.375,0.0,57.844,72.0,70.0,1000.0,200.0,0.44,724.0,76.5,75.938,0.0,71.938,72.438,55.563,56.0,0.0,41.875,72.0,70.0,1000.0,200.0,0.216,510.5,76.625,76.063,0.0,72.0,69.688,55.063,55.906,0.0,50.813,72.0,70.0,1000.0,200.0,0.278,577.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.672,11.734,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,527.0,303.25,531.5,525.0,521.5,0.0,6.35,0.0,17.097,1.457,0.397,-0.001,0.0,0.0,-0.001
9062007,1707,1.0,1.0,1.0,1.0,100.0,53.242,40.0,40.0,40.0,1.0,1.0,1461.354,393.443,-0.005,11.239,0.0,80.0,55.0,1.4,2110.25,2184.07,2192.04,403.423,54.77,74.231,72.066,73.984,51.623,1.413,2.589,0.334,75.755,60.603,89.612,47.801,79.138,80.644,113.863,99.15,114.916,35.132,54.442,45.996,-10.867,110.0,110.0,71.938,73.438,55.688,56.063,0.0,44.125,72.0,70.0,1000.0,200.0,0.214,289.25,68.75,68.313,-0.026,71.938,70.063,55.813,56.375,0.0,59.25,72.0,70.0,1000.0,200.0,0.417,706.0,76.5,75.938,0.0,72.0,72.188,55.563,56.0,0.0,41.031,72.0,70.0,1000.0,200.0,0.223,517.0,76.625,76.063,0.0,72.063,69.688,54.969,55.906,0.0,50.063,72.0,70.0,1000.0,200.0,0.291,588.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.705,11.759,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,527.0,303.25,532.0,525.0,521.5,0.0,6.323,0.0,16.961,1.461,0.393,-0.002,0.0,0.0,-0.001
9062007,1708,1.0,1.0,1.0,1.0,100.0,53.058,40.0,40.0,40.0,1.0,1.0,1471.892,394.614,-0.005,11.268,0.0,80.0,55.0,1.4,2101.5,2214.967,2186.458,413.475,54.77,74.231,71.958,73.984,51.623,1.383,2.607,0.33,75.771,60.622,89.723,47.801,79.138,80.537,113.789,99.043,114.842,35.132,54.442,45.996,-10.867,110.0,110.0,71.875,73.438,55.594,56.0,0.0,44.25,72.0,70.0,1000.0,200.0,0.212,288.5,68.75,68.313,-0.026,71.75,70.375,55.813,56.469,0.0,59.313,72.0,70.0,1000.0,200.0,0.419,708.5,76.5,75.938,0.0,71.938,72.313,55.563,56.0,0.0,41.531,72.0,70.0,1000.0,200.0,0.221,515.5,76.625,76.063,0.0,72.063,69.813,54.969,55.906,0.0,49.906,72.0,70.0,1000.0,200.0,0.291,588.5,74.938,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.688,11.737,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,528.0,527.0,303.25,531.5,525.0,521.5,0.0,6.339,0.0,17.005,1.472,0.395,-0.002,0.0,0.0,-0.002
9062007,1709,1.0,1.0,1.0,1.0,100.0,52.631,40.0,40.0,40.0,1.0,1.0,1453.157,392.272,-0.005,11.313,0.0,80.0,55.0,1.4,2101.5,2184.07,2175.296,396.245,54.663,74.231,72.066,73.984,51.515,1.429,2.6,0.345,75.732,60.61,89.529,47.829,79.138,80.43,113.494,99.15,114.547,35.059,54.547,45.923,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,43.656,72.0,70.0,1000.0,200.0,0.215,290.5,68.688,68.5,-0.026,71.938,70.563,55.813,56.375,0.0,58.969,72.0,70.0,1000.0,200.0,0.412,701.0,76.5,75.938,0.0,71.938,72.313,55.563,56.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.209,499.5,76.625,76.188,0.0,72.0,70.0,54.969,55.906,0.0,50.094,72.0,70.0,1000.0,200.0,0.29,587.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.706,11.751,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,527.0,303.25,531.5,525.0,521.5,0.0,6.307,0.0,17.073,1.453,0.392,-0.001,0.0,0.0,-0.001
9062007,1710,1.0,1.0,1.0,1.0,100.0,52.632,40.0,40.0,40.0,1.0,1.0,1473.063,396.956,-0.005,11.313,0.0,80.0,55.0,1.4,2077.0,2210.55,2201.343,406.295,54.77,74.124,71.958,73.984,51.515,1.372,2.6,0.33,75.785,60.583,89.668,47.801,79.009,80.43,113.347,98.937,114.399,35.132,54.442,45.85,-10.852,110.0,110.0,71.875,73.313,55.594,56.0,0.0,43.906,72.0,70.0,1000.0,200.0,0.211,287.75,68.688,68.313,-0.026,71.75,70.063,55.813,56.375,0.0,59.156,72.0,70.0,1000.0,200.0,0.42,710.5,76.5,75.938,0.0,71.813,72.438,55.563,56.0,0.0,40.844,72.0,70.0,1000.0,200.0,0.22,513.0,76.625,76.063,0.0,72.063,69.688,55.063,55.813,0.0,49.813,72.0,70.0,1000.0,200.0,0.291,591.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.703,11.747,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,528.0,527.0,303.25,532.5,525.0,521.5,0.0,6.279,0.0,16.843,1.473,0.397,-0.001,0.0,0.0,-0.001
9062007,1711,1.0,1.0,1.0,1.0,100.0,52.401,40.0,40.0,40.0,1.0,1.0,1459.012,393.443,-0.005,11.268,0.0,80.0,55.0,1.4,2105.75,2173.785,2180.877,397.68,54.77,74.231,71.958,73.874,51.515,1.433,2.6,0.337,75.737,60.58,89.473,47.886,79.009,80.43,113.199,98.618,114.473,35.132,54.652,45.996,-10.852,110.0,110.0,71.875,73.375,55.406,56.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.216,291.0,68.688,68.313,-0.026,71.938,69.813,55.719,56.375,0.0,59.313,72.0,70.0,1000.0,200.0,0.419,708.5,76.5,75.938,0.0,71.938,72.438,55.563,56.0,0.0,41.781,72.0,70.0,1000.0,200.0,0.208,499.25,76.625,76.188,0.0,72.063,69.688,54.969,55.813,0.0,50.906,72.0,70.0,1000.0,200.0,0.279,578.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.705,11.745,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,527.0,303.25,531.5,525.0,521.5,0.0,6.271,0.0,17.005,1.459,0.393,-0.001,0.0,0.0,-0.001
9062007,1712,1.0,1.0,1.0,1.0,100.0,52.128,40.0,40.0,40.0,1.0,1.0,1463.696,396.956,-0.005,11.268,0.0,80.0,55.0,1.4,2076.75,2195.833,2182.738,401.987,54.77,74.231,71.958,73.874,51.515,1.406,2.603,0.341,75.725,60.558,89.501,47.858,79.009,80.43,113.199,98.618,114.251,35.059,54.652,45.85,-10.852,110.0,110.0,71.938,73.313,55.406,55.906,0.0,43.156,72.0,70.0,1000.0,200.0,0.216,290.25,68.688,68.313,-0.026,71.938,70.313,55.719,56.375,0.0,59.875,72.0,70.0,1000.0,200.0,0.413,706.0,76.5,75.938,0.0,72.0,72.313,55.563,56.0,0.0,40.75,72.0,70.0,1000.0,200.0,0.213,508.0,76.625,76.188,0.0,71.875,70.125,54.906,55.813,0.0,50.313,72.0,70.0,1000.0,200.0,0.285,582.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.703,11.749,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.5,303.25,531.5,525.0,521.5,0.0,6.206,0.0,16.891,1.464,0.397,-0.001,0.0,0.0,-0.001
9062007,1713,1.0,1.0,1.0,1.0,100.0,51.857,40.0,40.0,40.0,1.0,1.0,1475.405,393.443,-0.005,11.372,0.0,80.0,55.0,1.4,2085.75,2200.247,2188.319,403.423,54.77,74.124,71.958,73.874,51.515,1.391,2.603,0.334,75.698,60.562,89.529,47.773,79.009,80.323,113.052,98.511,114.251,35.132,54.337,45.923,-10.852,110.0,110.0,71.938,73.75,55.594,55.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.215,289.5,68.688,68.313,-0.026,71.75,70.0,55.813,56.375,0.0,59.656,72.0,70.0,1000.0,200.0,0.418,705.5,76.5,75.938,0.0,72.0,72.188,55.563,56.0,0.0,41.0,72.0,70.0,1000.0,200.0,0.215,509.25,76.563,76.063,0.0,72.0,70.0,54.969,55.813,0.0,50.281,72.0,70.0,1000.0,200.0,0.282,585.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.698,11.76,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,526.5,303.25,532.5,524.5,521.5,0.0,6.39,0.0,17.047,1.475,0.393,-0.001,0.0,0.0,-0.001
9062007,1714,1.0,1.0,1.0,1.0,100.0,51.605,40.0,40.0,40.0,1.0,1.0,1485.944,398.126,-0.005,11.194,0.0,80.0,55.0,1.4,2084.0,2217.913,2190.18,397.68,54.77,74.124,71.958,73.874,51.515,1.375,2.614,0.345,75.701,60.561,89.612,47.801,79.009,80.43,112.83,98.405,113.956,35.059,54.337,45.85,-10.852,110.0,110.0,71.875,73.438,55.406,55.906,0.0,43.125,72.0,70.0,1000.0,200.0,0.213,288.25,68.688,68.313,-0.026,71.938,69.813,55.813,56.375,0.0,58.781,72.0,70.0,1000.0,200.0,0.425,711.5,76.5,75.938,0.0,72.0,72.188,55.563,56.0,0.0,41.719,72.0,70.0,1000.0,200.0,0.218,513.0,76.625,76.188,0.0,72.0,69.813,54.969,55.813,0.0,50.594,72.0,70.0,1000.0,200.0,0.28,582.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.697,11.76,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.5,303.25,532.0,524.5,521.5,0.0,6.266,0.0,16.78,1.486,0.398,-0.001,0.0,0.0,-0.001
9062007,1715,1.0,1.0,1.0,1.0,100.0,51.353,40.0,40.0,40.0,1.0,1.0,1471.892,396.956,-0.005,11.298,0.0,80.0,55.0,1.4,2084.0,2222.333,2201.343,400.552,54.77,74.124,71.958,73.874,51.623,1.402,2.618,0.337,75.709,60.569,89.696,47.886,79.099,80.43,112.683,98.511,113.882,35.059,54.442,45.85,-10.867,110.0,110.0,71.75,73.313,55.406,55.906,0.0,42.969,72.0,70.0,1000.0,200.0,0.213,288.25,68.688,68.5,-0.026,72.0,69.813,55.813,56.25,0.0,59.094,72.0,70.0,1000.0,200.0,0.426,714.5,76.5,75.938,0.0,71.938,72.313,55.5,56.0,0.0,40.906,72.0,70.0,1000.0,200.0,0.222,513.5,76.625,76.063,0.0,72.0,69.813,54.969,55.813,0.0,50.813,72.0,70.0,1000.0,200.0,0.277,580.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.681,11.751,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.5,303.25,533.0,525.0,521.5,0.0,6.29,0.0,16.936,1.472,0.397,-0.001,0.0,0.0,-0.001
9062007,1716,1.0,1.0,1.0,1.0,100.0,51.08,40.0,40.0,40.0,1.0,1.0,1473.063,395.785,-0.005,11.342,0.0,80.0,55.0,1.4,2100.75,2225.28,2179.017,410.603,54.77,74.124,71.958,73.874,51.515,1.394,2.582,0.326,75.71,60.574,89.64,47.829,79.099,80.43,112.535,98.192,113.882,35.059,54.337,45.923,-10.852,110.0,110.0,71.875,73.313,55.594,55.906,0.0,42.813,72.0,70.0,1000.0,200.0,0.213,288.5,68.688,68.313,-0.026,72.188,69.688,55.813,56.375,0.0,59.25,72.0,70.0,1000.0,200.0,0.432,718.5,76.5,75.938,0.0,71.938,72.5,55.5,56.0,0.0,41.656,72.0,70.0,1000.0,200.0,0.211,503.25,76.563,76.188,0.0,71.875,70.0,54.969,55.813,0.0,50.844,72.0,70.0,1000.0,200.0,0.283,585.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.705,11.768,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.5,303.25,532.0,524.5,521.5,0.0,6.392,0.0,17.117,1.473,0.396,-0.001,0.0,0.0,-0.001
9062007,1717,1.0,1.0,1.0,1.0,100.0,50.828,40.0,40.0,40.0,1.0,1.0,1463.696,393.443,-0.005,11.298,0.0,80.0,55.0,1.4,2098.5,2210.55,2182.738,389.068,54.77,74.124,71.958,73.874,51.623,1.402,2.596,0.341,75.712,60.572,89.64,47.858,79.099,80.43,112.388,98.086,113.587,34.986,54.337,45.85,-10.867,110.0,110.0,71.938,73.313,55.406,56.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.206,282.5,68.688,68.5,-0.026,72.188,70.063,55.813,56.375,0.0,60.063,72.0,70.0,1000.0,200.0,0.433,720.5,76.5,75.938,0.0,72.0,72.313,55.5,56.0,0.0,40.594,72.0,70.0,1000.0,200.0,0.217,510.0,76.625,76.063,0.0,72.0,70.125,54.969,55.906,0.0,49.969,72.0,70.0,1000.0,200.0,0.279,579.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.703,11.76,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,527.5,526.5,303.25,532.5,525.0,521.5,0.0,6.343,0.0,17.051,1.464,0.393,-0.001,0.0,0.0,-0.001
