DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1718,1.0,1.0,1.0,1.0,100.0,50.597,40.0,40.0,40.0,1.0,1.0,1473.063,400.468,-0.005,11.253,0.0,80.0,55.0,1.4,2097.75,2223.806,2193.9,396.245,54.77,74.231,71.958,73.874,51.623,1.402,2.6,0.326,75.712,60.57,89.751,47.773,79.099,80.537,112.314,98.192,113.513,34.986,54.337,45.85,-10.852,110.0,110.0,71.875,73.063,55.406,56.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.216,290.75,68.688,68.313,-0.026,72.125,70.063,55.813,56.375,0.0,58.75,72.0,70.0,1000.0,200.0,0.435,720.0,76.5,75.938,0.0,72.0,72.438,55.688,56.0,0.0,40.75,72.0,70.0,1000.0,200.0,0.214,506.25,76.625,76.063,0.0,72.0,69.5,54.969,55.813,0.0,50.219,72.0,70.0,1000.0,200.0,0.281,580.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.706,11.76,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,526.5,303.25,532.0,524.5,521.5,0.0,6.318,0.0,16.983,1.473,0.4,-0.001,0.0,0.0,-0.001
9062007,1719,1.0,1.0,1.0,1.0,100.0,50.345,40.0,40.0,40.0,1.0,1.0,1462.525,394.614,-0.005,11.342,0.0,80.0,55.0,1.4,2097.75,2204.662,2186.458,397.68,54.77,74.124,71.958,73.874,51.623,1.41,2.596,0.334,75.695,60.57,89.584,47.97,79.099,80.537,112.167,97.873,113.439,35.059,54.337,45.85,-10.852,110.0,110.0,71.875,72.75,55.594,55.906,0.0,43.875,72.0,70.0,1000.0,200.0,0.203,281.0,68.688,68.313,-0.026,72.0,70.313,55.813,56.375,0.0,59.781,72.0,70.0,1000.0,200.0,0.418,707.0,76.5,75.938,0.0,71.813,72.438,55.563,56.0,0.0,40.781,72.0,70.0,1000.0,200.0,0.216,509.5,76.625,76.063,0.0,72.063,69.688,54.969,55.813,0.0,50.531,72.0,70.0,1000.0,200.0,0.284,583.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.711,11.765,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,527.5,526.5,303.25,532.5,524.5,521.5,0.0,6.349,0.0,17.002,1.463,0.395,-0.001,0.0,0.0,-0.001
9062007,1720,1.0,1.0,1.0,1.0,100.0,50.082,40.0,40.0,40.0,1.0,1.0,1482.431,400.468,-0.005,11.313,0.0,80.0,55.0,1.4,2081.25,2235.6,2188.319,409.167,54.77,74.124,71.958,73.874,51.623,1.387,2.603,0.348,75.703,60.562,89.696,47.829,79.099,80.644,112.019,97.873,113.291,34.986,54.337,45.85,-10.867,110.0,110.0,71.938,73.063,55.594,56.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.214,289.75,68.75,68.313,-0.026,72.0,70.063,55.813,56.375,0.0,59.0,72.0,70.0,1000.0,200.0,0.426,713.5,76.5,75.938,0.0,71.938,72.313,55.563,55.938,0.0,40.406,72.0,70.0,1000.0,200.0,0.214,506.25,76.625,76.188,0.0,72.063,69.813,54.969,55.813,0.0,50.25,72.0,70.0,1000.0,200.0,0.286,587.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.706,11.755,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.5,303.25,532.5,525.0,521.5,0.0,6.351,0.0,17.074,1.482,0.4,-0.002,0.0,0.0,-0.001
9062007,1721,1.0,1.0,1.0,1.0,100.0,49.851,40.0,40.0,40.0,1.0,1.0,1469.551,400.468,-0.005,11.313,0.0,80.0,55.0,1.4,2100.75,2235.6,2184.598,413.475,54.77,74.124,71.958,73.874,51.623,1.391,2.61,0.345,75.73,60.584,89.723,47.914,79.722,80.644,111.945,97.66,113.218,34.986,54.337,45.85,-10.852,110.0,110.0,71.875,72.938,55.594,55.906,0.0,43.219,72.0,70.0,1000.0,200.0,0.212,285.5,68.688,68.313,-0.026,72.125,69.875,55.813,56.375,0.0,60.313,72.0,70.0,1000.0,200.0,0.428,715.5,76.5,75.938,0.0,71.938,72.313,55.5,56.0,0.0,40.313,72.0,70.0,1000.0,200.0,0.213,505.0,76.625,76.188,0.0,72.0,70.125,54.969,55.813,0.0,50.125,72.0,70.0,1000.0,200.0,0.295,595.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.716,11.757,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.5,526.5,303.25,532.5,525.0,521.5,0.0,6.351,0.0,17.074,1.47,0.4,-0.001,0.0,0.0,-0.001
9062007,1722,1.0,1.0,1.0,1.0,100.0,49.6,40.0,40.0,40.0,1.0,1.0,1443.789,392.272,-0.005,11.298,0.0,80.0,55.0,1.4,2102.0,2191.421,2169.716,389.068,54.77,74.124,71.958,73.874,51.623,1.41,2.607,0.334,75.628,60.473,89.445,47.801,79.722,80.644,111.872,97.873,113.144,34.986,54.337,45.85,-10.852,110.0,110.0,71.938,73.313,55.594,55.906,0.0,43.969,72.0,70.0,1000.0,200.0,0.203,281.25,68.75,68.313,-0.026,71.75,69.875,55.813,56.375,0.0,59.688,72.0,70.0,1000.0,200.0,0.438,722.0,76.25,75.875,0.0,71.938,72.438,55.563,56.0,0.0,40.938,72.0,70.0,1000.0,200.0,0.203,494.0,76.625,76.063,0.0,71.875,70.0,54.969,55.625,0.0,50.313,72.0,70.0,1000.0,200.0,0.281,581.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.729,11.773,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.5,303.25,532.5,524.5,521.5,0.0,6.343,0.0,17.051,1.444,0.392,-0.002,0.0,0.0,-0.001
9062007,1723,1.0,1.0,1.0,1.0,100.0,49.285,40.0,40.0,40.0,1.0,1.0,1456.67,393.443,-0.005,11.372,0.0,80.0,55.0,1.4,2085.25,2150.301,2169.716,399.116,54.77,74.124,71.958,73.874,51.515,1.421,2.596,0.352,75.673,60.538,89.584,47.801,79.722,80.537,111.724,97.447,113.144,35.059,54.337,45.85,-10.852,110.0,110.0,71.938,73.375,55.406,55.906,0.0,42.563,72.0,70.0,1000.0,200.0,0.217,289.75,68.688,68.5,-0.026,71.938,69.875,55.813,56.375,0.0,59.5,72.0,70.0,1000.0,200.0,0.424,710.5,76.25,75.938,0.0,72.0,72.5,55.563,56.0,0.0,40.688,72.0,70.0,1000.0,200.0,0.208,500.25,76.563,76.063,0.0,71.875,70.0,54.969,55.813,0.0,49.469,72.0,70.0,1000.0,200.0,0.282,581.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.732,11.775,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,528.0,526.5,303.5,533.0,525.0,521.5,0.0,6.366,0.0,17.047,1.457,0.393,-0.001,0.0,0.0,-0.001
9062007,1724,1.0,1.0,1.0,1.0,100.0,49.096,40.0,40.0,40.0,1.0,1.0,1469.551,396.956,-0.005,11.283,0.0,80.0,55.0,1.4,2077.75,2213.494,2192.04,396.245,54.77,74.124,71.849,73.874,51.515,1.41,2.582,0.348,75.652,60.51,89.612,47.801,79.722,80.644,111.577,97.341,113.07,34.986,54.232,45.85,-10.852,110.0,110.0,71.938,73.188,55.406,56.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.21,287.75,68.688,68.313,-0.026,72.0,69.813,55.813,56.25,0.0,58.688,72.0,70.0,1000.0,200.0,0.428,716.0,76.5,75.875,0.0,72.0,72.188,55.5,56.0,0.0,41.406,72.0,70.0,1000.0,200.0,0.208,499.25,76.563,76.063,0.0,71.875,70.0,54.906,55.813,0.0,49.094,72.0,70.0,1000.0,200.0,0.281,580.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.741,11.787,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,528.0,526.5,303.25,532.0,524.5,522.0,0.001,6.369,0.0,17.028,1.47,0.397,-0.001,0.0,0.0,-0.001
9062007,1725,1.0,1.0,1.0,1.0,100.0,48.562,40.0,40.0,40.0,1.0,1.0,1457.841,395.785,-0.005,11.298,0.0,80.0,55.0,1.4,2084.5,2195.833,2177.157,391.938,54.663,74.124,71.849,73.874,51.515,1.429,2.632,0.323,75.623,60.523,89.612,47.858,79.722,80.644,111.429,97.234,112.775,34.986,54.232,45.85,-10.852,110.0,110.0,71.938,73.313,55.594,55.906,0.0,43.469,72.0,70.0,1000.0,200.0,0.21,284.25,68.75,68.313,-0.026,71.938,69.5,55.719,56.25,0.0,58.813,72.0,70.0,1000.0,200.0,0.431,719.5,76.25,75.938,0.0,71.938,72.438,55.5,56.0,0.0,41.344,72.0,70.0,1000.0,200.0,0.21,502.5,76.625,76.063,0.0,72.063,69.688,54.969,55.625,0.0,50.188,72.0,70.0,1000.0,200.0,0.272,568.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.738,11.778,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,527.5,526.0,303.25,532.5,525.0,521.5,0.0,6.378,0.0,17.051,1.458,0.396,-0.002,0.0,0.0,-0.001
9062007,1726,1.0,1.0,1.0,1.0,100.0,48.203,40.0,40.0,40.0,1.0,1.0,1455.499,396.956,-0.005,11.342,0.0,80.0,55.0,1.4,2084.5,2203.19,2179.017,394.809,54.663,74.124,71.849,73.874,51.515,1.402,2.607,0.334,75.637,60.504,89.668,47.886,79.631,80.644,111.355,97.234,112.848,34.986,54.232,45.85,-10.852,110.0,110.0,71.938,73.688,55.406,55.906,0.0,42.938,72.0,70.0,1000.0,200.0,0.213,289.5,68.688,68.313,-0.026,71.75,69.688,55.719,56.375,0.0,59.5,72.0,70.0,1000.0,200.0,0.418,707.0,76.5,75.938,0.0,71.813,72.313,55.5,55.938,0.0,40.563,72.0,70.0,1000.0,200.0,0.21,502.5,76.625,76.063,0.0,72.063,69.625,54.906,55.625,0.0,49.125,72.0,70.0,1000.0,200.0,0.283,583.0,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.716,11.755,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,526.0,303.25,532.5,524.5,522.0,0.001,6.402,0.0,17.117,1.455,0.397,-0.001,0.0,0.0,-0.001
9062007,1727,1.0,1.0,1.0,1.0,100.0,47.835,40.0,40.0,40.0,1.0,1.0,1463.696,394.614,-0.005,11.357,0.0,80.0,55.0,1.4,2079.5,2204.662,2179.017,403.423,54.663,74.124,71.849,73.764,51.515,1.421,2.614,0.334,75.629,60.51,89.668,47.914,79.631,80.644,111.282,97.128,112.775,34.986,54.232,45.85,-10.852,110.0,110.0,71.938,73.375,55.406,55.906,0.0,43.844,72.0,70.0,1000.0,200.0,0.205,282.25,68.688,68.188,-0.026,71.938,69.813,55.719,56.25,0.0,58.969,72.0,70.0,1000.0,200.0,0.424,710.0,76.5,75.938,0.0,71.938,72.063,55.5,56.0,0.0,40.531,72.0,70.0,1000.0,200.0,0.209,501.0,76.625,76.063,0.0,72.188,69.813,54.906,55.813,0.0,50.563,72.0,70.0,1000.0,200.0,0.285,584.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.721,11.757,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.5,526.5,303.25,532.5,524.5,522.0,0.001,6.411,0.0,17.14,1.464,0.395,-0.002,0.0,0.0,-0.001
9062007,1728,1.0,1.0,1.0,1.0,100.0,47.466,40.0,40.0,40.0,1.0,1.0,1471.892,395.785,-0.005,11.357,0.0,80.0,55.0,1.4,2078.0,2217.913,2175.296,394.809,54.663,74.017,71.741,73.764,51.515,1.402,2.596,0.319,75.622,60.495,89.779,47.942,79.631,80.644,111.134,97.021,112.701,34.986,54.232,45.777,-10.852,110.0,110.0,71.875,73.063,55.406,55.906,0.0,42.625,72.0,70.0,1000.0,200.0,0.216,291.0,68.75,68.313,-0.026,71.938,69.5,55.719,56.25,0.0,59.938,72.0,70.0,1000.0,200.0,0.412,704.5,76.25,75.938,0.0,71.938,72.438,55.563,55.938,0.0,40.344,72.0,70.0,1000.0,200.0,0.209,500.0,76.625,76.063,0.0,72.25,69.688,54.969,55.625,0.0,50.125,72.0,70.0,1000.0,200.0,0.296,595.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.722,11.765,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,528.0,526.5,303.25,532.5,525.0,522.0,0.001,6.368,0.0,17.025,1.472,0.396,-0.002,0.0,0.0,-0.001
9062007,1729,1.0,1.0,1.0,1.0,100.0,47.136,40.0,40.0,40.0,1.0,1.0,1464.867,395.785,-0.005,11.327,0.0,80.0,55.0,1.4,2097.75,2207.605,2184.598,403.423,54.663,74.017,71.741,73.764,51.515,1.413,2.6,0.345,75.622,60.498,89.751,47.97,79.631,80.537,110.987,96.915,112.553,34.914,54.232,45.777,-10.867,110.0,110.0,71.938,73.188,55.406,55.906,0.0,43.813,72.0,70.0,1000.0,200.0,0.202,280.5,68.688,68.313,-0.026,71.938,69.688,55.813,56.25,0.0,59.469,72.0,70.0,1000.0,200.0,0.417,705.0,76.5,75.938,0.0,71.813,72.313,55.5,55.938,0.0,40.906,72.0,70.0,1000.0,200.0,0.208,500.0,76.625,76.063,0.0,72.188,69.813,54.969,55.813,0.0,49.844,72.0,70.0,1000.0,200.0,0.3,599.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.721,11.759,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,528.0,526.0,303.25,533.0,524.5,522.0,0.001,6.369,0.0,17.094,1.465,0.396,-0.001,0.0,0.0,-0.001
9062007,1730,1.0,1.0,1.0,1.0,100.0,47.079,40.0,40.0,40.0,1.0,1.0,1473.063,396.956,-0.005,11.327,0.0,80.0,55.0,1.4,2085.75,2212.022,2179.017,406.295,54.77,74.017,71.741,73.764,51.515,1.398,2.6,0.323,75.619,60.494,89.612,48.027,79.631,80.43,110.692,96.808,112.332,34.914,54.337,45.704,-10.852,110.0,110.0,71.938,73.313,55.406,55.906,0.0,42.563,72.0,70.0,1000.0,200.0,0.217,291.0,68.688,68.313,-0.026,72.125,69.813,55.719,56.25,0.0,59.719,72.0,70.0,1000.0,200.0,0.411,706.0,76.5,75.938,0.0,71.938,72.313,55.5,55.938,0.0,40.156,72.0,70.0,1000.0,200.0,0.208,498.75,76.625,76.063,0.0,72.25,69.813,54.906,55.813,0.0,50.688,72.0,70.0,1000.0,200.0,0.291,592.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.717,11.752,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.0,303.25,533.0,525.0,522.0,0.001,6.292,0.0,16.979,1.473,0.397,-0.001,0.0,0.0,-0.001
9062007,1731,1.0,1.0,1.0,1.0,100.0,46.516,40.0,40.0,40.0,1.0,1.0,1471.892,395.785,-0.005,11.357,0.0,80.0,55.0,1.4,2091.75,2223.806,2186.458,406.295,54.663,74.017,71.741,73.764,51.515,1.387,2.596,0.352,75.621,60.496,89.751,47.998,79.521,80.43,110.692,96.702,112.405,34.914,54.337,45.777,-10.852,110.0,110.0,71.875,73.375,55.406,56.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.207,285.75,68.688,68.313,-0.026,72.125,69.875,55.719,56.25,0.0,58.5,72.0,70.0,1000.0,200.0,0.429,717.0,76.5,75.875,0.0,72.0,72.438,55.5,55.938,0.0,39.938,72.0,70.0,1000.0,200.0,0.207,498.75,76.625,76.063,0.0,72.188,69.625,54.969,55.625,0.0,50.969,72.0,70.0,1000.0,200.0,0.297,597.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.714,11.747,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,527.5,526.5,303.25,533.0,524.5,522.0,0.001,6.352,0.0,17.139,1.472,0.396,-0.001,0.0,0.0,-0.001
9062007,1732,1.0,1.0,1.0,1.0,100.0,46.196,40.0,40.0,40.0,1.0,1.0,1470.722,395.785,-0.005,11.298,0.0,80.0,55.0,1.4,2095.25,2228.228,2186.458,406.295,54.663,74.017,71.741,73.764,51.623,1.398,2.603,0.326,75.62,60.496,89.835,48.027,79.521,80.537,110.47,96.595,112.258,34.914,54.337,45.704,-10.867,110.0,110.0,71.875,73.875,55.406,55.906,0.0,43.781,72.0,70.0,1000.0,200.0,0.204,281.25,68.688,68.313,-0.026,72.125,70.063,55.813,56.25,0.0,59.344,72.0,70.0,1000.0,200.0,0.43,719.0,76.25,75.938,0.0,72.0,72.188,55.5,55.938,0.0,41.094,72.0,70.0,1000.0,200.0,0.208,498.5,76.625,76.063,0.0,72.188,69.5,54.969,55.625,0.0,51.219,72.0,70.0,1000.0,200.0,0.299,598.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.711,11.747,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.5,303.25,532.5,524.5,522.0,0.001,6.276,0.0,16.935,1.471,0.396,-0.001,0.0,0.0,-0.001
9062007,1733,1.0,1.0,1.0,1.0,100.0,46.168,40.0,40.0,40.0,1.0,1.0,1461.354,398.126,-0.005,11.298,0.0,80.0,55.0,1.4,2098.0,2238.549,2179.017,400.552,54.77,74.017,71.741,73.984,51.732,1.372,2.578,0.326,75.644,60.497,89.918,48.027,79.521,80.644,110.47,96.489,112.184,34.986,54.442,45.777,-10.867,110.0,110.0,71.875,72.938,55.406,55.906,0.0,42.875,72.0,70.0,1000.0,200.0,0.214,289.0,68.5,68.313,-0.026,72.188,70.063,55.719,56.25,0.0,59.094,72.0,70.0,1000.0,200.0,0.439,728.5,76.25,75.938,0.0,72.0,72.188,55.5,55.938,0.0,40.969,72.0,70.0,1000.0,200.0,0.208,496.75,76.625,76.063,0.0,72.188,69.625,54.969,55.813,0.0,52.063,72.0,70.0,1000.0,200.0,0.297,599.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.709,11.747,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.0,303.25,532.5,524.5,522.0,0.001,6.266,0.0,16.936,1.461,0.398,-0.001,0.0,0.0,-0.001
9062007,1734,1.0,1.0,1.0,1.0,100.0,45.926,40.0,40.0,40.0,1.0,1.0,1454.328,395.785,-0.005,11.327,0.0,80.0,55.0,1.4,2114.25,2179.661,2188.319,401.987,54.77,74.017,71.741,73.764,51.732,1.402,2.6,0.341,75.675,60.541,89.751,47.97,79.521,80.644,110.175,96.595,112.036,34.914,54.442,45.777,-10.852,110.0,110.0,71.938,73.375,55.594,55.906,0.0,43.719,72.0,70.0,1000.0,200.0,0.203,280.75,68.688,68.313,-0.026,72.313,70.313,55.719,56.25,0.0,60.188,72.0,70.0,1000.0,200.0,0.445,728.0,76.25,75.875,0.0,72.0,72.438,55.563,56.0,0.0,40.469,72.0,70.0,1000.0,200.0,0.209,500.75,76.625,76.063,0.0,72.063,69.5,54.969,55.813,0.0,51.156,72.0,70.0,1000.0,200.0,0.295,595.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.722,11.762,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,528.0,526.0,303.25,532.5,524.5,522.0,0.001,6.301,0.0,17.094,1.454,0.396,-0.001,0.0,0.0,-0.001
9062007,1735,1.0,1.0,1.0,1.0,100.0,45.674,40.0,40.0,40.0,1.0,1.0,1477.747,396.956,-0.005,11.357,0.0,80.0,55.0,1.4,2115.5,2203.19,2188.319,413.475,54.77,74.124,71.741,73.764,51.623,1.379,2.618,0.345,75.713,60.568,89.862,48.027,79.521,80.752,110.101,96.276,111.962,34.914,54.757,45.704,-10.867,110.0,110.0,71.938,73.375,55.594,55.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.214,289.75,68.688,68.313,-0.026,72.563,70.313,55.813,56.375,0.0,61.313,72.0,70.0,1000.0,200.0,0.456,737.5,76.25,75.875,0.0,71.938,72.5,55.563,56.0,0.0,41.125,72.0,70.0,1000.0,200.0,0.205,496.25,76.625,76.063,0.0,72.063,69.688,54.969,55.813,0.0,50.969,72.0,70.0,1000.0,200.0,0.297,597.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.734,11.768,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,527.5,526.5,303.25,532.5,524.5,522.0,0.001,6.176,0.0,17.024,1.478,0.397,-0.001,0.0,0.0,-0.001
9062007,1736,1.0,1.0,1.0,1.0,100.0,45.654,40.0,40.0,40.0,1.0,1.0,1474.234,396.956,-0.005,11.342,0.0,80.0,55.0,1.4,2115.5,2204.662,2193.9,407.731,54.876,74.124,71.849,73.764,51.732,1.383,2.6,0.356,75.719,60.579,89.974,47.998,79.696,80.752,109.954,96.17,111.888,34.914,54.547,45.631,-10.867,110.0,110.0,71.938,73.188,55.594,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.199,281.5,68.688,68.313,-0.026,72.563,70.063,55.719,56.25,0.0,60.438,72.0,70.0,1000.0,200.0,0.471,751.0,76.25,75.938,0.0,72.0,72.438,55.563,56.0,0.0,41.125,72.0,70.0,1000.0,200.0,0.207,496.75,76.563,76.063,0.0,72.188,69.688,55.063,55.813,0.0,51.156,72.0,70.0,1000.0,200.0,0.297,596.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.734,11.768,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.0,303.25,532.0,524.5,522.0,0.001,6.191,0.0,16.886,1.474,0.397,-0.001,0.0,0.0,-0.001
9062007,1737,1.0,1.0,1.0,1.0,100.0,45.763,40.0,40.0,40.0,1.0,1.0,1478.918,398.126,-0.005,11.386,0.0,80.0,55.0,1.4,2126.5,2217.913,2199.482,413.475,54.983,74.124,71.849,73.764,51.841,1.364,2.61,0.312,75.77,60.592,89.946,48.027,79.696,80.859,109.954,96.17,111.815,34.914,54.652,45.704,-10.867,110.0,110.0,71.875,73.438,55.594,55.906,0.0,43.625,72.0,70.0,1000.0,200.0,0.207,282.0,68.688,68.313,-0.026,72.625,70.313,55.813,56.375,0.0,61.375,72.0,70.0,1000.0,200.0,0.47,750.5,76.25,75.875,0.0,72.063,72.5,55.688,56.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.206,496.5,76.625,76.063,0.0,72.25,69.625,55.063,55.906,0.0,51.313,72.0,70.0,1000.0,200.0,0.304,605.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.729,11.759,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,528.0,526.5,303.25,532.5,524.5,522.0,0.001,6.224,0.0,17.067,1.479,0.398,-0.001,0.0,0.0,-0.001
9062007,1738,1.0,1.0,1.0,1.0,100.0,45.704,40.0,40.0,40.0,1.0,1.0,1483.602,396.956,-0.005,11.253,0.0,80.0,55.0,1.4,2138.0,2222.333,2195.761,414.911,54.983,74.124,71.849,73.874,51.841,1.364,2.61,0.345,75.855,60.666,89.918,48.139,79.696,80.859,109.733,96.063,111.741,34.914,54.757,45.704,-10.852,110.0,110.0,71.875,73.313,55.688,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.212,288.75,68.688,68.313,-0.026,72.625,70.375,55.813,56.375,0.0,62.25,72.0,70.0,1000.0,200.0,0.473,752.0,76.188,75.875,0.0,72.0,72.5,55.688,56.0,0.0,41.844,72.0,70.0,1000.0,200.0,0.205,494.25,76.625,76.063,0.0,72.25,69.625,55.063,55.906,0.0,51.188,72.0,70.0,1000.0,200.0,0.307,608.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.719,11.752,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.0,526.0,303.25,532.5,524.5,522.0,0.001,6.119,0.0,16.868,1.484,0.397,-0.001,0.0,0.0,-0.001
9062007,1739,1.0,1.0,1.0,1.0,100.0,45.687,40.0,40.0,40.0,1.0,1.0,1501.166,402.81,-0.005,11.357,0.0,80.0,55.0,1.4,2144.5,2240.024,2208.786,416.347,54.983,74.124,71.849,73.874,51.95,1.356,2.607,0.334,76.095,60.866,90.001,48.139,79.696,80.859,109.585,96.063,111.667,34.914,54.757,45.777,-10.867,110.0,110.0,71.875,73.063,55.688,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.212,289.25,68.688,68.188,-0.026,72.625,70.313,55.813,56.375,0.0,62.156,72.0,70.0,1000.0,200.0,0.498,771.0,76.25,75.938,0.0,71.938,72.5,55.688,56.0,0.0,41.844,72.0,70.0,1000.0,200.0,0.202,490.25,76.563,76.063,0.0,72.25,69.5,55.281,55.906,0.0,51.469,72.0,70.0,1000.0,200.0,0.312,611.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.719,11.759,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,528.0,526.0,303.25,532.5,524.5,522.0,0.001,6.217,0.0,17.139,1.501,0.403,-0.002,0.0,0.0,-0.001
9062007,1740,1.0,1.0,1.0,1.0,100.0,45.958,40.0,40.0,40.0,1.0,1.0,1523.415,403.981,-0.005,11.253,0.0,80.0,55.0,1.4,2153.5,2260.69,2210.646,432.15,55.09,74.124,71.849,73.874,51.95,1.353,2.642,0.33,76.277,60.906,89.974,48.308,79.696,80.859,109.438,95.957,111.519,34.914,54.862,45.777,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,43.531,72.0,70.0,1000.0,200.0,0.204,283.75,68.688,68.313,-0.026,72.813,70.438,55.813,56.375,0.0,63.75,72.0,70.0,1000.0,200.0,0.495,771.0,76.25,75.875,0.0,72.0,72.5,55.688,56.219,0.0,41.563,72.0,70.0,1000.0,200.0,0.208,495.75,76.563,76.063,0.0,72.438,69.438,55.281,55.906,0.0,51.938,72.0,70.0,1000.0,200.0,0.323,623.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.719,11.767,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,528.0,526.0,303.25,532.0,524.5,522.0,0.001,6.128,0.0,16.982,1.523,0.404,-0.001,0.0,0.0,-0.001
9062007,1741,1.0,1.0,1.0,1.0,100.0,46.048,40.0,40.0,40.0,1.0,1.0,1538.637,408.665,-0.005,11.342,0.0,80.0,55.0,1.4,2177.25,2266.6,2216.229,424.966,55.09,74.124,71.849,73.874,52.059,1.36,2.65,0.348,76.401,61.113,89.974,48.28,79.734,80.859,109.364,95.744,111.445,34.914,54.757,45.85,-10.852,110.0,110.0,71.938,73.688,55.813,56.406,0.0,42.75,72.0,70.0,1000.0,200.0,0.212,288.5,68.688,68.188,-0.026,72.563,70.688,55.906,56.469,0.0,65.188,72.0,70.0,1000.0,200.0,0.513,782.5,76.25,75.875,0.0,71.938,72.813,55.875,56.219,0.0,41.844,72.0,70.0,1000.0,200.0,0.201,490.0,76.625,76.063,0.0,72.438,69.5,55.281,56.031,0.0,52.406,72.0,70.0,1000.0,200.0,0.325,625.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.73,11.778,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,528.0,526.0,303.25,532.5,524.5,522.0,0.001,6.251,0.0,17.231,1.539,0.409,-0.002,0.0,0.0,-0.001
9062007,1742,1.0,1.0,1.0,1.0,100.0,46.419,40.0,40.0,40.0,1.0,1.0,1538.637,406.323,-0.005,11.342,0.0,80.0,55.0,1.4,2185.25,2265.122,2219.951,426.402,55.196,74.124,71.849,73.874,52.168,1.356,2.642,0.304,76.518,61.187,89.89,48.421,79.734,80.859,109.216,95.638,111.298,34.986,54.862,45.85,-10.852,110.0,110.0,72.188,73.188,55.813,56.063,0.0,43.469,72.0,70.0,1000.0,200.0,0.205,281.5,68.5,68.313,-0.026,72.563,70.063,55.906,56.375,0.0,63.969,72.0,70.0,1000.0,200.0,0.509,780.5,76.25,75.875,0.0,72.0,72.438,55.875,56.344,0.0,40.563,72.0,70.0,1000.0,200.0,0.214,503.25,76.625,76.063,0.0,72.188,69.625,55.344,56.031,0.0,52.688,72.0,70.0,1000.0,200.0,0.315,616.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.749,11.79,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,528.0,526.5,303.5,532.0,524.5,522.0,0.001,6.199,0.0,17.117,1.539,0.406,-0.001,0.0,0.0,-0.001
9062007,1743,1.0,1.0,1.0,1.0,100.0,46.651,40.0,40.0,40.0,1.0,1.0,1551.517,409.836,-0.005,11.357,0.0,80.0,55.0,1.4,2175.75,2287.301,2229.256,435.024,55.196,74.124,71.849,73.874,52.168,1.341,2.621,0.341,76.692,61.198,89.974,48.421,79.734,80.859,109.069,95.531,111.224,34.986,54.862,45.85,-10.867,110.0,110.0,71.938,73.75,55.813,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.21,286.75,68.688,68.313,-0.026,72.563,70.438,55.906,56.469,0.0,64.438,72.0,70.0,1000.0,200.0,0.517,790.0,76.25,75.875,0.0,72.063,72.5,56.0,56.344,0.0,40.75,72.0,70.0,1000.0,200.0,0.21,503.25,76.625,75.938,0.0,72.188,69.5,55.344,56.031,0.0,51.625,72.0,70.0,1000.0,200.0,0.32,620.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.746,11.789,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,528.0,526.0,303.25,532.5,524.5,522.0,0.001,6.208,0.0,17.14,1.552,0.41,-0.001,0.0,0.0,-0.001
9062007,1744,1.0,1.0,1.0,1.0,100.0,46.858,40.0,40.0,40.0,1.0,1.0,1560.885,413.349,-0.005,11.386,0.0,80.0,55.0,1.4,2197.5,2299.143,2231.118,433.587,55.196,74.124,71.849,73.874,52.277,1.353,2.671,0.341,76.787,61.394,89.946,48.421,79.734,80.859,108.995,95.531,111.15,34.986,54.862,45.923,-10.867,110.0,110.0,71.938,73.188,55.906,56.406,0.0,42.906,72.0,70.0,1000.0,200.0,0.212,288.0,68.688,68.313,-0.026,72.625,70.0,56.0,56.469,0.0,63.781,72.0,70.0,1000.0,200.0,0.528,795.0,76.188,75.875,0.0,72.0,72.313,56.0,56.344,0.0,41.125,72.0,70.0,1000.0,200.0,0.211,504.25,76.625,76.063,0.0,72.188,69.25,55.344,56.156,0.0,51.594,72.0,70.0,1000.0,200.0,0.321,619.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.741,11.781,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,528.0,526.5,303.25,533.0,524.5,522.5,0.001,6.265,0.0,17.299,1.561,0.413,-0.001,0.0,0.0,-0.001
9062007,1745,1.0,1.0,1.0,1.0,100.0,47.441,40.0,40.0,40.0,1.0,1.0,1558.543,411.007,-0.005,11.342,0.0,80.0,55.0,1.4,2185.5,2291.74,2238.562,417.784,55.303,74.124,71.849,73.874,52.168,1.379,2.65,0.33,76.776,61.415,89.751,48.562,79.734,80.859,108.848,95.425,111.076,34.914,54.862,45.923,-10.867,110.0,110.0,71.938,73.438,55.906,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.204,280.75,68.5,68.313,-0.026,72.625,70.0,56.0,56.688,0.0,65.0,72.0,70.0,1000.0,200.0,0.541,803.0,76.25,75.875,0.0,71.938,72.438,56.0,56.344,0.0,41.031,72.0,70.0,1000.0,200.0,0.202,494.25,76.625,76.063,0.0,72.063,69.625,55.438,56.156,0.0,51.875,72.0,70.0,1000.0,200.0,0.312,612.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.739,11.772,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.0,303.25,533.0,524.5,522.0,0.001,6.259,0.0,17.346,1.559,0.411,-0.001,0.0,0.0,-0.001
9062007,1746,1.0,1.0,1.0,1.0,100.0,47.762,40.0,40.0,40.0,1.0,1.0,1574.937,408.665,-0.005,11.401,0.0,80.0,55.0,1.4,2185.5,2321.37,2242.284,433.587,55.303,74.124,71.849,73.874,52.277,1.353,2.646,0.33,76.914,61.434,89.89,48.562,79.553,80.752,108.7,95.318,111.002,34.986,54.862,45.923,-10.852,110.0,110.0,71.938,73.438,55.906,56.406,0.0,42.875,72.0,70.0,1000.0,200.0,0.211,287.75,68.688,68.313,-0.026,72.75,69.813,56.0,56.469,0.0,66.375,72.0,70.0,1000.0,200.0,0.539,800.5,76.25,75.875,0.0,72.0,72.5,56.0,56.375,0.0,41.344,72.0,70.0,1000.0,200.0,0.209,502.25,76.625,76.063,0.0,72.188,69.688,55.438,56.156,0.0,53.063,72.0,70.0,1000.0,200.0,0.312,611.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.741,11.773,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,528.0,526.0,303.25,533.5,524.5,522.5,0.001,6.274,0.0,17.322,1.575,0.409,-0.001,0.0,0.0,-0.001
9062007,1747,1.0,1.0,1.0,1.0,100.0,48.103,40.0,40.0,40.0,1.0,1.0,1574.937,418.033,-0.005,11.313,0.0,80.0,55.0,1.4,2203.25,2310.993,2255.313,423.529,55.303,74.124,71.849,73.874,52.386,1.387,2.682,0.326,76.986,61.661,89.807,48.534,79.553,80.644,108.626,95.212,110.929,34.986,54.966,45.996,-10.852,110.0,110.0,71.938,73.188,56.0,56.469,0.0,43.031,72.0,70.0,1000.0,200.0,0.21,284.75,68.688,68.313,-0.026,72.625,70.063,56.0,56.688,0.0,65.75,72.0,70.0,1000.0,200.0,0.549,810.5,76.25,75.875,0.0,72.0,72.5,56.094,56.375,0.0,41.094,72.0,70.0,1000.0,200.0,0.207,499.25,76.625,76.063,0.0,72.188,69.625,55.438,56.156,0.0,52.719,72.0,70.0,1000.0,200.0,0.319,616.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.744,11.767,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.0,303.5,532.5,524.5,522.5,0.001,6.234,0.0,17.303,1.575,0.418,-0.001,0.0,0.0,-0.001
9062007,1748,1.0,1.0,1.0,1.0,100.0,48.445,40.0,40.0,40.0,1.0,1.0,1585.475,415.691,-0.005,11.357,0.0,80.0,55.0,1.4,2211.5,2337.69,2249.729,440.772,55.303,74.124,71.849,73.874,52.277,1.356,2.674,0.341,77.175,61.722,89.89,48.646,79.553,80.537,108.479,95.212,110.855,34.986,54.757,45.923,-10.867,110.0,110.0,71.938,73.188,56.0,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.21,287.0,68.688,68.188,-0.026,72.625,69.813,56.0,56.688,0.0,67.313,72.0,70.0,1000.0,200.0,0.543,807.5,76.188,75.875,0.0,72.063,72.438,56.094,56.375,0.0,41.344,72.0,70.0,1000.0,200.0,0.21,501.0,76.563,76.063,0.0,72.25,69.5,55.438,56.25,0.0,52.125,72.0,70.0,1000.0,200.0,0.33,629.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.741,11.768,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.0,303.25,534.0,524.5,522.5,0.001,6.283,0.0,17.255,1.585,0.416,-0.002,0.0,0.0,-0.001
9062007,1749,1.0,1.0,1.0,1.0,100.0,49.321,40.0,40.0,40.0,1.0,1.0,1578.45,419.204,-0.005,11.313,0.0,80.0,55.0,1.4,2226.25,2316.922,2255.313,433.587,55.516,74.124,71.849,73.874,52.495,1.368,2.682,0.356,77.21,61.788,89.807,48.618,79.553,80.644,108.405,95.105,110.781,34.986,54.862,45.996,-10.867,110.0,110.0,71.875,73.375,56.0,56.406,0.0,42.938,72.0,70.0,1000.0,200.0,0.216,290.25,68.688,68.188,-0.026,72.563,69.875,56.094,56.688,0.0,66.875,72.0,70.0,1000.0,200.0,0.561,818.5,76.188,75.875,0.0,72.063,72.563,56.094,56.375,0.0,41.625,72.0,70.0,1000.0,200.0,0.201,488.75,76.625,76.063,0.0,72.188,69.688,55.531,56.25,0.0,52.563,72.0,70.0,1000.0,200.0,0.328,627.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.739,11.765,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,528.0,526.5,303.25,534.0,524.5,522.5,0.001,6.267,0.0,17.303,1.578,0.419,-0.002,0.0,0.0,-0.001
9062007,1750,1.0,1.0,1.0,1.0,100.0,49.565,40.0,40.0,40.0,1.0,1.0,1597.185,421.546,-0.005,11.372,0.0,80.0,55.0,1.4,2227.25,2308.03,2255.313,429.276,55.41,74.124,71.741,73.764,52.495,1.387,2.699,0.356,77.308,61.874,89.751,48.646,79.553,80.537,108.258,94.999,110.633,34.986,54.966,45.996,-10.852,110.0,110.0,71.875,73.375,56.0,56.406,0.0,44.0,72.0,70.0,1000.0,200.0,0.2,279.5,68.688,68.313,-0.026,72.563,69.5,56.094,56.688,0.0,66.063,72.0,70.0,1000.0,200.0,0.553,813.0,76.188,75.875,0.0,72.063,72.5,56.156,56.5,0.0,40.781,72.0,70.0,1000.0,200.0,0.213,506.0,76.625,76.063,0.0,72.25,69.5,55.531,56.25,0.0,52.906,72.0,70.0,1000.0,200.0,0.324,620.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.744,11.775,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,528.0,526.5,303.25,534.0,524.5,522.5,0.001,6.267,0.0,17.393,1.597,0.422,-0.001,0.0,0.0,-0.001
9062007,1751,1.0,1.0,1.0,1.0,100.0,50.042,40.0,40.0,40.0,1.0,1.0,1611.236,420.375,-0.005,11.372,0.0,80.0,55.0,1.4,2227.25,2337.69,2247.868,437.898,55.41,74.124,71.849,73.874,52.386,1.383,2.674,0.334,77.421,61.959,89.862,48.759,79.553,80.537,108.184,94.893,110.559,35.059,54.862,45.996,-10.852,110.0,110.0,71.938,73.438,56.0,56.469,0.0,42.719,72.0,70.0,1000.0,200.0,0.213,288.25,68.688,68.313,-0.026,72.313,69.813,56.094,56.688,0.0,67.813,72.0,70.0,1000.0,200.0,0.544,807.5,76.188,75.875,0.0,72.063,72.5,56.156,56.5,0.0,41.594,72.0,70.0,1000.0,200.0,0.198,491.0,76.625,76.063,0.0,72.25,69.625,55.531,56.25,0.0,52.188,72.0,70.0,1000.0,200.0,0.332,630.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.749,11.778,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,528.0,526.0,303.25,534.5,524.5,522.5,0.001,6.281,0.0,17.278,1.611,0.42,-0.001,0.0,0.0,-0.001
9062007,1752,1.0,1.0,1.0,1.0,100.0,50.772,40.0,40.0,40.0,1.0,1.0,1603.04,423.888,-0.005,11.313,0.0,80.0,55.0,1.4,2219.0,2351.055,2272.067,439.335,55.516,74.017,71.849,73.764,52.495,1.364,2.703,0.348,77.601,62.063,89.862,48.843,79.048,80.537,107.963,94.786,110.412,35.059,54.966,45.996,-10.852,110.0,110.0,71.938,73.688,56.219,56.594,0.0,43.688,72.0,70.0,1000.0,200.0,0.203,280.25,68.688,68.313,-0.026,72.563,69.375,56.313,56.688,0.0,68.375,72.0,70.0,1000.0,200.0,0.547,810.0,76.188,75.875,0.0,72.063,72.313,56.156,56.5,0.0,41.063,72.0,70.0,1000.0,200.0,0.212,503.25,76.625,76.063,0.0,72.188,69.625,55.531,56.406,0.0,52.906,72.0,70.0,1000.0,200.0,0.333,631.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.759,11.789,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,528.0,526.0,303.25,534.5,524.5,522.5,0.001,6.215,0.0,17.188,1.603,0.424,-0.001,0.0,0.0,-0.001
9062007,1753,1.0,1.0,1.0,1.0,100.0,51.337,40.0,40.0,40.0,1.0,1.0,1634.656,428.571,-0.005,11.357,0.0,80.0,55.0,1.4,2224.25,2354.027,2285.098,446.522,55.516,74.017,71.741,73.764,52.495,1.349,2.724,0.334,77.825,62.247,89.723,48.9,79.048,80.323,107.815,94.786,110.412,35.132,54.966,46.069,-10.852,110.0,110.0,71.938,73.188,56.344,56.594,0.0,42.938,72.0,70.0,1000.0,200.0,0.21,287.0,68.688,68.313,-0.026,72.313,69.313,56.313,56.781,0.0,69.25,72.0,70.0,1000.0,200.0,0.567,826.5,76.188,75.875,0.0,72.0,72.438,56.156,56.594,0.0,40.563,72.0,70.0,1000.0,200.0,0.21,502.0,76.625,76.188,0.0,72.188,69.438,55.594,56.25,0.0,53.406,72.0,70.0,1000.0,200.0,0.333,630.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.749,11.78,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,528.0,526.0,303.25,535.0,524.5,522.5,0.001,6.263,0.0,17.255,1.635,0.429,-0.001,0.0,0.0,-0.001
9062007,1754,1.0,1.0,1.0,1.0,100.0,52.212,40.0,40.0,40.0,1.0,1.0,1629.972,425.059,-0.005,11.327,0.0,80.0,55.0,1.4,2250.25,2352.541,2275.79,445.084,55.623,74.017,71.741,73.764,52.603,1.368,2.731,0.33,77.92,62.317,89.64,48.956,79.048,80.323,107.741,94.68,110.264,35.059,55.071,46.069,-10.852,110.0,110.0,71.938,73.188,56.344,56.469,0.0,43.438,72.0,70.0,1000.0,200.0,0.206,281.75,68.688,68.313,-0.026,72.313,69.313,56.313,56.688,0.0,68.625,72.0,70.0,1000.0,200.0,0.567,824.5,76.188,75.875,0.0,72.063,72.438,56.156,56.594,0.0,40.0,72.0,70.0,1000.0,200.0,0.212,504.5,76.625,76.063,0.0,72.188,69.625,55.844,56.406,0.0,53.063,72.0,70.0,1000.0,200.0,0.333,632.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.744,11.775,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,528.0,526.0,303.25,535.5,524.5,522.5,0.001,6.232,0.0,17.324,1.63,0.425,-0.001,0.0,0.0,-0.001
9062007,1755,1.0,1.0,1.0,1.0,100.0,52.894,40.0,40.0,40.0,1.0,1.0,1644.023,427.4,-0.005,11.386,0.0,80.0,55.0,1.4,2234.25,2359.972,2277.652,449.397,55.623,74.017,71.741,73.764,52.603,1.356,2.738,0.337,78.007,62.35,89.557,49.069,79.048,80.216,107.815,94.573,110.264,35.132,55.071,46.069,-10.852,110.0,110.0,71.938,73.375,56.344,56.594,0.0,43.406,72.0,70.0,1000.0,200.0,0.205,284.5,68.5,68.313,-0.026,72.313,69.375,56.438,56.781,0.0,68.938,72.0,70.0,1000.0,200.0,0.568,825.5,76.188,75.813,0.0,72.0,72.313,56.25,56.594,0.0,40.594,72.0,70.0,1000.0,200.0,0.208,500.75,76.625,76.063,0.0,72.188,69.438,55.594,56.531,0.0,53.281,72.0,70.0,1000.0,200.0,0.334,631.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.742,11.781,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,528.0,526.0,303.25,535.5,524.5,522.5,0.001,6.245,0.0,17.299,1.644,0.427,-0.001,0.0,0.0,-0.001
9062007,1756,1.0,1.0,1.0,1.0,100.0,53.818,40.0,40.0,40.0,1.0,1.0,1642.852,428.571,-0.005,11.253,0.0,80.0,55.0,1.4,2250.0,2354.027,2260.898,443.647,55.729,73.909,71.632,73.764,52.712,1.391,2.738,0.367,78.012,62.442,89.64,49.125,79.048,80.216,107.594,94.573,110.116,35.132,55.071,46.142,-10.852,110.0,110.0,71.938,73.188,56.219,56.688,0.0,43.094,72.0,70.0,1000.0,200.0,0.215,290.0,68.688,68.313,-0.026,72.188,69.313,56.313,56.781,0.0,69.25,72.0,70.0,1000.0,200.0,0.57,827.5,76.188,75.875,0.0,72.0,72.438,56.25,56.594,0.0,41.875,72.0,70.0,1000.0,200.0,0.202,490.0,76.625,76.063,0.0,72.188,69.438,55.844,56.406,0.0,53.438,72.0,70.0,1000.0,200.0,0.335,633.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.738,11.775,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,528.0,526.0,303.25,536.0,524.5,523.0,0.001,6.214,0.0,17.211,1.643,0.429,-0.001,0.0,0.0,-0.001
9062007,1757,1.0,1.0,1.0,1.0,100.0,54.295,40.0,40.0,40.0,1.0,1.0,1644.023,429.742,-0.005,11.313,0.0,80.0,55.0,1.4,2242.75,2365.919,2275.79,447.959,55.729,73.909,71.741,73.655,52.712,1.379,2.753,0.37,78.099,62.484,89.529,49.238,78.821,80.109,107.373,94.36,110.042,35.132,55.071,46.142,-10.852,110.0,110.0,72.188,73.438,56.344,56.688,0.0,43.781,72.0,70.0,1000.0,200.0,0.202,280.75,68.5,68.188,-0.026,72.313,69.313,56.313,56.844,0.0,69.063,72.0,70.0,1000.0,200.0,0.568,826.0,76.188,75.875,0.0,72.063,72.563,56.25,56.594,0.0,40.781,72.0,70.0,1000.0,200.0,0.21,497.5,76.625,76.063,0.0,72.188,69.5,55.844,56.531,0.0,53.781,72.0,70.0,1000.0,200.0,0.335,635.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.746,11.781,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,528.0,526.0,303.25,536.5,524.5,522.5,0.001,6.247,0.0,17.302,1.644,0.43,-0.001,0.0,0.0,-0.001
9062007,1758,1.0,1.0,1.0,1.0,100.0,54.996,40.0,40.0,40.0,1.0,1.0,1656.903,429.742,-0.005,11.327,0.0,80.0,55.0,1.4,2242.75,2379.308,2273.929,458.024,55.623,73.909,71.632,73.655,52.712,1.368,2.724,0.352,78.154,62.489,89.557,49.181,78.821,80.109,107.299,94.36,109.969,35.132,54.966,46.288,-10.852,110.0,110.0,72.188,73.313,56.344,56.594,0.0,42.813,72.0,70.0,1000.0,200.0,0.212,288.25,68.5,68.188,-0.026,72.188,69.188,56.438,56.844,0.0,70.25,72.0,70.0,1000.0,200.0,0.57,827.5,76.188,75.875,0.0,72.063,72.5,56.25,56.844,0.0,41.063,72.0,70.0,1000.0,200.0,0.21,503.25,76.563,76.063,0.0,72.188,69.5,55.594,56.531,0.0,54.156,72.0,70.0,1000.0,200.0,0.335,634.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.747,11.78,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,528.0,526.0,303.5,536.5,524.5,523.0,0.001,6.371,0.0,17.554,1.657,0.43,-0.001,0.0,0.0,-0.001
9062007,1759,1.0,1.0,1.0,1.0,100.0,55.678,40.0,40.0,40.0,1.0,1.0,1672.126,436.768,-0.005,11.298,0.0,80.0,55.0,1.4,2253.25,2404.631,2296.268,460.9,55.623,73.909,71.741,73.655,52.603,1.368,2.756,0.356,78.292,62.636,89.584,49.125,78.821,80.109,107.151,94.254,109.895,35.132,54.757,46.36,-10.867,110.0,110.0,71.938,73.313,56.344,56.594,0.0,43.156,72.0,70.0,1000.0,200.0,0.214,289.0,68.688,68.313,-0.026,72.313,69.125,56.438,56.844,0.0,70.688,72.0,70.0,1000.0,200.0,0.575,830.0,76.188,75.875,0.0,72.063,72.438,56.25,56.594,0.0,40.375,72.0,70.0,1000.0,200.0,0.211,503.0,76.625,76.063,0.0,72.188,69.5,55.594,56.531,0.0,53.156,72.0,70.0,1000.0,200.0,0.346,644.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.754,11.79,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,528.0,526.0,303.5,536.0,525.0,522.5,0.001,6.464,0.0,17.622,1.672,0.437,-0.001,0.0,0.0,-0.001
9062007,1800,0.0,1.0,1.0,1.0,100.0,56.369,40.0,40.0,40.0,1.0,1.0,1668.613,433.255,-0.005,11.342,0.0,80.0,55.0,1.4,2272.5,2391.22,2292.545,458.024,55.623,73.909,71.632,73.655,52.495,1.364,2.749,0.341,78.348,62.627,89.334,49.153,78.821,80.109,107.151,94.148,109.821,35.132,54.652,46.579,-10.852,110.0,110.0,72.188,73.438,56.344,56.688,0.0,44.344,72.0,70.0,1000.0,200.0,0.2,276.5,68.688,68.313,-0.026,72.188,68.938,56.438,56.844,0.0,70.188,72.0,70.0,1000.0,200.0,0.583,828.0,76.25,75.875,0.0,72.0,72.438,56.156,56.594,0.0,41.656,72.0,70.0,1000.0,200.0,0.209,497.0,76.625,76.188,0.0,72.25,69.5,55.844,56.406,0.0,53.813,72.0,70.0,1000.0,200.0,0.35,644.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,6.387,12.75,11.792,1.895,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.5,526.0,303.5,537.0,524.5,523.0,0.001,6.651,0.0,18.035,1.669,0.433,-0.001,0.0,0.0,-0.001
9062007,1801,0.0,1.0,1.0,1.0,100.0,54.941,40.0,40.0,40.0,0.0,0.0,156.908,88.993,-0.005,4.314,0.0,80.0,55.0,1.4,2030.875,658.891,737.818,126.992,54.876,73.909,71.632,73.655,51.188,0.301,0.489,0.051,85.414,67.817,85.108,49.435,78.821,80.109,106.856,94.148,109.673,35.059,53.813,46.36,-10.867,110.0,110.0,72.188,73.938,56.0,56.688,0.0,13.914,72.0,70.0,1000.0,200.0,0.045,119.438,68.688,68.313,-0.026,72.625,70.063,56.313,56.938,0.0,8.453,72.0,70.0,1000.0,200.0,0.188,425.5,76.25,75.938,0.0,72.25,73.125,56.0,56.844,0.0,9.398,72.0,70.0,1000.0,200.0,0.047,209.75,76.625,76.188,0.0,72.25,70.375,55.344,56.406,0.0,10.328,72.0,70.0,1000.0,200.0,0.085,289.75,74.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,2.939,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,0.0,0.149,0.001,2.6,0.0,6.772,0.157,0.089,-0.001,0.0,0.0,-0.001
9062007,1802,0.0,1.0,1.0,1.0,100.0,53.796,40.0,40.0,40.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,465.844,58.741,30.822,6.802,54.45,73.802,71.632,73.545,49.99,0.0,0.031,0.033,95.34,76.272,85.581,49.885,79.022,80.001,106.856,93.935,109.673,35.132,54.442,46.288,-10.867,110.0,110.0,72.25,74.875,56.0,57.313,0.0,22.25,72.0,70.0,1000.0,200.0,0.003,30.609,68.688,68.313,-0.026,72.938,71.188,56.438,57.656,0.0,36.031,72.0,70.0,1000.0,200.0,0.01,93.813,76.25,75.875,0.0,72.625,73.375,56.25,58.25,0.0,31.297,72.0,70.0,1000.0,200.0,-0.002,0.0,76.625,76.188,0.0,72.625,71.0,55.344,57.313,0.0,32.656,72.0,70.0,1000.0,200.0,0.002,41.063,74.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,2.939,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,0.0,0.149,0.001,-0.006,0.0,-0.017,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.656,57.477,12.328,6.802,54.557,73.802,71.741,72.557,50.317,0.0,0.031,0.033,21.753,20.0,85.108,49.857,79.022,79.894,106.782,93.935,109.599,35.204,54.337,46.288,-10.852,110.0,110.0,72.438,75.063,56.406,58.688,0.0,22.641,72.0,70.0,1000.0,200.0,0.0,17.688,68.688,68.313,-0.026,73.75,71.5,56.688,59.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,0.0,73.188,73.188,57.094,60.656,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,72.75,71.25,55.844,59.75,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.516,54.949,12.328,2.508,54.876,73.695,71.849,70.91,50.861,0.0,0.031,0.033,20.004,20.0,84.858,50.139,79.022,79.787,106.709,93.828,109.452,35.132,54.337,46.215,-10.852,110.0,110.0,72.563,74.625,56.906,59.688,0.0,21.438,72.0,70.0,1000.0,200.0,0.0,17.469,68.688,68.313,-0.026,74.5,71.625,57.219,62.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,73.563,73.375,57.469,62.969,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,73.188,71.375,56.25,61.688,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,53.685,13.866,3.939,55.196,73.587,71.849,69.373,51.406,0.0,0.031,0.033,20.0,20.0,84.246,50.646,79.022,79.787,106.561,93.722,109.452,35.132,54.337,46.215,-10.852,110.0,110.0,72.75,74.438,57.219,60.938,0.0,20.109,72.0,70.0,1000.0,200.0,0.0,17.969,68.688,68.313,-0.026,74.938,71.75,57.781,63.875,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,74.0,73.5,58.25,64.688,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,73.438,71.563,56.813,63.281,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,17.813,53.685,15.405,1.076,55.41,73.373,71.958,67.945,51.95,0.0,0.031,0.033,20.0,20.0,83.579,51.406,79.022,79.573,106.266,93.615,109.23,35.132,54.442,46.288,-10.852,110.0,110.0,72.875,74.25,57.625,61.906,0.0,18.781,72.0,70.0,1000.0,200.0,0.0,18.219,68.688,68.313,-0.026,75.25,72.125,58.313,65.375,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,74.313,73.625,58.844,66.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,73.688,71.813,57.594,64.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.203,53.685,13.866,5.371,55.729,73.265,71.958,66.847,52.277,0.0,0.031,0.033,20.0,20.0,83.134,51.773,79.352,79.573,106.34,93.615,109.23,35.277,54.442,46.36,-10.852,110.0,110.0,72.875,73.938,58.0,62.594,0.0,17.453,72.0,70.0,1000.0,200.0,0.0,18.438,68.688,68.313,-0.026,75.75,72.25,58.906,66.75,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.875,0.0,74.438,73.813,59.438,67.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,0.0,73.938,72.0,57.844,65.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
9062007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.5,53.685,12.328,5.371,55.943,73.05,72.066,65.749,52.712,0.0,0.031,0.033,20.0,20.0,82.856,52.054,79.352,79.466,106.192,93.509,109.156,35.35,54.547,46.36,-10.852,110.0,110.0,72.875,73.75,58.219,63.188,0.0,16.016,72.0,70.0,1000.0,200.0,0.0,19.016,68.688,68.313,-0.026,76.188,72.688,59.25,67.75,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,74.75,74.125,60.031,68.125,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,74.188,72.125,58.563,66.563,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.002
