DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.922,53.685,9.252,5.371,56.263,72.836,72.175,64.761,53.148,0.0,0.031,0.033,20.0,20.0,82.884,51.519,79.352,79.358,105.971,93.403,109.082,35.422,54.652,46.433,-10.867,110.0,110.0,72.875,73.75,58.594,63.906,0.0,14.742,72.0,70.0,1000.0,200.0,0.0,18.719,68.688,68.313,-0.026,76.375,72.875,59.906,68.625,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,74.875,74.188,60.656,69.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,74.313,72.125,59.125,67.313,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.781,53.685,9.252,2.508,56.582,72.621,72.175,64.102,53.474,0.0,0.031,0.033,20.0,20.0,82.995,50.815,79.352,79.358,105.971,93.403,108.935,35.422,54.652,46.433,-10.852,110.0,110.0,72.875,73.438,58.813,64.438,0.0,13.344,72.0,70.0,1000.0,200.0,0.0,18.984,68.688,68.313,-0.026,76.438,73.0,60.25,69.438,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,74.938,74.313,61.188,69.688,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,74.375,72.375,59.656,67.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.766,53.685,6.179,3.939,56.689,72.406,72.175,63.334,53.801,0.0,0.031,0.033,20.0,20.0,83.134,49.829,79.352,79.251,105.897,93.296,108.935,35.568,54.757,46.506,-10.852,110.0,110.0,72.875,73.375,59.0,64.813,0.0,12.031,72.0,70.0,1000.0,200.0,0.0,18.953,68.688,68.313,-0.026,76.875,73.313,60.781,70.125,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,75.063,74.438,61.469,70.25,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,74.5,72.563,60.156,68.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.766,53.685,6.179,5.371,56.902,72.192,72.283,62.895,54.128,0.0,0.031,0.033,20.0,20.0,83.301,48.9,79.456,79.251,105.75,93.19,108.787,35.568,54.862,46.579,-10.867,110.0,110.0,73.0,73.313,59.406,65.125,0.0,10.648,72.0,70.0,1000.0,200.0,0.0,18.906,68.75,68.313,-0.026,76.875,73.375,61.188,70.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,75.063,74.563,62.063,70.813,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,0.0,74.5,72.625,60.656,69.0,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,18.953,53.685,6.179,3.939,57.116,71.977,72.283,62.346,54.345,0.0,0.031,0.033,20.0,20.0,83.496,48.308,79.456,79.144,105.676,93.083,108.713,35.64,54.862,46.652,-10.852,110.0,110.0,72.875,73.188,59.5,65.438,0.0,9.305,72.0,70.0,1000.0,200.0,0.0,18.859,68.688,68.188,-0.026,76.938,73.563,61.781,71.313,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.875,0.0,75.25,74.688,62.625,71.188,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,74.625,72.75,61.25,69.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.033,-0.002,0.0,0.0,-0.001
9062007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.016,53.685,7.715,5.371,57.329,71.762,72.283,61.906,54.672,0.0,0.031,0.033,20.0,20.0,83.635,47.604,79.456,79.037,105.529,93.083,108.639,35.713,54.966,46.725,-10.852,110.0,110.0,72.875,73.188,59.906,65.625,0.0,7.941,72.0,70.0,1000.0,200.0,0.0,18.922,68.75,68.313,-0.026,77.0,73.688,62.063,71.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.875,0.0,75.25,74.75,62.969,71.625,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,74.625,72.938,61.5,69.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.953,53.685,6.179,5.371,57.436,71.655,72.392,61.577,54.89,0.0,0.031,0.033,20.0,20.0,83.774,47.435,79.456,79.037,105.455,92.977,108.566,35.859,55.071,46.725,-10.852,110.0,110.0,72.875,73.063,60.094,66.0,0.0,6.574,72.0,70.0,1000.0,200.0,0.0,18.953,68.75,68.313,-0.026,77.313,73.938,62.563,72.313,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.875,0.0,75.375,74.938,63.375,71.813,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,74.625,73.063,61.906,70.125,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.063,53.685,7.715,2.508,57.649,71.44,72.392,61.357,55.217,0.0,0.031,0.033,20.0,20.0,83.913,46.844,79.456,78.93,105.307,92.87,108.418,35.859,55.071,46.725,-10.852,110.0,110.0,72.75,72.938,60.188,66.125,0.0,5.227,72.0,70.0,1000.0,200.0,0.0,18.891,68.688,68.313,-0.026,77.438,74.063,62.938,72.813,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,75.375,75.0,63.813,72.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,74.813,73.063,62.375,70.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.156,52.421,7.715,3.939,57.755,71.225,72.392,61.138,55.434,0.0,0.031,0.033,20.0,20.0,84.079,45.971,79.229,78.93,105.234,92.764,108.418,36.004,55.176,46.871,-10.852,110.0,110.0,72.75,72.938,60.5,66.313,0.0,3.848,72.0,70.0,1000.0,200.0,0.0,19.0,68.688,68.188,-0.026,77.625,74.125,63.25,73.313,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,75.5,75.0,63.969,72.625,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,74.813,73.063,62.875,70.688,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.156,52.421,6.179,2.508,57.969,71.118,72.5,60.918,55.652,0.0,0.031,0.033,20.0,20.0,84.218,45.83,79.229,78.822,105.012,92.764,108.27,36.077,55.176,46.944,-10.867,110.0,110.0,72.563,72.938,60.719,66.625,0.0,2.504,72.0,70.0,1000.0,200.0,0.0,18.984,68.688,68.313,-0.026,77.938,74.438,63.781,73.625,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.875,0.0,75.5,75.188,64.375,72.813,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,74.938,73.125,63.188,70.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.984,52.421,6.179,6.802,58.075,70.903,72.5,60.699,55.87,0.0,0.031,0.033,20.0,20.0,84.413,45.492,79.229,78.715,104.865,92.658,108.196,36.222,55.281,47.017,-10.852,110.0,110.0,72.75,72.75,60.813,66.75,0.0,1.192,72.0,70.0,1000.0,200.0,0.0,18.797,68.688,68.188,-0.026,78.188,74.563,64.125,73.938,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,76.063,0.0,75.563,75.188,64.625,73.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,74.938,73.125,63.563,71.188,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.859,52.421,6.179,5.371,58.182,70.689,72.5,60.479,55.979,0.0,0.031,0.033,20.0,20.0,84.469,45.21,79.229,78.715,104.865,92.551,108.123,36.367,55.281,47.09,-10.852,110.0,110.0,72.75,72.75,61.094,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,68.75,68.313,-0.026,78.313,74.688,64.313,74.25,0.0,45.938,72.0,70.0,1000.0,200.0,0.0,0.0,76.25,75.938,0.0,75.563,75.313,64.875,73.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,75.0,73.25,64.063,71.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.641,52.421,6.179,1.076,58.395,70.581,72.5,60.369,56.196,0.0,0.031,0.033,20.0,20.0,84.496,45.21,79.229,78.608,104.717,92.551,108.049,36.44,55.386,47.163,-10.852,110.0,110.0,72.563,72.75,61.188,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,68.75,68.313,-0.027,78.625,74.75,64.75,74.75,0.0,44.906,72.0,70.0,1000.0,200.0,0.0,7.93,76.25,75.938,0.0,75.563,75.313,65.188,73.563,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.0,73.25,64.313,71.688,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.668,52.421,6.179,2.508,58.502,70.474,72.609,60.259,56.414,0.0,0.031,0.033,20.0,20.0,84.469,45.126,79.229,78.608,104.644,92.445,107.975,36.513,55.386,47.235,-10.852,110.0,110.0,72.563,72.688,61.438,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,68.688,68.188,-0.026,78.875,74.813,65.25,75.125,0.0,44.656,72.0,70.0,1000.0,200.0,0.0,5.176,76.5,75.938,0.0,75.813,75.375,65.313,73.813,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,75.0,73.313,64.75,71.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,25.668,52.421,6.179,5.371,58.608,70.259,72.609,60.15,56.523,0.0,0.031,0.033,20.0,20.0,84.385,44.872,79.352,78.501,104.496,92.338,107.901,36.658,55.491,47.308,-10.852,110.0,110.0,72.75,72.688,61.594,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,68.688,68.5,-0.026,78.875,75.063,65.5,75.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.0,8.953,76.5,75.938,0.0,75.813,75.375,65.563,73.813,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,75.0,73.313,64.938,72.0,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,27.648,51.158,6.179,6.802,58.715,70.152,72.609,60.15,56.632,0.0,0.031,0.033,20.0,20.0,84.274,44.872,79.352,78.501,104.422,92.338,107.827,36.731,55.491,47.381,-10.852,110.0,110.0,72.75,72.563,61.719,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,68.75,68.313,-0.026,79.25,75.125,65.625,75.5,0.0,42.688,72.0,70.0,1000.0,200.0,0.0,12.32,76.5,75.875,0.0,75.813,75.438,65.688,74.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,75.0,73.313,65.438,72.25,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,31.188,51.158,6.179,8.234,58.928,69.937,72.718,60.04,56.85,0.0,0.031,0.033,20.0,20.0,84.135,44.675,79.352,78.394,105.086,92.232,107.975,36.803,55.596,47.381,-10.852,110.0,110.0,72.563,72.563,61.906,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,68.75,68.313,-0.026,79.313,75.25,66.0,75.875,0.0,41.688,72.0,70.0,1000.0,200.0,0.0,13.688,76.5,75.938,0.0,75.938,75.438,66.063,74.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,75.125,73.563,65.625,72.375,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,33.281,51.158,6.179,8.234,59.035,69.83,72.718,60.04,57.068,0.0,0.031,0.033,20.0,20.0,83.885,44.619,79.352,78.394,104.791,92.125,107.679,36.949,55.596,47.527,-10.852,110.0,110.0,72.563,72.5,62.156,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,68.938,68.313,-0.026,79.5,75.25,66.25,76.063,0.0,40.406,72.0,70.0,1000.0,200.0,0.0,16.047,76.5,75.938,0.0,75.938,75.563,66.25,74.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,0.0,75.125,73.563,65.938,72.563,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.047,51.158,6.179,2.508,59.142,69.722,72.718,60.04,57.176,0.0,0.031,0.033,20.0,20.0,83.662,44.506,79.352,78.394,104.644,92.125,107.532,37.021,55.701,47.6,-10.852,110.0,110.0,72.563,72.563,62.25,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,68.938,68.313,-0.026,79.813,75.375,66.5,76.438,0.0,39.219,72.0,70.0,1000.0,200.0,0.0,17.359,76.5,75.938,0.0,75.938,75.563,66.313,74.563,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.125,73.563,66.25,72.563,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,36.234,51.158,6.179,6.802,59.355,69.615,72.718,60.04,57.285,0.0,0.031,0.033,20.0,20.0,83.44,44.562,79.339,78.287,104.57,92.019,107.384,37.167,55.806,47.6,-10.852,110.0,110.0,72.563,72.563,62.375,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.938,68.313,-0.026,80.063,75.438,66.75,76.625,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,19.484,76.5,75.938,0.0,75.938,75.75,66.75,74.688,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.625,66.625,72.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.033,-0.002,0.0,0.0,-0.001
9062007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.016,49.894,6.179,2.508,59.461,69.508,72.826,60.04,57.394,0.0,0.034,0.033,20.0,20.0,83.245,44.59,79.339,78.287,104.57,91.913,107.236,37.24,55.806,47.673,-10.852,110.0,110.0,72.438,72.25,62.5,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,68.75,68.313,-0.026,80.313,75.688,67.0,76.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.0,20.5,76.5,75.938,0.0,75.938,75.563,66.938,74.75,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.625,66.688,72.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.016,49.894,6.179,2.508,59.568,69.4,72.826,60.04,57.503,0.0,0.031,0.033,20.0,20.0,82.967,44.675,79.339,78.287,104.349,91.806,107.089,37.312,55.806,47.746,-10.852,110.0,110.0,72.438,72.5,62.5,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,68.75,68.5,-0.026,80.563,75.688,67.25,77.063,0.0,34.938,72.0,70.0,1000.0,200.0,0.0,21.75,76.5,75.938,0.0,76.063,75.75,67.188,74.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.625,67.0,73.0,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.001,0.0,0.0,-0.001
9062007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,49.894,4.643,1.076,59.675,69.293,72.718,59.93,57.721,0.0,0.031,0.033,20.0,20.0,82.745,44.703,79.339,78.179,104.422,91.806,107.015,37.458,55.911,47.819,-10.852,110.0,110.0,72.563,72.25,62.781,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,68.938,68.313,-0.026,80.313,75.75,67.438,77.25,0.0,33.344,72.0,70.0,1000.0,200.0,0.0,23.141,76.25,75.938,0.0,76.063,75.75,67.313,75.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.625,67.375,73.125,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.594,49.894,6.179,2.508,59.781,69.293,72.935,59.93,57.83,0.0,0.031,0.033,20.0,20.0,82.495,44.788,79.339,78.072,104.275,91.7,106.867,37.53,55.911,47.892,-10.867,110.0,110.0,72.563,72.25,63.0,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,68.938,68.313,-0.026,80.313,75.75,67.625,77.313,0.0,31.75,72.0,70.0,1000.0,200.0,0.0,24.0,76.5,75.938,0.0,76.063,75.75,67.5,75.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.625,67.563,73.25,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.078,48.631,6.179,1.076,59.781,69.078,72.826,60.04,57.939,0.0,0.031,0.033,20.0,20.0,82.244,44.928,79.151,78.072,104.201,91.7,106.793,37.603,56.015,47.965,-10.867,110.0,110.0,72.438,72.25,63.0,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,68.938,68.313,-0.026,80.063,75.875,67.813,77.5,0.0,30.172,72.0,70.0,1000.0,200.0,0.0,24.422,76.5,75.938,0.0,76.063,75.875,67.75,75.188,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.625,67.813,73.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.281,48.631,6.179,1.076,59.995,69.078,72.826,60.04,58.047,0.0,0.031,0.033,20.0,20.0,81.994,44.9,79.151,78.072,104.054,91.593,106.646,37.676,56.015,48.038,-10.867,110.0,110.0,72.438,72.188,63.063,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,68.938,68.5,-0.027,79.813,75.875,68.063,77.563,0.0,28.563,72.0,70.0,1000.0,200.0,0.0,24.875,76.5,75.938,0.0,76.063,75.875,67.938,75.375,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.75,67.938,73.563,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.828,48.631,6.179,5.371,59.995,68.971,72.718,60.04,58.047,0.0,0.031,0.033,20.0,20.0,81.772,44.928,79.151,77.965,103.98,91.487,106.498,37.748,56.12,48.038,-10.852,110.0,110.0,72.438,72.25,63.188,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,68.938,68.5,-0.026,80.063,75.938,68.25,77.688,0.0,26.859,72.0,70.0,1000.0,200.0,0.0,25.672,76.5,75.938,0.0,76.063,75.875,68.063,75.375,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.75,68.25,73.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.828,48.631,6.179,6.802,60.208,68.971,72.826,60.15,58.265,0.0,0.031,0.033,20.0,20.0,81.549,45.041,79.151,77.965,103.832,91.487,106.35,37.894,56.12,48.183,-10.852,110.0,110.0,72.438,72.25,63.5,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.0,68.313,-0.026,80.313,76.063,68.438,77.813,0.0,25.219,72.0,70.0,1000.0,200.0,0.0,25.938,76.563,75.938,0.0,76.063,75.875,68.313,75.375,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.625,68.5,73.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.001
9062007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,48.631,6.179,5.371,60.314,68.864,72.826,60.15,58.265,0.0,0.034,0.033,20.0,20.0,81.327,45.154,79.151,77.858,103.685,91.38,106.203,37.894,56.225,48.11,-10.867,110.0,110.0,72.438,72.188,63.5,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,68.938,68.313,-0.026,80.563,76.25,68.5,77.938,0.0,23.563,72.0,70.0,1000.0,200.0,0.0,26.234,76.563,76.063,0.0,76.063,76.0,68.563,75.375,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.75,68.813,73.75,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.844,48.631,6.179,3.939,60.314,68.864,72.826,60.259,58.483,0.0,0.031,0.033,20.0,20.0,81.077,45.266,79.151,77.858,103.685,91.38,106.129,38.112,56.225,48.256,-10.852,110.0,110.0,72.438,72.188,63.594,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.0,68.313,-0.026,80.75,76.25,68.875,78.125,0.0,21.906,72.0,70.0,1000.0,200.0,0.0,26.266,76.563,75.938,0.0,76.063,76.0,68.688,75.688,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.188,73.75,68.938,73.75,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,0.0,-0.001
9062007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,48.631,6.179,3.939,60.421,68.756,72.826,60.259,58.592,0.0,0.031,0.033,20.0,20.0,80.854,45.379,79.086,77.858,103.464,91.274,105.981,38.112,56.33,48.329,-10.867,110.0,110.0,72.438,72.188,63.688,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.0,68.313,-0.026,81.0,76.313,68.938,78.188,0.0,20.156,72.0,70.0,1000.0,200.0,0.0,27.063,76.563,75.938,0.0,76.063,76.0,68.875,75.688,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,73.75,69.063,73.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.001
9062007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.266,48.631,6.179,1.076,60.528,68.756,72.826,60.259,58.592,0.0,0.031,0.033,20.0,20.0,80.632,45.492,79.086,77.751,103.464,91.168,105.833,38.184,56.33,48.329,-10.852,110.0,110.0,72.375,72.188,63.688,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,68.938,68.313,-0.026,81.0,76.438,69.063,78.188,0.0,18.266,72.0,70.0,1000.0,200.0,0.0,28.281,76.75,76.063,0.0,76.063,76.0,69.125,75.688,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,0.0,75.375,73.75,69.125,73.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.266,47.368,7.715,1.076,60.634,68.756,72.826,60.369,58.918,0.0,0.031,0.033,20.0,20.0,80.409,45.576,79.086,77.751,103.39,91.061,105.833,38.33,56.33,48.475,-10.852,110.0,110.0,72.438,72.188,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.0,68.313,-0.026,81.188,76.438,69.125,78.313,0.0,16.297,72.0,70.0,1000.0,200.0,0.0,29.516,76.75,76.063,0.0,76.063,76.0,69.25,75.75,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,0.0,75.188,73.75,69.438,74.125,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.001
9062007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,47.703,48.631,6.179,2.508,60.741,68.649,72.826,60.369,58.81,0.0,0.031,0.033,20.0,20.0,80.187,45.717,79.086,77.751,103.242,91.061,105.686,38.475,56.435,48.548,-10.852,110.0,110.0,72.438,72.125,64.125,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.0,68.313,-0.026,80.938,76.563,69.25,78.313,0.0,14.461,72.0,70.0,1000.0,200.0,0.0,29.469,76.75,75.938,0.0,76.063,76.0,69.313,75.75,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.25,0.0,75.188,73.75,69.625,74.125,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.003,0.0,0.0,-0.001
9062007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,47.368,6.179,1.076,60.848,68.649,72.826,60.479,58.918,0.0,0.031,0.033,20.0,20.0,79.965,45.886,79.086,77.644,103.242,90.955,105.612,38.548,56.435,48.621,-10.852,110.0,110.0,72.375,72.125,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,68.938,68.5,-0.026,81.0,76.625,69.25,78.438,0.0,12.516,72.0,70.0,1000.0,200.0,0.0,30.047,76.75,76.063,0.0,76.063,76.063,69.625,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,73.813,69.938,74.125,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.002,0.0,0.0,-0.0
9062007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,48.631,7.715,1.076,60.954,68.649,72.826,60.589,59.027,0.0,0.031,0.033,20.0,20.0,79.77,45.971,78.95,77.644,103.021,90.848,105.538,38.62,56.54,48.621,-10.867,110.0,110.0,72.438,72.125,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.0,68.313,-0.026,81.0,76.625,69.25,78.5,0.0,10.617,72.0,70.0,1000.0,200.0,0.0,30.188,76.75,76.063,0.0,76.125,76.063,69.75,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,73.813,70.063,74.25,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,-0.001
9062007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.641,47.368,6.179,2.508,61.061,68.649,72.826,60.589,59.136,0.0,0.031,0.033,20.0,20.0,79.52,46.111,78.95,77.536,102.947,90.848,105.39,38.766,56.645,48.694,-10.852,110.0,110.0,72.438,72.0,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.0,68.313,-0.026,80.938,76.875,69.25,78.5,0.0,8.695,72.0,70.0,1000.0,200.0,0.0,30.219,76.75,76.063,0.0,76.063,76.063,69.938,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,0.0,75.375,73.813,70.188,74.375,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.224,0.001,-0.006,0.0,0.0,0.033,0.033,-0.003,0.0,0.0,-0.0
9062007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.5,47.368,6.179,2.508,61.168,68.542,72.826,60.699,59.245,0.0,0.031,0.033,20.0,20.0,79.325,46.196,78.95,77.536,102.873,90.742,105.317,38.766,56.645,48.694,-10.852,110.0,110.0,72.438,72.0,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.0,68.313,-0.026,81.188,76.938,69.25,78.5,0.0,6.805,72.0,70.0,1000.0,200.0,0.0,30.438,76.75,76.063,0.0,76.063,76.188,70.125,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,0.0,75.375,73.813,70.375,74.375,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.033,-0.003,0.0,0.0,-0.0
9062007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.047,47.368,6.179,-0.356,61.274,68.542,72.935,60.699,59.245,0.0,0.031,0.033,20.0,20.0,79.103,46.365,78.95,77.536,102.652,90.635,105.095,38.839,56.75,48.767,-10.852,110.0,110.0,72.375,72.0,64.375,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.063,68.313,-0.026,80.938,76.938,69.438,78.75,0.0,4.855,72.0,70.0,1000.0,200.0,0.0,30.781,76.75,76.063,0.0,76.063,76.188,70.25,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,73.813,70.625,74.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.033,-0.003,0.0,0.0,-0.0
9062007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,48.922,47.368,6.179,1.076,61.381,68.542,72.826,60.699,59.354,0.0,0.031,0.033,20.0,20.0,78.88,46.477,78.95,77.429,102.652,90.635,105.095,38.911,56.75,48.84,-10.867,110.0,110.0,72.375,72.0,64.313,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.0,68.313,-0.026,80.563,77.063,69.438,78.75,0.0,2.957,72.0,70.0,1000.0,200.0,0.0,30.516,76.75,76.063,0.0,76.063,76.063,70.313,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,73.813,70.688,74.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.003,0.0,0.0,-0.001
9062007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,47.368,6.179,1.076,61.381,68.542,72.826,60.808,59.463,0.0,0.031,0.033,20.0,20.0,78.686,46.675,78.73,77.429,102.578,90.529,105.021,39.057,56.855,48.913,-10.852,110.0,110.0,72.375,72.125,64.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.0,68.5,-0.026,80.438,77.063,69.438,78.75,0.0,1.044,72.0,70.0,1000.0,200.0,0.0,30.641,76.75,76.063,0.0,76.063,76.188,70.438,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,0.0,75.375,73.813,70.813,74.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,47.368,7.715,1.076,61.487,68.434,72.826,60.808,59.463,0.0,0.031,0.033,20.0,20.0,78.463,46.815,78.73,77.322,102.431,90.422,104.873,39.202,56.855,48.985,-10.852,110.0,110.0,72.375,72.125,64.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.0,68.5,-0.026,80.125,77.125,69.563,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.422,76.813,76.063,0.0,76.063,76.188,70.75,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,0.0,75.375,73.813,70.938,74.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
9062007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.875,47.368,9.252,1.076,61.594,68.434,72.826,60.918,59.572,0.0,0.031,0.033,20.0,20.0,78.213,46.844,78.73,77.322,102.357,90.422,104.8,39.275,56.855,49.058,-10.867,110.0,110.0,72.438,72.0,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.063,68.313,-0.026,80.063,77.125,69.563,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.594,76.813,76.063,0.0,76.063,76.375,70.75,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,0.0,75.375,73.813,71.125,74.75,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.003,0.0,0.0,0.0
9062007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.219,47.368,7.715,1.076,61.701,68.434,72.935,60.918,59.681,0.0,0.031,0.033,20.0,20.0,78.018,47.013,78.73,77.322,102.283,90.316,104.652,39.347,56.96,49.131,-10.867,110.0,110.0,72.375,72.0,64.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.0,68.5,-0.026,79.938,77.125,69.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.859,76.813,76.063,0.0,76.063,76.188,70.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,0.0,75.375,73.813,71.25,74.75,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,-0.001
9062007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.063,47.368,9.252,1.076,61.807,68.434,72.935,61.028,59.79,0.0,0.031,0.033,20.0,20.0,77.768,47.238,78.73,77.215,102.136,90.21,104.578,39.493,56.96,49.204,-10.867,110.0,110.0,72.375,71.938,64.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.0,68.5,-0.026,79.75,77.25,69.688,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.797,76.813,76.063,0.0,76.063,76.375,70.938,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,0.0,75.375,73.813,71.313,74.75,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
9062007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,47.368,9.252,1.076,61.914,68.434,72.935,61.028,59.79,0.0,0.031,0.033,20.0,20.0,77.574,47.407,78.471,77.215,102.062,90.103,104.504,39.565,56.855,49.277,-10.867,110.0,110.0,72.375,71.938,64.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.063,68.5,-0.026,79.75,77.25,69.688,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.969,76.813,76.063,0.0,76.063,76.188,71.063,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,75.375,73.813,71.5,74.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
9062007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,46.105,7.715,2.508,62.021,68.327,73.043,61.028,59.898,0.0,0.034,0.033,20.0,20.0,77.351,47.576,78.471,77.215,101.988,90.103,104.43,39.638,57.064,49.35,-10.852,110.0,110.0,72.375,71.938,65.188,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.063,68.313,-0.026,79.5,77.25,69.875,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,76.813,76.188,0.0,76.063,76.188,71.125,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,0.0,75.375,73.813,71.5,74.75,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
9062007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.438,46.105,7.715,2.508,62.127,68.327,73.043,61.028,60.007,0.0,0.031,0.033,20.0,20.0,77.156,47.745,78.471,77.108,101.915,89.997,104.283,39.711,57.169,49.35,-10.852,110.0,110.0,72.375,71.938,65.188,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.063,68.313,-0.026,79.438,77.563,70.063,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,76.813,76.188,0.0,76.063,76.375,71.125,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,75.375,73.813,71.688,74.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
9062007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.453,46.105,9.252,2.508,62.234,68.327,73.043,61.138,60.116,0.0,0.031,0.033,20.0,20.0,76.906,47.858,78.471,77.108,101.767,89.997,104.135,39.711,57.169,49.35,-10.852,110.0,110.0,72.375,71.938,65.188,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.063,68.5,-0.026,79.438,77.563,70.063,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,76.813,76.188,0.0,76.063,76.188,71.313,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,75.375,73.938,71.813,74.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
9062007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.875,46.105,9.252,1.076,62.34,68.219,73.043,61.138,60.225,0.0,0.031,0.033,20.0,20.0,76.712,47.942,78.471,77.108,101.693,89.89,104.135,39.856,57.274,49.496,-10.852,110.0,110.0,72.25,71.938,65.313,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.063,68.313,-0.027,79.313,77.563,70.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,76.813,76.188,0.0,76.063,76.375,71.438,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,75.375,73.938,71.938,74.938,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.0
9062007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.75,46.105,7.715,-0.356,62.34,68.327,73.043,61.138,60.225,0.0,0.031,0.033,20.0,20.0,76.517,48.055,78.218,77.108,101.62,89.784,103.987,39.856,57.274,49.496,-10.852,110.0,110.0,72.25,71.938,65.438,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.0,68.5,-0.026,79.313,77.625,70.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,76.813,76.188,0.0,76.063,76.375,71.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,75.375,73.938,72.063,75.063,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.002,0.0,0.0,0.001
9062007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.891,46.105,7.715,1.076,62.447,68.219,73.152,61.248,60.334,0.0,0.031,0.033,20.0,20.0,76.322,48.111,78.218,77.108,101.472,89.784,103.84,40.001,57.274,49.642,-10.852,110.0,110.0,72.25,71.938,65.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.063,68.313,-0.026,79.313,77.625,70.25,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,76.813,76.188,0.0,76.063,76.438,71.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,75.375,74.125,72.125,75.063,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.003,0.0,0.0,0.0
9062007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.828,46.105,9.252,1.076,62.554,68.219,73.043,61.248,60.334,0.0,0.031,0.033,20.0,20.0,76.1,48.252,78.218,77.0,101.472,89.677,103.84,40.147,57.379,49.715,-10.867,110.0,110.0,72.25,71.938,65.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.063,68.5,-0.026,79.25,77.75,70.313,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.313,77.063,76.188,0.0,76.063,76.375,71.5,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,75.375,73.938,72.313,75.188,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.002,0.0,0.0,0.0
