DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.5,46.105,9.252,1.076,62.66,68.112,73.043,61.138,60.443,0.0,0.031,0.037,20.0,20.0,75.905,48.308,78.218,77.0,101.325,89.571,103.692,40.147,57.379,49.642,-10.852,110.0,110.0,72.25,71.938,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.313,68.5,-0.026,79.25,77.75,70.438,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,77.063,76.188,0.0,76.063,76.438,71.563,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,0.0,75.375,73.938,72.313,75.188,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.003,0.0,0.0,0.0
9062007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.703,46.105,9.252,-0.356,62.767,68.112,73.043,61.357,60.552,0.0,0.031,0.037,20.0,20.0,75.711,48.365,78.218,76.893,101.325,89.571,103.692,40.292,57.379,49.788,-10.852,110.0,110.0,72.25,71.688,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.063,68.5,-0.026,79.25,77.75,70.438,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,77.063,76.188,0.0,75.938,76.438,71.75,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,0.0,75.375,73.938,72.438,75.188,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
9062007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.953,46.105,9.252,-0.356,62.874,68.112,73.152,61.357,60.552,0.0,0.031,0.033,20.0,20.0,75.516,48.477,78.056,76.893,101.251,89.465,103.618,40.365,57.484,49.86,-10.867,110.0,110.0,72.25,71.938,65.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.063,68.5,-0.026,79.125,77.75,70.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.563,76.813,76.375,0.0,76.063,76.438,71.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,0.0,75.375,73.938,72.5,75.375,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.001
9062007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.141,44.842,9.252,1.076,62.874,68.112,73.043,61.357,60.661,0.0,0.031,0.033,20.0,20.0,75.321,48.59,78.056,76.893,101.177,89.465,103.544,40.51,57.484,49.933,-10.852,110.0,110.0,72.375,71.688,65.813,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.313,68.5,-0.026,79.125,77.75,70.75,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.563,77.188,76.375,0.0,76.063,76.438,71.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,0.0,75.375,74.125,72.625,75.375,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.141,44.842,9.252,1.076,62.98,68.112,73.043,61.357,60.661,0.0,0.031,0.037,20.0,20.0,75.127,48.731,78.056,76.786,101.03,89.358,103.323,40.51,57.589,49.86,-10.852,110.0,110.0,72.25,71.688,65.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.063,68.5,-0.026,79.125,77.813,70.75,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.656,77.063,76.375,0.0,75.938,76.438,71.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,0.0,75.5,73.938,72.625,75.375,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.002,0.0,0.0,0.0
9062007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.359,46.105,9.252,1.076,63.087,68.112,73.043,61.467,60.769,0.0,0.031,0.033,20.0,20.0,74.988,48.759,78.056,76.893,100.956,89.252,103.249,40.656,57.589,50.006,-10.852,110.0,110.0,72.25,71.563,65.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.063,68.313,-0.026,78.875,77.75,70.75,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.906,77.188,76.375,0.0,75.938,76.438,71.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,0.0,75.375,74.125,72.625,75.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.313,44.842,7.715,1.076,63.087,68.112,73.152,61.467,60.769,0.0,0.031,0.037,20.0,20.0,74.793,48.843,78.056,76.679,100.882,89.252,103.175,40.656,57.694,50.006,-10.852,110.0,110.0,72.25,71.688,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.5,-0.026,78.875,77.813,70.875,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.031,77.188,76.375,0.0,75.938,76.438,72.0,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,0.0,75.188,74.125,72.875,75.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.003,0.0,0.0,0.001
9062007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.359,46.105,9.252,1.076,63.193,68.112,73.043,61.467,60.878,0.0,0.031,0.033,20.0,20.0,74.599,48.928,77.862,76.786,100.808,89.145,103.101,40.728,57.694,50.152,-10.852,110.0,110.0,72.188,71.688,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.313,68.5,-0.026,78.875,77.75,70.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.156,77.188,76.375,0.0,75.938,76.438,72.0,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,0.0,75.375,74.125,72.875,75.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.003,0.0,0.0,0.001
9062007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.391,44.842,9.252,1.076,63.3,68.005,73.043,61.467,60.987,0.0,0.031,0.033,20.0,20.0,74.432,48.872,77.862,76.786,100.808,89.039,103.101,40.946,57.694,50.152,-10.852,110.0,110.0,72.188,71.688,66.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.313,68.5,-0.026,78.875,77.75,70.813,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.0,77.188,76.375,0.0,75.938,76.438,72.125,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,0.0,75.5,74.125,73.0,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.438,46.105,7.715,2.508,63.407,68.005,73.043,61.577,60.987,0.0,0.031,0.037,20.0,20.0,74.237,49.181,77.862,76.679,100.661,89.039,102.954,40.946,57.799,50.225,-10.867,110.0,110.0,72.25,71.563,66.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.063,68.313,-0.026,78.875,77.75,70.875,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.125,77.188,76.375,0.0,75.938,76.438,72.125,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,0.0,75.5,74.125,73.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.875,44.842,9.252,2.508,63.513,68.005,73.043,61.577,61.096,0.0,0.031,0.033,20.0,20.0,74.07,49.35,77.862,76.679,100.587,88.932,102.88,41.092,57.799,50.298,-10.852,110.0,110.0,72.188,71.563,66.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.5,-0.026,78.75,77.75,71.25,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.656,77.188,76.375,0.0,75.938,76.438,72.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,0.0,75.5,74.125,73.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.875,44.842,9.252,1.076,63.513,68.005,73.043,61.577,61.096,0.0,0.031,0.033,20.0,20.0,73.904,49.407,77.862,76.679,100.513,88.932,102.806,41.164,57.904,50.371,-10.867,110.0,110.0,72.188,71.563,66.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.375,68.313,-0.026,78.75,77.625,71.25,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.031,77.25,76.375,0.0,75.813,76.438,72.188,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,0.0,75.375,74.125,73.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.141,44.842,10.79,1.076,63.62,68.005,73.043,61.577,61.205,0.0,0.031,0.033,20.0,20.0,73.737,49.463,77.862,76.572,100.292,88.826,102.658,41.164,58.008,50.371,-10.852,110.0,110.0,72.188,71.563,66.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.313,68.313,-0.026,78.75,77.625,71.375,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.156,77.25,76.375,0.0,75.938,76.438,72.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.375,74.125,73.188,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.625,44.842,9.252,1.076,63.727,68.005,73.043,61.577,61.314,0.0,0.031,0.037,20.0,20.0,73.57,49.491,77.797,76.572,100.366,88.72,102.658,41.31,58.008,50.444,-10.867,110.0,110.0,72.188,71.563,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.313,-0.026,78.625,77.625,71.375,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.563,77.25,76.375,0.0,75.938,76.438,72.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.375,74.125,73.313,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.547,44.842,10.79,-0.356,63.833,67.897,73.043,61.687,61.314,0.0,0.031,0.033,20.0,20.0,73.403,49.576,77.797,76.572,100.292,88.72,102.584,41.455,58.008,50.59,-10.852,110.0,110.0,72.188,71.563,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.313,68.5,-0.026,78.625,77.625,71.438,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.031,77.25,76.375,0.0,75.938,76.438,72.313,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.375,74.125,73.313,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.406,44.842,9.252,1.076,63.727,67.897,73.043,61.687,61.314,0.0,0.031,0.033,20.0,20.0,73.264,49.576,77.797,76.465,100.071,88.613,102.437,41.382,58.113,50.517,-10.852,110.0,110.0,72.188,71.563,66.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.313,68.5,-0.026,78.625,77.563,71.438,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.5,77.25,76.375,0.0,75.813,76.438,72.313,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,0.0,75.5,74.125,73.313,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.406,44.842,10.79,2.508,63.94,67.897,73.043,61.687,61.423,0.0,0.031,0.037,20.0,20.0,73.097,49.378,77.797,76.465,100.071,88.613,102.363,41.528,58.113,50.663,-10.867,110.0,110.0,72.188,71.438,66.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.313,68.5,-0.026,78.75,77.625,71.563,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.5,77.25,76.375,0.0,75.938,76.563,72.5,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,0.0,75.375,74.125,73.5,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,44.842,9.252,1.076,64.046,67.897,73.043,61.797,61.532,0.0,0.031,0.033,20.0,20.0,72.958,49.491,77.797,76.465,99.923,88.507,102.215,41.528,58.113,50.663,-10.852,110.0,110.0,72.188,71.438,66.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.5,-0.026,78.625,77.75,71.563,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.125,77.375,76.5,0.0,75.813,76.438,72.5,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,0.0,75.375,74.125,73.563,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.003,0.0,0.0,0.001
9062007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,44.842,10.79,1.076,64.153,67.79,72.826,61.797,61.532,0.0,0.031,0.033,20.0,20.0,72.764,49.435,77.674,76.465,99.923,88.4,102.215,41.746,58.113,50.736,-10.852,110.0,110.0,72.25,71.438,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.375,68.5,-0.026,78.75,77.75,71.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.375,77.375,76.375,0.0,75.813,76.563,72.5,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,0.0,75.5,74.125,73.563,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.033,-0.003,0.0,0.0,0.001
9062007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,44.842,9.252,-0.356,64.153,67.897,73.043,61.797,61.641,0.0,0.031,0.037,20.0,20.0,72.597,48.956,77.674,76.357,99.85,88.4,102.141,41.819,58.218,50.808,-10.852,110.0,110.0,72.188,71.438,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.313,68.313,-0.026,78.563,77.75,71.625,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.594,77.375,76.375,0.0,75.813,76.563,72.5,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.375,74.188,73.563,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
9062007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.828,44.842,10.79,2.508,64.26,67.897,73.043,61.797,61.641,0.0,0.031,0.033,20.0,20.0,72.43,49.378,77.674,76.357,99.702,88.294,101.994,41.819,58.323,50.808,-10.867,110.0,110.0,72.188,71.438,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.375,68.5,-0.026,78.563,77.75,71.813,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.313,77.375,76.5,0.0,75.813,76.563,72.5,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,0.0,75.375,74.188,73.563,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.594,44.842,10.79,-0.356,64.366,67.897,73.043,61.906,61.749,0.0,0.031,0.033,20.0,20.0,72.291,49.801,77.674,76.357,99.628,88.294,101.92,41.891,58.323,50.881,-10.867,110.0,110.0,71.938,71.438,66.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.375,68.5,-0.026,78.313,77.75,71.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.594,77.438,76.5,0.0,75.813,76.563,72.625,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.5,74.188,73.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.891,44.842,10.79,1.076,64.366,67.79,73.043,61.906,61.749,0.0,0.031,0.033,20.0,20.0,72.152,49.547,77.674,76.357,99.554,88.187,101.846,41.964,58.323,50.881,-10.852,110.0,110.0,71.938,71.438,66.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.375,68.5,-0.026,78.313,77.813,71.875,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.563,77.438,76.5,0.0,75.813,76.563,72.625,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.5,74.188,73.688,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.001
9062007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.859,44.842,10.79,1.076,64.366,67.79,73.043,61.906,61.858,0.0,0.031,0.037,20.0,20.0,71.985,49.322,77.505,76.25,99.481,88.081,101.772,42.109,58.428,51.027,-10.852,110.0,110.0,71.938,71.438,66.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.313,-0.026,78.563,77.75,71.875,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.656,77.438,76.5,0.0,75.813,76.563,72.625,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.375,74.125,73.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.922,44.842,10.79,1.076,64.473,67.79,73.043,61.906,61.858,0.0,0.031,0.037,20.0,20.0,71.846,49.378,77.505,76.25,99.333,88.081,101.698,42.109,58.428,51.027,-10.852,110.0,110.0,71.938,71.375,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.5,68.313,-0.026,78.313,77.75,72.0,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.375,77.438,76.5,0.0,75.813,76.563,72.625,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.375,74.125,73.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.001
9062007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.297,44.842,10.79,2.508,64.58,67.683,72.935,61.906,61.967,0.0,0.031,0.037,20.0,20.0,71.707,49.012,77.505,76.25,99.259,87.975,101.624,42.182,58.428,51.1,-10.852,110.0,110.0,72.188,71.375,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.375,68.5,-0.026,78.313,77.75,72.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.594,77.438,76.5,0.0,75.625,76.563,72.625,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,0.0,75.5,74.188,73.875,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.002
9062007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.906,44.842,12.328,2.508,64.686,67.79,73.043,62.016,61.967,0.0,0.031,0.037,20.0,20.0,71.596,48.872,77.505,76.25,99.186,87.975,101.551,42.255,58.533,51.173,-10.852,110.0,110.0,71.938,71.375,67.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.5,68.5,-0.026,78.313,77.75,72.0,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.625,77.438,76.5,0.0,75.625,76.688,72.75,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.375,74.188,73.875,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
9062007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.906,44.842,9.252,2.508,64.686,67.79,73.043,62.016,62.076,0.0,0.031,0.037,20.0,20.0,71.429,49.294,77.505,76.143,99.112,87.868,101.403,42.327,58.533,51.173,-10.852,110.0,110.0,71.938,71.375,67.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.375,68.5,-0.026,78.313,77.813,72.125,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.281,77.438,76.5,0.0,75.625,76.688,72.75,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.375,74.188,73.875,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.002
9062007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.688,44.842,12.328,1.076,64.793,67.79,73.043,62.016,62.076,0.0,0.031,0.037,20.0,20.0,71.262,49.35,77.499,76.143,99.038,87.762,101.403,42.473,58.638,51.246,-10.852,110.0,110.0,71.938,71.375,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.375,68.313,-0.026,78.313,77.813,72.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.313,77.688,76.5,0.0,75.813,76.563,72.75,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,0.0,75.375,74.188,74.125,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
9062007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,44.842,9.252,1.076,64.793,67.79,73.152,62.126,62.076,0.0,0.031,0.033,20.0,20.0,71.151,49.294,77.499,76.143,99.038,87.762,101.329,42.545,58.638,51.319,-10.852,110.0,110.0,71.938,71.438,67.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.375,68.5,-0.026,78.188,77.813,72.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.344,77.438,76.5,0.0,75.625,76.563,72.813,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.563,0.0,75.375,74.188,74.125,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.002
9062007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.891,44.842,12.328,1.076,64.899,67.79,73.152,62.126,62.185,0.0,0.031,0.037,20.0,20.0,70.984,49.181,77.499,76.143,98.817,87.762,101.181,42.545,58.638,51.319,-10.852,110.0,110.0,72.188,71.375,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.375,68.5,-0.026,78.188,77.813,72.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.469,77.688,76.5,0.0,75.625,76.688,72.813,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,0.0,75.375,74.188,74.125,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.002
9062007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.719,44.842,12.328,1.076,65.006,67.79,73.043,62.126,62.185,0.0,0.031,0.037,20.0,20.0,70.845,49.885,77.499,76.143,98.891,87.655,101.181,42.691,58.743,51.465,-10.852,110.0,110.0,71.938,71.375,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.375,68.5,-0.026,78.188,77.75,72.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.313,77.438,76.563,0.0,75.625,76.688,72.813,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.5,74.188,74.125,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.002
9062007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.719,44.842,10.79,1.076,65.006,67.79,73.152,62.126,62.294,0.0,0.031,0.037,20.0,20.0,70.706,49.604,77.499,76.036,98.669,87.549,101.034,42.763,58.743,51.465,-10.852,110.0,110.0,71.938,71.375,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.375,68.5,-0.026,78.188,77.75,72.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.469,77.688,76.5,0.0,75.625,76.563,72.813,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,0.0,75.375,74.313,74.188,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.002
9062007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.594,44.842,10.79,1.076,65.113,67.79,73.152,62.126,62.294,0.0,0.031,0.037,20.0,20.0,70.567,49.716,77.317,76.036,98.596,87.549,101.034,42.836,58.848,51.538,-10.852,110.0,110.0,71.938,71.375,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.5,68.5,-0.026,78.188,77.75,72.438,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.281,77.688,76.563,0.0,75.625,76.75,72.813,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.188,74.188,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.641,44.842,10.79,2.508,65.219,67.79,73.152,62.236,62.403,0.0,0.031,0.037,20.0,20.0,70.456,49.829,77.317,76.036,98.596,87.442,100.96,42.981,58.848,51.611,-10.852,110.0,110.0,71.938,71.375,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.5,68.5,-0.026,78.188,77.75,72.5,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.375,77.688,76.563,0.0,75.625,76.563,72.813,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,0.0,75.375,74.313,74.25,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
9062007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.453,44.842,13.866,1.076,65.219,67.79,73.043,62.236,62.403,0.0,0.031,0.033,20.0,20.0,70.345,49.604,77.317,76.036,98.522,87.442,100.886,42.981,58.848,51.611,-10.852,110.0,110.0,71.938,71.375,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.5,68.5,-0.027,78.188,77.625,72.5,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.25,77.688,76.5,0.0,75.625,76.688,72.875,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.313,74.188,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.984,44.842,12.328,1.076,65.326,67.683,73.152,62.236,62.403,0.0,0.031,0.037,20.0,20.0,70.206,49.885,77.317,75.929,98.448,87.442,100.812,43.054,58.953,51.756,-10.852,110.0,110.0,71.875,71.313,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.5,68.5,-0.026,78.188,77.625,72.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.063,77.813,76.563,0.0,75.625,76.688,72.875,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.313,74.25,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.5,44.842,12.328,1.076,65.326,67.683,73.043,62.236,62.512,0.0,0.031,0.037,20.0,20.0,70.095,49.998,77.317,75.929,98.301,87.336,100.738,43.127,58.953,51.756,-10.867,110.0,110.0,71.938,71.375,67.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.5,-0.026,78.188,77.625,72.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.344,77.813,76.563,0.0,75.625,76.563,72.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,0.0,75.375,74.313,74.25,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
9062007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.5,44.842,10.79,1.076,65.433,67.683,73.043,62.346,62.512,0.0,0.031,0.033,20.0,20.0,69.955,49.604,77.291,75.929,98.374,87.23,100.664,43.199,59.057,51.756,-10.852,110.0,110.0,71.875,71.375,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.5,68.625,-0.026,78.188,77.75,72.625,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.438,77.813,76.563,0.0,75.625,76.688,72.875,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.5,74.313,74.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,0.0,0.002
9062007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.813,44.842,12.328,1.076,65.433,67.683,73.043,62.346,62.512,0.0,0.031,0.037,20.0,20.0,69.816,49.66,77.291,75.929,98.153,87.23,100.591,43.272,59.057,51.902,-10.867,110.0,110.0,71.938,71.375,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.5,-0.026,78.188,77.75,72.75,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.969,77.813,76.563,0.0,75.625,76.563,72.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,0.0,75.375,74.313,74.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.141,44.842,12.328,1.076,65.539,67.79,73.043,62.346,62.62,0.0,0.031,0.037,20.0,20.0,69.705,49.829,77.291,75.929,98.153,87.123,100.517,43.345,59.162,51.902,-10.852,110.0,110.0,71.938,71.313,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.5,68.5,-0.026,78.063,77.625,72.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.375,77.813,76.688,0.0,75.625,76.688,72.875,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.5,74.313,74.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.766,44.842,12.328,1.076,65.646,67.79,73.043,62.455,62.62,0.0,0.031,0.037,20.0,20.0,69.594,50.167,77.291,75.929,97.932,87.123,100.443,43.418,59.057,51.902,-10.852,110.0,110.0,71.875,71.375,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.5,68.5,-0.026,78.063,77.625,72.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.906,77.813,76.563,0.0,75.563,76.688,72.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.313,74.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
9062007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.609,44.842,10.79,-0.356,65.646,67.79,73.043,62.455,62.729,0.0,0.031,0.033,20.0,20.0,69.483,49.716,77.291,75.822,97.932,87.017,100.369,43.49,59.162,52.048,-10.852,110.0,110.0,71.938,71.313,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.563,68.625,-0.026,78.063,77.625,72.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.344,77.813,76.563,0.0,75.563,76.563,72.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.188,74.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,0.0,0.001
9062007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.609,44.842,13.866,1.076,65.646,67.79,73.043,62.565,62.729,0.0,0.031,0.037,20.0,20.0,69.372,49.998,77.291,75.822,97.858,87.017,100.295,43.563,59.267,52.048,-10.852,110.0,110.0,71.875,71.375,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.563,68.5,-0.026,78.063,77.563,72.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.938,77.875,76.563,0.0,75.563,76.688,72.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.188,74.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.422,44.842,13.866,2.508,65.752,67.79,73.043,62.565,62.729,0.0,0.031,0.033,20.0,20.0,69.233,49.688,77.09,75.822,97.784,86.91,100.221,43.636,59.267,52.121,-10.867,110.0,110.0,71.875,71.375,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.5,68.5,-0.026,77.938,77.625,72.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.5,77.813,76.688,0.0,75.563,76.688,73.125,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.188,74.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,0.0,0.001
9062007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,44.842,12.328,-0.356,65.859,67.79,72.935,62.565,62.838,0.0,0.031,0.037,20.0,20.0,69.121,50.533,77.09,75.822,97.711,86.91,100.074,43.708,59.267,52.267,-10.867,110.0,110.0,71.75,71.375,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.5,68.5,-0.026,77.938,77.563,73.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.719,77.813,76.688,0.0,75.563,76.563,72.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.313,74.5,75.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.001
9062007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,52.125,44.842,10.79,1.076,65.859,67.683,73.043,62.565,62.838,0.0,0.031,0.037,20.0,20.0,69.01,50.449,77.09,75.822,97.932,86.804,100.148,43.708,59.372,52.194,-10.852,110.0,110.0,71.875,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.5,-0.026,77.938,77.625,73.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.156,77.875,76.563,0.0,75.5,76.563,73.125,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.188,74.688,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,0.0,0.001
9062007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.359,44.842,12.328,1.076,65.859,67.683,73.043,62.565,62.947,0.0,0.031,0.033,20.0,20.0,68.899,50.871,77.09,75.822,99.923,86.697,100.148,43.854,59.372,52.194,-10.852,110.0,110.0,71.875,71.313,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.563,68.5,-0.026,77.938,77.563,73.0,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.188,77.875,76.688,0.0,75.563,76.563,72.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.313,74.688,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
9062007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.375,44.842,12.328,1.076,65.966,67.79,72.935,62.675,62.947,0.0,0.031,0.037,20.0,20.0,68.788,50.139,77.09,75.822,99.628,86.697,99.778,43.926,59.372,52.267,-10.852,110.0,110.0,71.75,71.313,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.5,-0.026,77.938,77.625,73.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.031,78.0,76.563,0.0,75.5,76.563,73.125,76.5,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,0.0,75.375,74.188,74.688,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
9062007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.203,44.842,12.328,1.076,65.966,67.79,72.935,62.675,62.947,0.0,0.031,0.033,20.0,20.0,68.677,50.956,76.928,75.714,99.628,86.591,99.631,43.999,59.477,52.34,-10.852,110.0,110.0,71.875,71.313,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.313,-0.026,77.688,77.563,73.125,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.75,77.875,76.563,0.0,75.5,76.563,73.125,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.188,74.688,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.001
9062007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.0,44.842,10.79,1.076,66.072,67.683,72.935,62.675,63.056,0.0,0.031,0.033,20.0,20.0,68.565,50.392,76.928,75.714,99.85,86.591,99.557,44.144,59.477,52.413,-10.867,110.0,110.0,71.875,71.313,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.563,68.5,-0.026,77.938,77.563,73.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.938,77.875,76.688,0.0,75.5,76.563,72.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.313,74.688,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,0.0,0.002
9062007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.859,44.842,12.328,2.508,66.179,67.683,72.935,62.675,63.056,0.0,0.031,0.033,20.0,20.0,68.454,50.167,76.928,75.714,99.923,86.485,99.335,44.144,59.477,52.486,-10.852,110.0,110.0,71.875,71.313,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.5,-0.026,77.688,77.625,73.125,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.344,77.875,76.688,0.0,75.5,76.563,73.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.188,74.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.033,0.033,-0.004,0.0,0.0,0.002
9062007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.859,44.842,10.79,-0.356,66.179,67.683,72.935,62.785,63.056,0.0,0.031,0.037,20.0,20.0,68.343,50.899,76.928,75.714,99.997,86.485,99.261,44.29,59.582,52.558,-10.867,110.0,110.0,71.875,71.313,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.5,-0.026,77.688,77.563,73.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.031,78.0,76.688,0.0,75.563,76.563,73.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.625,0.0,75.375,74.313,74.688,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,0.0,0.002
