DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.438,44.842,10.79,1.076,66.286,67.79,72.935,62.785,63.165,0.0,0.031,0.033,20.0,20.0,68.26,51.068,76.928,75.714,99.997,86.485,99.114,44.362,59.582,52.631,-10.852,110.0,110.0,71.875,71.313,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.563,68.5,-0.026,77.688,77.563,73.188,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.594,78.0,76.688,0.0,75.5,76.688,73.125,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,0.0,75.375,74.188,74.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.033,0.033,-0.004,0.0,0.0,0.002
9062007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.0,44.842,12.328,1.076,66.286,67.683,72.935,62.785,63.165,0.0,0.031,0.033,20.0,20.0,68.176,50.59,76.928,75.714,99.85,86.378,98.966,44.362,59.687,52.631,-10.852,110.0,110.0,71.75,71.375,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.563,68.625,-0.026,77.688,77.563,73.313,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.75,78.0,76.688,0.0,75.563,76.688,73.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,0.0,75.375,74.188,74.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
9062007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.172,44.842,13.866,1.076,66.286,67.683,72.935,62.785,63.274,0.0,0.031,0.033,20.0,20.0,68.037,51.068,76.792,75.607,99.85,86.378,98.818,44.435,59.687,52.631,-10.867,110.0,110.0,71.875,71.375,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.563,68.5,-0.026,77.625,77.563,73.313,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.063,78.0,76.688,0.0,75.5,76.563,73.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.188,74.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.002
9062007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.844,44.842,9.252,1.076,66.392,67.683,72.935,62.895,63.274,0.0,0.031,0.033,20.0,20.0,67.926,50.899,76.792,75.607,99.776,86.272,98.671,44.435,59.687,52.704,-10.867,110.0,110.0,71.875,71.313,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.5,-0.026,77.625,77.563,73.313,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.375,78.0,76.688,0.0,75.5,76.563,73.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,0.0,75.375,74.313,74.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
9062007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.734,44.842,10.79,1.076,66.392,67.79,73.043,62.895,63.274,0.0,0.031,0.037,20.0,20.0,67.815,51.547,76.792,75.607,99.776,86.165,98.597,44.58,59.792,52.777,-10.852,110.0,110.0,71.75,71.313,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.5,-0.026,77.688,77.625,73.313,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.469,78.0,76.688,0.0,75.5,76.563,73.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.313,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,0.0,0.002
9062007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.094,44.842,12.328,1.076,66.499,67.79,73.043,62.895,63.383,0.0,0.031,0.037,20.0,20.0,67.703,50.815,76.792,75.607,99.628,86.165,98.449,44.58,59.792,52.777,-10.852,110.0,110.0,71.75,71.313,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.688,68.5,-0.026,77.625,77.625,73.313,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.656,78.063,76.813,0.0,75.5,76.688,73.188,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,0.0,75.375,74.375,74.875,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.002
9062007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.094,44.842,12.328,1.076,66.499,67.683,73.043,62.895,63.383,0.0,0.031,0.033,20.0,20.0,67.592,51.068,76.792,75.607,99.554,86.059,98.302,44.653,59.792,52.85,-10.852,110.0,110.0,71.75,71.313,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.563,68.625,-0.026,77.625,77.625,73.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.594,78.0,76.688,0.0,75.5,76.563,73.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,0.0,75.375,74.313,74.875,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,0.0,0.002
9062007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.406,44.842,12.328,1.076,66.606,67.683,73.043,62.895,63.383,0.0,0.031,0.033,20.0,20.0,67.509,50.759,76.753,75.607,99.554,86.059,98.302,44.799,59.897,52.923,-10.852,110.0,110.0,71.75,71.313,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.688,68.5,-0.026,77.625,77.625,73.438,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.469,78.063,76.688,0.0,75.5,76.688,73.188,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.188,74.313,74.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.002
9062007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.047,43.579,10.79,-0.356,66.606,67.683,73.043,63.004,63.491,0.0,0.031,0.033,20.0,20.0,67.425,50.702,76.753,75.607,99.481,86.059,98.154,44.871,59.897,52.996,-10.852,110.0,110.0,71.75,71.313,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.688,68.5,-0.026,77.563,77.75,73.438,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.688,78.063,76.688,0.0,75.563,76.688,73.25,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.375,74.875,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
9062007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.031,44.842,12.328,2.508,66.712,67.79,73.043,63.004,63.491,0.0,0.031,0.033,20.0,20.0,67.314,50.364,76.753,75.5,99.333,85.952,98.006,44.944,59.897,53.069,-10.867,110.0,110.0,71.75,71.313,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.5,-0.026,77.563,77.75,73.625,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.781,78.063,76.688,0.0,75.5,76.688,73.25,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.313,75.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.002
9062007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.453,44.842,12.328,1.076,66.712,67.79,73.043,63.004,63.491,0.0,0.031,0.033,20.0,20.0,67.203,50.083,76.753,75.5,99.259,85.952,97.932,45.017,60.002,53.069,-10.852,110.0,110.0,71.75,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.688,68.5,-0.026,77.563,77.625,73.625,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.781,78.063,76.688,0.0,75.5,76.688,73.25,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.313,74.875,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.002
9062007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.453,44.842,10.79,1.076,66.819,67.79,73.043,63.004,63.6,0.0,0.031,0.033,20.0,20.0,67.12,51.519,76.753,75.5,99.186,85.846,97.858,45.089,60.002,53.142,-10.867,110.0,110.0,71.875,71.063,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.5,-0.026,77.563,77.75,73.625,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.688,78.063,76.813,0.0,75.5,76.688,73.25,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.313,75.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,0.0,0.002
9062007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.016,44.842,9.252,-0.356,66.819,67.79,73.043,63.004,63.6,0.0,0.031,0.033,20.0,20.0,67.008,50.674,76.384,75.5,99.112,85.846,97.711,45.089,60.002,53.142,-10.867,110.0,110.0,71.875,71.063,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.5,-0.026,77.563,77.75,73.625,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.656,78.063,76.688,0.0,75.5,76.688,73.25,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.313,75.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.002
9062007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.156,44.842,12.328,-0.356,66.819,67.79,73.043,63.004,63.6,0.0,0.031,0.033,20.0,20.0,66.925,50.815,76.384,75.393,99.038,85.846,97.637,45.235,60.106,53.288,-10.867,110.0,110.0,71.75,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.688,68.5,-0.026,77.438,77.75,73.625,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.625,78.063,76.813,0.0,75.375,76.688,73.25,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.375,75.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.002
9062007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.984,44.842,9.252,1.076,66.925,67.79,73.043,63.114,63.709,0.0,0.031,0.033,20.0,20.0,66.869,50.984,76.384,75.393,98.964,85.74,97.563,45.307,60.106,53.288,-10.867,110.0,110.0,71.75,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.563,68.5,-0.026,77.438,77.75,73.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.344,78.063,76.688,0.0,75.5,76.688,73.25,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.375,75.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.003
9062007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.641,44.842,13.866,1.076,66.925,67.79,73.043,63.114,63.709,0.0,0.031,0.033,20.0,20.0,66.758,51.378,76.384,75.393,98.817,85.74,97.342,45.307,60.211,53.361,-10.852,110.0,110.0,71.75,71.313,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.5,-0.026,77.438,77.75,73.625,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.5,78.25,76.813,0.0,75.5,76.688,73.375,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.375,75.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.953,44.842,12.328,1.076,66.925,67.79,73.043,63.114,63.709,0.0,0.031,0.033,20.0,20.0,66.647,50.308,76.384,75.393,98.743,85.633,97.342,45.38,60.211,53.361,-10.852,110.0,110.0,71.75,71.0,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.688,68.5,-0.026,77.438,77.75,73.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.344,78.25,76.813,0.0,75.5,76.688,73.375,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.188,74.313,75.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.953,44.842,9.252,1.076,67.032,67.79,72.935,63.114,63.818,0.0,0.031,0.033,20.0,20.0,66.591,50.308,76.384,75.393,98.596,85.633,97.194,45.453,60.211,53.361,-10.852,110.0,110.0,71.75,71.063,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.688,68.625,-0.026,77.438,77.75,73.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.5,78.063,76.813,0.0,75.5,76.75,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.188,74.313,75.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.004,0.0,0.0,0.003
9062007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,51.141,44.842,12.328,1.076,67.032,67.79,73.043,63.224,63.818,0.0,0.031,0.033,20.0,20.0,66.48,50.674,76.17,75.393,98.522,85.527,97.12,45.525,60.316,53.433,-10.852,110.0,110.0,71.75,71.063,68.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.688,68.625,-0.026,77.438,77.75,73.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,78.25,76.813,0.0,75.5,76.688,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.375,74.375,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,0.0,0.003
9062007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.594,44.842,12.328,1.076,67.139,67.79,73.043,63.224,63.818,0.0,0.031,0.033,20.0,20.0,66.397,51.66,76.17,75.393,98.522,85.527,97.046,45.598,60.316,53.506,-10.852,110.0,110.0,71.75,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.688,68.625,-0.026,77.438,77.75,73.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,78.25,76.813,0.0,75.5,76.688,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.75,0.0,75.375,74.313,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,-0.072,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.004,0.0,0.0,0.003
9062007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.766,44.842,13.866,1.076,67.139,67.79,72.935,63.224,63.927,0.0,0.031,0.033,20.0,20.0,66.285,50.505,76.17,75.286,98.374,85.42,96.899,45.598,60.316,53.506,-10.867,110.0,110.0,71.875,71.0,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.688,68.5,-0.026,77.438,77.75,73.875,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.25,76.813,0.0,75.5,76.688,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.313,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.003
9062007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.844,44.842,13.866,1.076,67.139,67.79,72.935,63.224,63.927,0.0,0.031,0.033,20.0,20.0,66.202,50.899,76.17,75.286,98.301,85.42,96.825,45.743,60.421,53.579,-10.867,110.0,110.0,71.688,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.5,-0.026,77.438,77.625,73.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,78.25,76.813,0.0,75.375,76.688,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,0.0,75.375,74.375,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.719,44.842,10.79,1.076,67.245,67.79,72.935,63.334,63.927,0.0,0.031,0.033,20.0,20.0,66.091,50.505,76.17,75.286,98.227,85.314,96.751,45.743,60.316,53.652,-10.867,110.0,110.0,71.75,71.063,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.5,-0.026,77.125,77.75,73.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,78.25,76.813,0.0,75.375,76.688,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.375,74.375,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.719,44.842,13.866,1.076,67.245,67.79,72.935,63.224,63.927,0.0,0.031,0.033,20.0,20.0,66.007,50.73,76.021,75.286,98.227,85.314,96.677,45.816,60.421,53.652,-10.852,110.0,110.0,71.688,71.063,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.5,-0.026,77.313,77.625,73.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,78.25,76.813,0.0,75.5,76.688,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.375,74.375,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.625,44.842,10.79,1.076,67.245,67.79,72.935,63.334,64.036,0.0,0.031,0.033,20.0,20.0,65.952,50.646,76.021,75.286,98.153,85.207,96.603,45.961,60.526,53.798,-10.852,110.0,110.0,71.75,71.063,68.313,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.688,68.625,-0.026,77.313,77.625,73.875,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,78.25,76.813,0.0,75.375,76.688,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.313,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.004,0.0,0.0,0.003
9062007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.875,44.842,10.79,1.076,67.352,67.79,72.935,63.334,64.036,0.0,0.031,0.033,20.0,20.0,65.868,50.928,76.021,75.286,98.006,85.207,96.529,46.034,60.526,53.798,-10.867,110.0,110.0,71.75,71.063,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.625,-0.026,77.313,77.625,73.875,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.438,78.25,76.813,0.0,75.25,76.688,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,75.188,74.5,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.004,0.0,0.0,0.003
9062007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.75,44.842,12.328,1.076,67.352,67.79,72.935,63.334,64.036,0.0,0.031,0.037,20.0,20.0,65.813,51.35,76.021,75.286,97.858,85.101,96.382,46.107,60.526,53.871,-10.852,110.0,110.0,71.75,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.875,68.5,-0.026,77.313,77.75,73.875,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,78.25,76.813,0.0,75.375,76.75,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,0.0,75.188,74.375,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.594,44.842,10.79,1.076,67.459,67.79,72.826,63.334,64.145,0.0,0.031,0.033,20.0,20.0,65.702,50.843,76.021,75.286,97.858,85.101,96.382,46.179,60.631,53.944,-10.852,110.0,110.0,71.75,71.063,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.625,-0.026,77.313,77.625,74.0,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,78.375,76.813,0.0,75.375,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,75.188,74.375,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.656,44.842,12.328,1.076,67.459,67.79,72.826,63.443,64.145,0.0,0.031,0.033,20.0,20.0,65.59,50.928,75.969,75.286,97.711,84.995,96.234,46.179,60.631,53.871,-10.852,110.0,110.0,71.75,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.688,68.625,-0.026,77.125,77.625,74.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,78.25,76.813,0.0,75.375,76.688,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,0.0,75.188,74.375,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,0.0,0.003
9062007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.656,44.842,12.328,1.076,67.459,67.79,72.826,63.443,64.145,0.0,0.031,0.033,20.0,20.0,65.507,50.702,75.969,75.178,97.711,84.995,96.234,46.325,60.631,54.017,-10.852,110.0,110.0,71.75,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.875,68.5,-0.026,77.125,77.625,74.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.375,76.813,0.0,75.375,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,0.0,75.188,74.375,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.609,44.842,12.328,1.076,67.565,67.79,72.826,63.553,64.145,0.0,0.031,0.033,20.0,20.0,65.451,51.322,75.969,75.178,97.637,84.888,96.086,46.325,60.631,54.017,-10.852,110.0,110.0,71.688,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.688,68.625,-0.026,77.125,77.625,74.0,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.25,78.375,76.813,0.0,75.375,76.75,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,0.0,75.188,74.375,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,0.0,0.003
9062007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.922,44.842,13.866,1.076,67.565,67.897,72.826,63.443,64.145,0.0,0.031,0.033,20.0,20.0,65.368,51.604,75.969,75.178,97.489,84.888,96.012,46.398,60.736,54.09,-10.852,110.0,110.0,71.75,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.688,68.5,-0.026,77.125,77.625,74.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.344,78.375,76.938,0.0,75.375,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.375,75.063,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.003
9062007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.516,44.842,12.328,1.076,67.565,67.897,72.826,63.553,64.145,0.0,0.031,0.033,20.0,20.0,65.285,51.632,75.969,75.178,97.416,84.782,95.939,46.47,60.736,54.163,-10.852,110.0,110.0,71.75,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.688,68.625,-0.026,77.125,77.625,74.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,78.375,76.813,0.0,75.375,76.688,73.375,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,0.0,75.188,74.375,75.25,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.004,0.0,0.0,0.003
9062007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.797,44.842,12.328,1.076,67.565,67.897,72.935,63.553,64.145,0.0,0.031,0.033,20.0,20.0,65.229,51.181,76.021,75.071,97.342,84.782,95.865,46.543,60.841,54.236,-10.867,110.0,110.0,71.688,71.0,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.875,68.625,-0.026,77.125,77.625,74.0,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.375,76.938,0.0,75.25,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.188,74.375,75.25,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.797,44.842,10.79,1.076,67.672,67.79,72.718,63.553,64.254,0.0,0.031,0.033,20.0,20.0,65.146,51.294,76.021,75.178,97.268,84.675,95.791,46.616,60.841,54.236,-10.867,110.0,110.0,71.688,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.875,68.5,-0.026,77.0,77.625,74.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,78.375,76.813,0.0,75.375,76.75,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.375,74.375,75.25,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.003
9062007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.703,44.842,10.79,1.076,67.672,67.897,72.826,63.663,64.254,0.0,0.031,0.033,20.0,20.0,65.09,51.604,76.021,75.071,97.194,84.675,95.791,46.688,60.841,54.163,-10.852,110.0,110.0,71.688,71.0,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.875,68.5,-0.026,77.125,77.625,74.188,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.375,76.938,0.0,75.375,76.688,73.5,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,75.188,74.5,75.25,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.813,44.842,10.79,1.076,67.778,67.897,72.935,63.663,64.254,0.0,0.031,0.037,20.0,20.0,65.062,51.04,76.021,75.178,97.121,84.675,95.643,46.688,60.946,54.236,-10.852,110.0,110.0,71.75,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.875,68.625,-0.026,77.0,77.625,74.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.375,76.813,0.0,75.25,76.75,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,0.0,75.188,74.5,75.25,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.563,44.842,10.79,1.076,67.778,67.897,72.826,63.663,64.363,0.0,0.031,0.033,20.0,20.0,64.951,51.519,76.021,75.071,97.047,84.569,95.569,46.761,60.946,54.381,-10.867,110.0,110.0,71.688,71.0,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.875,68.5,-0.026,77.0,77.625,74.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.375,76.813,0.0,75.25,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.188,74.5,75.25,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.359,44.842,12.328,1.076,67.778,67.897,72.935,63.663,64.363,0.0,0.031,0.033,20.0,20.0,64.895,51.153,76.008,75.071,96.973,84.569,95.496,46.834,60.841,54.381,-10.867,110.0,110.0,71.75,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.875,68.5,-0.026,77.0,77.625,74.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,78.375,76.813,0.0,75.25,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.188,74.375,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.594,44.842,12.328,1.076,67.885,67.897,72.826,63.663,64.363,0.0,0.031,0.037,20.0,20.0,64.812,51.435,76.008,75.071,96.826,84.462,95.422,46.834,60.946,54.454,-10.852,110.0,110.0,71.688,71.0,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.875,68.625,-0.026,76.938,77.625,74.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.438,76.813,0.0,75.25,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.188,74.375,75.25,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.594,44.842,12.328,-0.356,67.885,67.897,72.935,63.663,64.363,0.0,0.031,0.033,20.0,20.0,64.756,51.632,76.008,75.071,96.826,84.462,95.422,47.052,61.05,54.527,-10.867,110.0,110.0,71.688,71.0,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.875,68.625,-0.026,76.938,77.563,74.188,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.438,76.938,0.0,75.25,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.188,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.828,44.842,12.328,1.076,67.885,67.897,72.935,63.773,64.363,0.0,0.031,0.033,20.0,20.0,64.673,51.125,76.008,75.071,96.678,84.356,95.274,47.052,61.05,54.6,-10.852,110.0,110.0,71.75,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.875,68.5,-0.026,77.0,77.625,74.313,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.891,78.438,76.938,0.0,75.375,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.188,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.391,44.842,10.79,-0.356,67.992,67.897,72.826,63.773,64.471,0.0,0.031,0.033,20.0,20.0,64.617,51.406,76.008,75.071,96.604,84.356,95.2,47.124,61.05,54.6,-10.852,110.0,110.0,71.688,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.875,68.625,-0.026,76.938,77.625,74.313,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,78.438,76.938,0.0,75.25,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.109,44.842,12.328,1.076,67.992,67.897,72.935,63.773,64.471,0.0,0.031,0.037,20.0,20.0,64.534,51.322,75.814,75.071,96.531,84.249,95.126,47.197,61.155,54.673,-10.867,110.0,110.0,71.688,71.0,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.875,68.625,-0.026,76.938,77.563,74.313,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.797,78.438,76.938,0.0,75.25,76.688,73.5,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.188,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,0.0,0.003
9062007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.781,44.842,9.252,1.076,67.992,67.897,72.826,63.883,64.471,0.0,0.031,0.037,20.0,20.0,64.478,51.35,75.814,75.071,96.531,84.249,95.126,47.27,61.05,54.673,-10.852,110.0,110.0,71.688,71.0,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.875,68.5,-0.026,76.938,77.625,74.313,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,78.438,76.938,0.0,75.25,76.688,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.734,44.842,9.252,1.076,67.992,67.897,72.935,63.883,64.471,0.0,0.031,0.037,20.0,20.0,64.395,51.801,75.814,75.071,96.383,84.249,94.979,47.197,61.26,54.746,-10.867,110.0,110.0,71.563,71.0,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.875,68.5,-0.026,76.938,77.625,74.313,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.969,78.438,76.938,0.0,75.25,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.188,74.375,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.004
9062007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.734,44.842,12.328,1.076,68.098,68.005,72.935,63.883,64.471,0.0,0.031,0.033,20.0,20.0,64.311,50.928,75.814,74.964,96.309,84.143,94.905,47.342,61.26,54.746,-10.852,110.0,110.0,71.688,71.0,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.625,-0.026,76.938,77.563,74.313,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,78.438,76.938,0.0,75.25,76.688,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,44.842,13.866,1.076,68.098,68.005,72.935,63.883,64.58,0.0,0.031,0.033,20.0,20.0,64.228,51.153,75.814,74.964,96.309,84.143,94.905,47.488,61.26,54.819,-10.852,110.0,110.0,71.688,71.0,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.625,-0.026,76.938,77.625,74.438,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.938,78.438,76.813,0.0,75.25,76.688,73.5,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.547,44.842,12.328,1.076,68.098,68.005,72.826,63.883,64.58,0.0,0.031,0.033,20.0,20.0,64.228,51.097,75.814,74.964,96.236,84.037,94.831,47.488,61.26,54.892,-10.867,110.0,110.0,71.688,71.0,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.625,-0.026,76.875,77.625,74.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,78.438,76.813,0.0,75.063,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,0.0,75.188,74.375,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,44.842,12.328,1.076,68.205,68.005,72.826,63.992,64.58,0.0,0.031,0.033,20.0,20.0,64.145,52.11,75.652,74.964,96.088,83.93,94.683,47.488,61.365,54.819,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.5,-0.027,76.875,77.625,74.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,78.438,76.938,0.0,75.25,76.688,73.688,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
9062007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.656,44.842,13.866,1.076,68.205,68.005,72.826,63.992,64.689,0.0,0.031,0.033,20.0,20.0,64.061,51.744,75.652,74.964,96.014,83.93,94.683,47.633,61.365,54.965,-10.852,110.0,110.0,71.688,71.0,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.875,68.625,-0.026,76.875,77.625,74.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,78.438,76.938,0.0,75.25,76.688,73.5,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.656,44.842,12.328,1.076,68.205,68.005,72.826,63.992,64.689,0.0,0.031,0.037,20.0,20.0,63.978,51.266,75.652,74.964,96.014,83.93,94.609,47.706,61.365,55.038,-10.852,110.0,110.0,71.688,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.625,-0.026,76.875,77.625,74.438,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.828,78.438,76.938,0.0,75.25,76.75,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.375,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,44.842,12.328,1.076,68.312,68.005,72.826,63.992,64.689,0.0,0.031,0.033,20.0,20.0,63.95,51.66,75.652,74.964,95.867,83.824,94.462,47.779,61.365,55.038,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.875,68.625,-0.026,76.875,77.625,74.438,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.984,78.438,76.938,0.0,75.25,76.688,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.813,44.842,9.252,1.076,68.312,68.005,72.826,63.992,64.689,0.0,0.031,0.033,20.0,20.0,63.867,51.829,75.652,74.964,95.867,83.824,94.536,47.779,61.47,55.111,-10.852,110.0,110.0,71.563,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.875,68.625,-0.026,76.875,77.625,74.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.797,78.438,76.938,0.0,75.25,76.688,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.224,0.001,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
