DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.469,44.842,12.328,1.076,68.312,68.005,72.826,63.992,64.689,0.0,0.031,0.037,20.0,20.0,63.839,51.688,75.574,74.964,95.719,83.824,94.314,47.851,61.47,55.111,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.5,-0.026,76.875,77.625,74.438,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.859,78.563,76.938,0.0,75.25,76.688,73.688,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.922,44.842,12.328,1.076,68.312,68.005,72.718,63.992,64.689,0.0,0.031,0.037,20.0,20.0,63.783,51.744,75.574,74.964,95.719,83.717,94.314,47.924,61.575,55.256,-10.852,110.0,110.0,71.563,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,70.0,68.625,-0.026,76.875,77.625,74.5,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.969,78.438,76.938,0.0,75.25,76.688,73.688,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.125,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.922,44.842,10.79,1.076,68.418,68.005,72.826,64.102,64.798,0.0,0.031,0.037,20.0,20.0,63.7,51.66,75.574,74.964,95.645,83.717,94.24,47.924,61.575,55.184,-10.852,110.0,110.0,71.563,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,69.875,68.625,-0.026,76.75,77.625,74.5,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.781,78.563,76.938,0.0,75.25,76.75,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.797,44.842,12.328,1.076,68.418,68.005,72.718,64.102,64.798,0.0,0.031,0.033,20.0,20.0,63.672,51.744,75.574,74.964,95.498,83.611,94.166,47.997,61.575,55.256,-10.852,110.0,110.0,71.688,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.0,68.625,-0.026,76.75,77.625,74.5,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.453,78.563,76.938,0.0,75.25,76.688,73.688,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.875,44.842,10.79,1.076,68.418,68.005,72.826,64.102,64.798,0.0,0.031,0.037,20.0,20.0,63.616,51.378,75.574,74.857,95.572,83.611,94.166,48.069,61.575,55.256,-10.852,110.0,110.0,71.563,71.0,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.875,68.625,-0.026,76.75,77.625,74.5,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.734,78.438,76.938,0.0,75.25,76.688,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.234,44.842,12.328,1.076,68.418,68.005,72.718,64.102,64.907,0.0,0.031,0.033,20.0,20.0,63.533,51.857,75.418,74.857,95.424,83.504,94.019,48.142,61.68,55.329,-10.852,110.0,110.0,71.563,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,76.75,77.625,74.5,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.281,78.563,76.938,0.0,75.25,76.75,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.006,0.0,0.0,0.003
9062007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.625,44.842,10.79,1.076,68.525,68.112,72.718,64.212,64.907,0.0,0.031,0.033,20.0,20.0,63.477,52.392,75.418,74.857,95.35,83.504,94.019,48.215,61.68,55.402,-10.852,110.0,110.0,71.563,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.625,-0.026,76.75,77.563,74.5,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.797,78.563,76.938,0.0,75.25,76.688,73.688,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.188,74.5,75.438,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.033,0.033,-0.005,0.0,0.0,0.003
9062007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.969,43.579,10.79,1.076,68.525,67.897,72.609,64.212,64.907,0.0,0.031,0.033,20.0,20.0,63.45,52.251,75.418,74.857,95.277,83.504,93.871,48.215,61.68,55.402,-10.867,110.0,110.0,71.688,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.875,68.5,-0.026,76.75,77.563,74.5,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.172,78.563,76.938,0.0,75.25,76.688,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.188,74.5,75.375,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.969,44.842,12.328,1.076,68.525,68.112,72.718,64.212,64.907,0.0,0.031,0.033,20.0,20.0,63.394,52.392,75.418,74.857,95.203,83.398,93.871,48.36,61.785,55.475,-10.867,110.0,110.0,71.563,70.875,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.5,-0.026,76.75,77.625,74.5,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.203,78.563,76.938,0.0,75.063,76.75,73.688,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.5,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,0.0,0.003
9062007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.234,44.842,9.252,1.076,68.631,68.112,72.718,64.212,64.907,0.0,0.031,0.033,20.0,20.0,63.311,52.054,75.418,74.857,95.129,83.292,93.797,48.36,61.785,55.475,-10.852,110.0,110.0,71.563,70.813,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.0,68.625,-0.026,76.75,77.625,74.5,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.313,78.563,76.938,0.0,75.25,76.75,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,49.859,44.842,9.252,1.076,68.631,68.112,72.718,64.322,64.907,0.0,0.031,0.037,20.0,20.0,63.255,51.801,75.418,74.857,95.055,83.292,93.797,48.433,61.785,55.548,-10.867,110.0,110.0,71.563,70.875,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.625,-0.026,76.563,77.625,74.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.281,78.563,76.938,0.0,75.25,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.005,0.0,0.0,0.003
9062007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,-0.011,0.0,80.0,55.0,1.4,50.078,44.842,9.252,1.076,68.631,68.112,72.826,64.322,65.016,0.0,0.031,0.033,20.0,20.0,63.227,51.857,75.302,74.857,94.982,83.185,93.723,48.505,61.785,55.621,-10.852,110.0,110.0,71.563,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.5,-0.026,76.563,77.625,74.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.453,78.563,76.938,0.0,75.25,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,0.0,0.003
9062007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.703,44.842,10.79,1.076,68.631,68.112,72.826,64.322,65.016,0.0,0.031,0.033,20.0,20.0,63.172,52.195,75.302,74.75,94.908,83.185,93.576,48.578,61.785,55.621,-10.852,110.0,110.0,71.563,70.875,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,76.563,77.563,74.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.109,78.563,76.938,0.0,75.25,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.75,44.842,12.328,-0.356,68.631,68.112,72.826,64.322,65.016,0.0,0.031,0.033,20.0,20.0,63.088,51.998,75.302,74.857,94.834,83.185,93.502,48.651,61.89,55.694,-10.867,110.0,110.0,71.563,70.875,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.026,76.75,77.625,74.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.641,78.563,77.063,0.0,75.063,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.003
9062007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.828,44.842,10.79,1.076,68.738,68.112,72.826,64.322,65.016,0.0,0.031,0.037,20.0,20.0,63.06,51.294,75.302,74.75,94.834,83.185,93.502,48.651,61.89,55.694,-10.852,110.0,110.0,71.688,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.625,-0.026,76.563,77.625,74.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.25,78.563,76.938,0.0,75.25,76.75,73.688,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.594,44.842,12.328,1.076,68.738,68.112,72.826,64.322,65.125,0.0,0.031,0.033,20.0,20.0,63.033,51.97,75.302,74.75,94.834,83.079,93.502,48.796,61.89,55.84,-10.852,110.0,110.0,71.563,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.625,-0.026,76.563,77.625,74.625,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.016,78.563,76.938,0.0,75.063,76.75,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.188,74.688,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.594,44.842,10.79,1.076,68.738,68.112,72.826,64.432,65.016,0.0,0.031,0.033,20.0,20.0,62.977,52.448,75.314,74.75,94.687,83.079,93.354,48.869,61.995,55.84,-10.852,110.0,110.0,71.563,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.625,-0.026,76.563,77.625,74.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.375,78.563,76.938,0.0,75.063,76.688,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.719,44.842,12.328,1.076,68.845,68.112,72.826,64.432,65.016,0.0,0.031,0.037,20.0,20.0,62.921,52.054,75.314,74.75,94.539,83.079,93.28,48.869,61.995,55.84,-10.852,110.0,110.0,71.563,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.625,-0.026,76.563,77.563,74.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.203,78.688,77.063,0.0,75.25,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.75,44.842,9.252,1.076,68.738,68.112,72.826,64.432,65.125,0.0,0.031,0.033,20.0,20.0,62.921,51.378,75.314,74.75,94.613,82.972,93.28,48.941,61.995,55.913,-10.852,110.0,110.0,71.563,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.625,-0.026,76.563,77.563,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.969,78.688,76.938,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.188,74.688,75.438,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.141,44.842,9.252,3.939,68.845,68.112,72.826,64.432,65.125,0.0,0.031,0.033,20.0,20.0,62.838,51.435,75.314,74.75,94.539,82.972,93.206,49.014,62.099,55.986,-10.852,110.0,110.0,71.375,70.875,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.625,-0.026,76.563,77.563,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.813,78.688,76.938,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.003
9062007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.516,44.842,10.79,1.076,68.845,68.219,72.826,64.432,65.125,0.0,0.031,0.037,20.0,20.0,62.782,52.139,75.314,74.75,94.465,82.866,93.133,49.087,62.099,56.059,-10.867,110.0,110.0,71.563,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.625,-0.026,76.438,77.563,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.031,78.563,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.188,74.688,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.531,44.842,10.79,-0.356,68.845,68.219,72.826,64.541,65.125,0.0,0.031,0.037,20.0,20.0,62.755,51.35,75.276,74.75,94.392,82.866,93.133,49.159,62.099,55.986,-10.867,110.0,110.0,71.563,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.625,-0.026,76.563,77.563,74.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.156,78.563,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.188,74.813,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,44.842,10.79,1.076,68.845,68.219,72.826,64.541,65.234,0.0,0.031,0.033,20.0,20.0,62.699,51.801,75.276,74.75,94.392,82.759,93.059,49.232,62.099,56.131,-10.852,110.0,110.0,71.563,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.625,-0.026,76.438,77.563,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.016,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.125,74.813,75.438,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,44.842,9.252,1.076,68.845,68.219,72.826,64.541,65.234,0.0,0.031,0.033,20.0,20.0,62.643,52.223,75.276,74.75,94.244,82.759,92.911,49.159,62.204,56.131,-10.852,110.0,110.0,71.563,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.625,-0.026,76.438,77.563,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.016,78.563,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,0.0,75.188,74.813,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.188,44.842,10.79,-0.356,68.951,68.219,72.718,64.541,65.234,0.0,0.031,0.033,20.0,20.0,62.616,52.336,75.276,74.643,94.097,82.759,92.911,49.305,62.204,56.204,-10.852,110.0,110.0,71.375,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.625,-0.026,76.438,77.625,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.75,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.188,74.813,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.1,-0.011,0.0,80.0,55.0,1.4,49.063,44.842,12.328,1.076,68.951,68.219,72.718,64.541,65.234,0.0,0.031,0.037,20.0,20.0,62.56,51.463,75.276,74.643,96.457,82.653,93.059,49.378,62.204,56.204,-10.852,110.0,110.0,71.375,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.0,68.625,-0.026,76.438,77.563,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.234,78.688,76.938,0.0,75.063,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.188,74.813,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.025,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.453,44.842,10.79,-0.356,68.951,68.219,72.718,64.541,65.234,0.0,0.031,0.037,20.0,20.0,62.532,51.744,75.14,74.643,98.596,82.653,92.616,49.378,62.309,56.204,-10.867,110.0,110.0,71.563,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.625,-0.026,76.438,77.563,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.797,78.688,77.063,0.0,74.938,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.125,74.813,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.016,-0.011,0.0,80.0,55.0,1.4,49.125,44.842,7.715,1.076,68.951,68.219,72.718,64.541,65.234,0.0,0.031,0.033,20.0,20.0,62.476,52.871,75.14,74.643,99.407,82.547,91.951,49.523,62.309,56.277,-10.852,110.0,110.0,71.563,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.0,68.625,-0.026,76.438,77.563,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.422,78.688,76.938,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.125,74.813,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,49.078,43.579,9.252,1.076,69.058,68.219,72.718,64.651,65.234,0.0,0.031,0.033,20.0,20.0,62.449,52.42,75.14,74.643,100.071,82.547,90.843,49.523,62.309,56.35,-10.867,110.0,110.0,71.375,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.625,-0.026,76.438,77.75,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.781,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.188,74.813,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.081,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,49.266,44.842,10.79,1.076,69.058,68.219,72.718,64.651,65.342,0.0,0.031,0.033,20.0,20.0,62.421,51.801,75.14,74.643,100.587,82.547,89.071,49.523,62.309,56.35,-10.852,110.0,110.0,71.375,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.625,-0.027,76.438,77.625,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.438,78.688,77.063,0.0,75.063,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.188,74.813,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.117,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.311,-0.011,0.0,80.0,55.0,1.4,49.188,44.842,10.79,1.076,69.058,68.219,72.718,64.651,65.342,0.0,0.031,0.033,20.0,20.0,62.365,51.829,75.14,74.643,101.251,82.44,87.594,49.668,62.414,56.423,-10.867,110.0,110.0,71.563,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.026,76.375,77.625,74.813,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.906,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.125,74.875,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.226,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,0.0,0.004
9062007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,49.828,44.842,12.328,-0.356,69.058,68.219,72.718,64.651,65.342,0.0,0.031,0.037,20.0,20.0,62.337,51.632,75.023,74.643,101.915,82.44,88.554,49.741,62.414,56.496,-10.852,110.0,110.0,71.375,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.625,-0.026,76.375,77.625,74.813,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.125,74.813,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.314,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,48.969,44.842,9.252,1.076,69.058,68.219,72.609,64.651,65.342,0.0,0.031,0.037,20.0,20.0,62.31,51.885,75.023,74.535,102.357,82.44,91.582,49.741,62.414,56.496,-10.852,110.0,110.0,71.375,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.625,-0.026,76.375,77.625,74.938,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.469,78.688,77.063,0.0,74.938,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.125,74.813,75.5,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.311,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,48.703,44.842,9.252,1.076,69.058,68.219,72.718,64.761,65.342,0.0,0.031,0.033,20.0,20.0,62.282,52.448,75.023,74.535,102.431,82.334,96.012,49.741,62.414,56.496,-10.852,110.0,110.0,71.375,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.625,-0.026,76.438,77.625,74.938,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,78.688,76.938,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.188,74.813,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.207,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,48.703,44.842,10.79,1.076,69.165,68.327,72.609,64.761,65.342,0.0,0.031,0.033,20.0,20.0,62.198,52.505,75.023,74.428,102.505,82.334,99.114,49.814,62.519,56.496,-10.867,110.0,110.0,71.375,70.875,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.026,76.375,77.625,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.563,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,74.875,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,0.123,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.775,-0.011,0.0,80.0,55.0,1.4,48.797,44.842,9.252,1.076,69.165,68.327,72.609,64.761,65.451,0.0,0.031,0.037,20.0,20.0,62.171,52.505,75.023,74.535,102.578,82.334,100.517,49.886,62.519,56.642,-10.852,110.0,110.0,71.375,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.625,-0.026,76.375,77.625,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.688,78.688,77.063,0.0,75.063,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,74.875,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.079,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,48.906,44.842,9.252,-0.356,69.165,68.327,72.609,64.761,65.451,0.0,0.031,0.037,20.0,20.0,62.115,52.448,75.023,74.535,102.21,82.334,101.255,49.886,62.519,56.642,-10.867,110.0,110.0,71.563,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.625,-0.026,76.375,77.625,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.5,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,74.875,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.039,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,49.063,44.842,7.715,1.076,69.165,68.327,72.609,64.761,65.451,0.0,0.031,0.037,20.0,20.0,62.087,52.477,74.796,74.535,99.776,82.334,101.624,49.959,62.519,56.715,-10.852,110.0,110.0,71.313,70.813,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.625,-0.026,76.375,77.625,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.453,78.688,77.063,0.0,74.938,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.188,74.875,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.088,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,49.047,44.842,7.715,2.508,69.165,68.327,72.609,64.871,65.451,0.0,0.031,0.033,20.0,20.0,62.032,52.054,74.796,74.535,94.687,82.44,101.624,50.104,62.624,56.788,-10.867,110.0,110.0,71.375,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.625,-0.026,76.375,77.625,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.609,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.188,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.475,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.848,-0.011,0.0,80.0,55.0,1.4,48.703,44.842,10.79,1.076,69.165,68.327,72.609,64.761,65.451,0.0,0.031,0.037,20.0,20.0,62.004,52.251,74.796,74.428,92.548,82.547,100.664,50.177,62.624,56.788,-10.867,110.0,110.0,71.375,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,76.375,77.625,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.5,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.188,74.875,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.688,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,48.703,44.842,9.252,1.076,69.271,68.327,72.609,64.871,65.451,0.0,0.031,0.037,20.0,20.0,61.976,52.139,74.796,74.535,94.17,82.547,97.268,50.104,62.624,56.788,-10.852,110.0,110.0,71.563,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.625,-0.026,76.375,77.625,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,78.688,77.063,0.0,74.938,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.215,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.743,-0.011,0.0,80.0,55.0,1.4,49.078,44.842,10.79,1.076,69.271,68.327,72.609,64.871,65.56,0.0,0.031,0.037,20.0,20.0,61.92,52.139,74.796,74.535,98.227,82.653,94.462,50.177,62.729,56.788,-10.852,110.0,110.0,71.375,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.625,-0.026,76.25,77.625,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.453,78.875,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.18,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,48.75,44.842,12.328,1.076,69.271,68.327,72.609,64.871,65.451,0.0,0.031,0.037,20.0,20.0,61.92,51.688,74.731,74.428,102.726,82.866,93.797,50.25,62.624,56.861,-10.867,110.0,110.0,71.375,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.026,76.25,77.563,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.406,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.306,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,48.797,44.842,10.79,1.076,69.271,68.327,72.718,64.871,65.451,0.0,0.031,0.037,20.0,20.0,61.865,51.632,74.731,74.428,106.709,82.972,94.979,50.395,62.729,56.934,-10.852,110.0,110.0,71.375,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.688,-0.026,76.25,77.625,74.938,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.344,78.688,77.063,0.0,75.063,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.32,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,48.641,44.842,10.79,1.076,69.271,68.327,72.718,64.871,65.56,0.0,0.031,0.037,20.0,20.0,61.837,52.167,74.731,74.428,110.028,83.079,97.268,50.395,62.729,56.861,-10.852,110.0,110.0,71.375,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,76.25,77.563,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.406,78.688,77.063,0.0,74.938,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.0,75.5,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.282,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,48.719,44.842,9.252,-0.356,69.271,68.327,72.718,64.981,65.56,0.0,0.031,0.037,20.0,20.0,61.781,51.435,74.731,74.428,112.683,83.185,99.926,50.395,62.834,56.934,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.625,-0.027,76.25,77.625,75.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.688,77.063,0.0,74.938,76.938,73.813,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.248,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,48.75,44.842,10.79,1.076,69.378,68.434,72.718,64.981,65.56,0.0,0.031,0.037,20.0,20.0,61.754,51.829,74.731,74.428,114.748,83.398,102.584,50.468,62.834,57.006,-10.852,110.0,110.0,71.375,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.625,-0.026,76.25,77.625,75.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,78.875,77.063,0.0,75.063,76.75,73.813,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,75.188,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.235,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,48.75,44.842,7.715,2.508,69.378,68.434,72.718,64.981,65.56,0.0,0.031,0.037,20.0,20.0,61.726,51.744,74.77,74.428,116.666,83.504,105.686,50.613,62.834,57.152,-10.852,110.0,110.0,71.563,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.625,-0.026,76.25,77.625,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.875,77.063,0.0,74.938,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.197,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,48.672,44.842,9.252,1.076,69.378,68.434,72.718,64.981,65.56,0.0,0.031,0.037,20.0,20.0,61.698,51.885,74.77,74.428,117.92,83.611,108.196,50.613,62.939,57.079,-10.852,110.0,110.0,71.313,70.813,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.625,-0.027,76.25,77.563,74.938,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.094,78.875,77.063,0.0,74.938,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.125,74.875,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.169,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,48.75,44.842,12.328,1.076,69.378,68.434,72.826,64.981,65.56,0.0,0.031,0.037,20.0,20.0,61.642,51.435,74.77,74.428,118.731,83.717,110.633,50.613,62.939,57.152,-10.852,110.0,110.0,71.375,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.625,-0.026,76.25,77.563,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,78.875,77.063,0.0,75.063,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.188,74.875,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.14,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,48.547,44.842,10.79,1.076,69.484,68.434,72.718,65.09,65.669,0.0,0.031,0.037,20.0,20.0,61.615,51.885,74.77,74.428,119.69,83.93,112.775,50.758,62.939,57.225,-10.867,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.625,-0.026,76.25,77.563,74.938,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.141,78.688,77.063,0.0,75.063,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.188,74.875,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.121,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,48.688,44.842,10.79,1.076,69.484,68.434,72.718,65.09,65.669,0.0,0.031,0.033,20.0,20.0,61.587,51.801,74.77,74.428,120.206,84.143,114.473,50.686,62.939,57.225,-10.867,110.0,110.0,71.375,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.625,-0.026,76.25,77.563,75.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,78.875,77.063,0.0,75.063,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.875,75.5,75.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.103,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,48.563,44.842,9.252,1.076,69.484,68.434,72.826,65.09,65.669,0.0,0.031,0.033,20.0,20.0,61.559,51.801,74.77,74.428,120.87,84.356,116.097,50.831,62.939,57.298,-10.852,110.0,110.0,71.563,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.625,-0.026,76.25,77.625,75.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,78.875,77.063,0.0,74.938,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.0,75.438,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.083,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,48.234,44.842,7.715,1.076,69.484,68.434,72.718,65.09,65.669,0.0,0.031,0.037,20.0,20.0,61.531,51.547,74.893,74.428,121.238,84.675,117.131,50.831,63.044,57.298,-10.852,110.0,110.0,71.375,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.125,68.625,-0.026,76.25,77.563,75.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,78.688,77.063,0.0,74.938,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.188,74.875,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.074,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
