DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,49.094,44.842,9.252,1.076,69.484,68.434,72.718,65.09,65.669,0.0,0.031,0.033,20.0,20.0,61.503,51.857,74.893,74.321,121.902,84.888,118.239,50.977,62.939,57.371,-10.867,110.0,110.0,71.375,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.125,68.625,-0.026,76.188,77.563,75.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.875,77.063,0.0,74.938,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.066,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,48.828,44.842,9.252,1.076,69.484,68.434,72.718,65.09,65.669,0.0,0.031,0.037,20.0,20.0,61.448,51.942,74.893,74.321,122.419,85.314,118.977,50.977,63.044,57.371,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.026,76.188,77.563,75.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.875,77.063,0.0,74.938,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.063,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,0.061,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,48.797,44.842,9.252,1.076,69.591,68.434,72.718,65.09,65.669,0.0,0.031,0.033,20.0,20.0,61.42,51.237,74.893,74.428,122.935,85.633,119.568,51.122,63.148,57.517,-10.852,110.0,110.0,71.375,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.688,-0.026,76.188,77.563,75.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,78.875,77.063,0.0,74.938,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.149,-0.148,0.001,0.062,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.912,-0.011,0.0,80.0,55.0,1.4,48.531,44.842,6.179,-0.356,69.591,68.434,72.718,65.09,65.669,0.0,0.031,0.037,20.0,20.0,61.364,51.829,74.893,74.428,123.967,85.952,120.233,51.049,63.148,57.444,-10.852,110.0,110.0,71.313,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,76.188,77.563,75.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,78.875,77.063,0.0,74.938,76.75,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.09,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.996,-0.011,0.0,80.0,55.0,1.4,48.859,44.842,9.252,1.076,69.591,68.542,72.718,65.2,65.778,0.0,0.031,0.033,20.0,20.0,61.364,51.801,74.012,74.321,125.148,86.272,121.266,51.122,63.148,57.517,-10.852,110.0,110.0,71.375,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.625,-0.026,76.25,77.563,75.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.875,77.063,0.0,74.938,76.938,73.813,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.099,-0.006,0.0,0.0,0.033,0.034,-0.006,0.0,0.0,0.004
9062007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,48.859,44.842,10.79,1.076,69.591,68.542,72.718,65.2,65.778,0.0,0.031,0.037,20.0,20.0,61.337,51.97,74.012,74.321,126.254,86.804,122.522,51.195,63.148,57.517,-10.867,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.125,68.688,-0.026,76.188,77.563,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,78.875,77.063,0.0,74.938,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.097,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.049,-0.011,0.0,80.0,55.0,1.4,49.031,44.842,7.715,1.076,69.591,68.542,72.718,65.2,65.778,0.0,0.031,0.033,20.0,20.0,61.309,52.082,74.012,74.321,127.803,87.23,123.851,51.34,63.253,57.59,-10.852,110.0,110.0,71.313,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.625,-0.026,76.188,77.563,75.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,78.875,77.063,0.0,74.938,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.102,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,48.453,44.842,7.715,1.076,69.591,68.542,72.718,65.31,65.778,0.0,0.031,0.037,20.0,20.0,61.281,51.885,74.012,74.321,128.909,87.655,124.958,51.34,63.253,57.59,-10.867,110.0,110.0,71.313,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,70.188,68.688,-0.026,76.188,77.563,75.125,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.953,78.875,77.063,0.0,74.938,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.0,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.098,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.006,-0.011,0.0,80.0,55.0,1.4,48.922,44.842,7.715,1.076,69.591,68.542,72.609,65.31,65.778,0.0,0.031,0.037,20.0,20.0,61.253,51.491,74.012,74.321,129.868,88.187,126.14,51.34,63.253,57.663,-10.867,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.625,-0.026,76.188,77.563,75.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.203,78.875,77.063,0.0,74.938,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.09,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.975,-0.011,0.0,80.0,55.0,1.4,49.016,44.842,9.252,1.076,69.698,68.542,72.718,65.31,65.778,0.0,0.031,0.037,20.0,20.0,61.225,51.66,73.733,74.321,130.679,88.507,127.543,51.413,63.253,57.736,-10.852,110.0,110.0,71.313,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.125,68.688,-0.026,76.188,77.563,75.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,78.875,77.063,0.0,74.938,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.073,-0.006,0.0,0.0,0.035,0.034,-0.005,0.0,0.0,0.004
9062007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.954,-0.011,0.0,80.0,55.0,1.4,49.016,43.579,7.715,-0.356,69.698,68.542,72.609,65.31,65.778,0.0,0.031,0.037,20.0,20.0,61.198,51.378,73.733,74.321,131.195,89.145,128.281,51.485,63.358,57.736,-10.867,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.688,-0.026,76.25,77.563,75.0,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.047,78.875,77.063,0.0,74.938,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,75.188,75.063,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.066,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.912,-0.011,0.0,80.0,55.0,1.4,48.438,43.579,7.715,1.076,69.591,68.542,72.718,65.31,65.778,0.0,0.031,0.033,20.0,20.0,61.17,51.463,73.733,74.321,131.638,89.571,129.094,51.485,63.358,57.736,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.688,-0.026,76.188,77.563,75.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,78.875,77.063,0.0,74.938,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,75.188,75.063,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.055,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.88,-0.011,0.0,80.0,55.0,1.4,48.641,44.842,9.252,-0.356,69.698,68.434,72.5,65.31,65.887,0.0,0.031,0.033,20.0,20.0,61.142,51.35,73.733,74.321,131.933,90.103,129.611,51.558,63.358,57.736,-10.867,110.0,110.0,71.313,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.026,76.188,77.625,75.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,78.688,77.063,0.0,74.938,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.188,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.049,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,49.031,44.842,9.252,1.076,69.698,68.542,72.609,65.31,65.887,0.0,0.031,0.037,20.0,20.0,61.114,51.519,73.733,74.321,132.154,90.742,130.127,51.558,63.358,57.809,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.625,-0.026,76.188,77.563,75.0,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,78.875,77.063,0.0,74.938,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.188,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.041,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.785,-0.011,0.0,80.0,55.0,1.4,48.563,44.842,7.715,-0.356,69.698,68.649,72.609,65.42,65.887,0.0,0.031,0.037,20.0,20.0,61.086,51.773,73.733,74.321,132.154,91.168,130.423,51.631,63.463,57.881,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.688,-0.026,76.188,77.625,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.781,78.875,77.063,0.0,74.938,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.033,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.722,-0.011,0.0,80.0,55.0,1.4,48.563,44.842,7.715,1.076,69.591,68.649,72.609,65.42,65.778,0.0,0.031,0.033,20.0,20.0,61.086,51.575,73.785,74.214,132.08,91.806,130.644,51.703,63.463,57.881,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.688,-0.026,76.188,77.625,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.016,78.875,77.063,0.0,74.938,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.188,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,48.656,43.579,7.715,1.076,69.804,68.649,72.609,65.42,65.778,0.0,0.031,0.033,20.0,20.0,61.031,51.913,73.785,74.107,131.933,92.232,130.792,51.776,63.463,57.954,-10.852,110.0,110.0,71.313,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.688,-0.026,75.938,77.563,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,78.875,77.188,0.0,74.938,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,75.125,75.063,75.5,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.019,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,48.094,44.842,9.252,3.939,69.804,68.649,72.609,65.42,65.887,0.0,0.031,0.037,20.0,20.0,61.003,51.632,73.785,74.214,131.859,92.87,130.792,51.776,63.463,57.954,-10.852,110.0,110.0,71.375,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.625,-0.026,75.938,77.625,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.938,78.875,77.063,0.0,74.938,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.018,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,48.016,44.842,9.252,1.076,69.804,68.649,72.609,65.42,65.887,0.0,0.031,0.037,20.0,20.0,60.975,51.913,73.785,74.214,131.638,93.403,130.792,51.921,63.568,58.027,-10.867,110.0,110.0,71.313,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.125,68.688,-0.026,76.188,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.25,78.875,77.063,0.0,74.875,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,47.969,44.842,9.252,1.076,69.804,68.649,72.5,65.42,65.887,0.0,0.031,0.037,20.0,20.0,60.947,51.688,73.785,74.214,131.564,93.828,130.644,51.921,63.568,58.027,-10.852,110.0,110.0,71.313,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.625,-0.026,75.938,77.625,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.016,78.875,77.063,0.0,74.875,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.063,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,48.438,44.842,9.252,1.076,69.804,68.649,72.609,65.42,65.887,0.0,0.031,0.037,20.0,20.0,60.92,51.801,73.811,74.107,131.564,94.36,130.497,51.994,63.568,58.1,-10.867,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,75.938,77.563,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.766,78.875,77.063,0.0,74.875,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.125,75.063,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,48.438,44.842,9.252,1.076,69.804,68.649,72.5,65.42,65.887,0.0,0.031,0.033,20.0,20.0,60.892,51.716,73.811,74.107,131.49,94.893,130.423,52.067,63.568,58.173,-10.867,110.0,110.0,71.375,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.625,-0.026,75.938,77.563,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.828,78.875,77.063,0.0,74.875,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.125,75.25,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.016,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,48.391,44.842,7.715,1.076,69.804,68.649,72.609,65.53,65.887,0.0,0.031,0.033,20.0,20.0,60.864,51.406,73.811,74.107,131.417,95.212,130.201,52.067,63.568,58.1,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.625,-0.026,75.938,77.625,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.891,78.875,77.063,0.0,74.875,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,0.0,75.125,75.063,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.722,-0.011,0.0,80.0,55.0,1.4,48.156,44.842,7.715,1.076,69.804,68.649,72.609,65.53,65.887,0.0,0.031,0.037,20.0,20.0,60.836,51.491,73.811,74.107,131.564,95.85,130.423,52.212,63.673,58.319,-10.867,110.0,110.0,71.313,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.188,68.688,-0.026,75.813,77.625,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.016,78.875,77.188,0.0,74.875,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.063,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.023,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,48.156,44.842,10.79,-0.356,69.911,68.649,72.609,65.53,65.887,0.0,0.031,0.037,20.0,20.0,60.808,51.35,73.811,74.214,131.564,96.17,130.497,52.212,63.673,58.319,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.625,-0.026,75.813,77.563,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.75,78.875,77.063,0.0,74.875,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.25,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,48.156,44.842,7.715,1.076,69.911,68.756,72.609,65.53,65.996,0.0,0.031,0.033,20.0,20.0,60.781,51.04,73.701,74.107,131.712,96.595,130.423,52.212,63.673,58.246,-10.867,110.0,110.0,71.375,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.188,68.625,-0.026,75.938,77.625,75.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.328,78.875,77.063,0.0,74.75,76.938,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,75.125,75.063,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9062007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,47.625,44.842,7.715,-0.356,69.911,68.756,72.609,65.53,65.996,0.0,0.031,0.033,20.0,20.0,60.753,51.632,73.701,74.107,131.785,97.021,130.423,52.212,63.673,58.319,-10.867,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.188,68.625,-0.026,75.938,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.953,78.938,77.063,0.0,74.875,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.063,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.028,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,47.406,44.842,9.252,-0.356,69.911,68.756,72.718,65.53,65.996,0.0,0.031,0.037,20.0,20.0,60.725,51.435,73.701,74.107,132.154,97.447,130.497,52.358,63.778,58.392,-10.867,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.625,-0.027,75.938,77.625,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.563,78.875,77.063,0.0,74.875,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.063,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,48.094,44.842,9.252,1.076,69.911,68.756,72.718,65.639,65.887,0.0,0.031,0.033,20.0,20.0,60.697,51.66,73.701,74.0,132.523,97.873,130.57,52.358,63.778,58.319,-10.867,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.625,-0.026,75.813,77.625,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.938,78.688,77.188,0.0,74.875,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.063,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.036,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,47.656,44.842,7.715,1.076,69.911,68.756,72.718,65.639,65.996,0.0,0.031,0.033,20.0,20.0,60.669,51.209,73.701,74.107,132.892,98.192,130.644,52.43,63.778,58.392,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.026,75.938,77.625,75.125,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.516,78.875,77.188,0.0,74.875,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,0.038,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,48.438,44.842,7.715,1.076,69.911,68.756,72.718,65.639,65.996,0.0,0.031,0.033,20.0,20.0,60.641,51.491,73.318,74.107,133.334,98.618,130.866,52.503,63.778,58.465,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.625,-0.026,75.938,77.625,75.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.422,78.938,77.188,0.0,74.875,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.039,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.005
9062007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,48.438,44.842,7.715,1.076,70.018,68.756,72.718,65.639,65.996,0.0,0.031,0.033,20.0,20.0,60.614,51.153,73.318,74.107,133.556,98.937,131.014,52.576,63.778,58.538,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,75.813,77.625,75.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.406,78.875,77.188,0.0,74.875,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.036,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,47.734,44.842,12.328,1.076,70.018,68.756,72.718,65.639,65.996,0.0,0.031,0.037,20.0,20.0,60.614,50.843,73.318,74.107,133.924,99.363,131.161,52.576,63.883,58.538,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.625,-0.026,75.813,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.922,78.875,77.188,0.0,74.875,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,75.0,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.035,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,47.875,44.842,7.715,1.076,70.018,68.756,72.718,65.749,65.996,0.0,0.031,0.037,20.0,20.0,60.586,51.266,73.318,74.107,133.998,99.682,131.235,52.648,63.883,58.538,-10.867,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,75.813,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.766,78.938,77.063,0.0,74.875,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.188,74.875,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.034,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,47.953,44.842,10.79,1.076,70.018,68.756,72.718,65.749,66.105,0.0,0.031,0.037,20.0,20.0,60.558,50.702,73.318,74.107,134.219,99.895,131.383,52.648,63.883,58.538,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.625,-0.026,75.938,77.625,75.125,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.516,78.875,77.063,0.0,74.875,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.875,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,47.531,44.842,9.252,1.076,70.018,68.864,72.718,65.749,66.105,0.0,0.031,0.033,20.0,20.0,60.53,51.209,73.163,74.107,134.293,100.214,131.383,52.721,63.988,58.611,-10.852,110.0,110.0,71.313,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.188,68.625,-0.027,75.813,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.734,78.875,77.188,0.0,74.875,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.875,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.026,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.279,-0.011,0.0,80.0,55.0,1.4,46.828,44.842,7.715,1.076,70.018,68.756,72.718,65.749,66.105,0.0,0.031,0.037,20.0,20.0,60.53,50.899,73.163,74.107,134.293,100.533,131.383,52.794,63.988,58.684,-10.867,110.0,110.0,71.313,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.188,68.688,-0.026,75.813,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.75,78.875,77.188,0.0,74.75,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.875,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.024,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,46.828,44.842,7.715,1.076,70.018,68.756,72.718,65.749,66.105,0.0,0.031,0.033,20.0,20.0,60.502,51.547,73.163,74.107,134.367,100.746,131.457,52.794,63.988,58.684,-10.852,110.0,110.0,71.313,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.625,-0.026,75.938,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.547,78.875,77.063,0.0,74.875,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.125,74.813,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.034,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,47.063,44.842,7.715,-0.356,70.124,68.864,72.718,65.749,66.105,0.0,0.031,0.033,20.0,20.0,60.475,51.266,73.163,74.107,134.441,100.959,131.604,52.866,63.988,58.757,-10.852,110.0,110.0,71.313,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.026,75.813,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.125,78.875,77.063,0.0,74.875,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.813,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.048,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,46.984,44.842,10.79,1.076,70.018,68.864,72.718,65.749,66.105,0.0,0.031,0.033,20.0,20.0,60.447,51.068,73.163,74.107,134.441,101.278,132.121,52.866,63.988,58.757,-10.867,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.625,-0.026,75.813,77.625,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.125,78.875,77.063,0.0,74.875,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.813,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.04,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,46.984,43.579,7.715,-0.356,70.124,68.864,72.718,65.859,66.214,0.0,0.031,0.033,20.0,20.0,60.447,51.181,73.163,74.107,134.441,101.491,132.712,53.012,64.092,58.829,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.625,-0.026,75.813,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.156,78.875,77.188,0.0,74.875,76.938,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.813,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,47.156,44.842,7.715,1.076,70.124,68.864,72.718,65.859,66.214,0.0,0.031,0.033,20.0,20.0,60.419,51.998,73.092,74.107,134.293,101.811,132.933,53.012,64.092,58.829,-10.867,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.625,-0.027,75.813,77.625,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.531,78.875,77.063,0.0,74.875,77.0,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.688,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.005
9062007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,45.734,44.842,7.715,-0.356,70.124,68.864,72.718,65.859,66.214,0.0,0.031,0.033,20.0,20.0,60.391,51.181,73.092,74.214,134.146,102.13,133.081,53.084,64.092,58.902,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.188,68.688,-0.026,75.938,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.516,78.938,77.188,0.0,74.875,77.0,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.188,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.019,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.005
9062007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,47.594,43.579,9.252,1.076,70.124,68.864,72.718,65.859,66.214,0.0,0.031,0.033,20.0,20.0,60.363,51.125,73.092,74.107,133.777,102.343,133.081,53.084,64.197,58.902,-10.867,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.188,68.688,-0.026,75.938,77.625,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.547,78.938,77.063,0.0,74.875,76.938,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.188,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,47.594,44.842,7.715,1.076,70.231,68.864,72.718,65.859,66.214,0.0,0.031,0.033,20.0,20.0,60.363,50.984,73.092,74.107,133.629,102.556,133.081,53.157,64.197,58.975,-10.852,110.0,110.0,71.375,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.625,-0.026,75.813,77.625,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.219,78.938,77.063,0.0,74.875,77.0,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.188,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,46.438,44.842,7.715,-0.356,70.124,68.864,72.609,65.859,66.214,0.0,0.031,0.037,20.0,20.0,60.336,51.125,73.092,74.214,133.334,102.875,132.933,53.23,64.092,58.975,-10.867,110.0,110.0,71.375,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.625,-0.026,75.813,77.625,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.891,78.938,77.188,0.0,74.875,77.0,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.188,74.813,75.625,75.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,47.891,44.842,7.715,1.076,70.124,68.971,72.718,65.969,66.214,0.0,0.031,0.033,20.0,20.0,60.336,51.491,72.852,74.107,133.039,103.088,132.786,53.23,64.197,58.975,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.813,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.641,78.875,77.188,0.0,74.875,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.511,-0.011,0.0,80.0,55.0,1.4,46.156,44.842,6.179,1.076,70.231,68.971,72.609,65.969,66.214,0.0,0.031,0.033,20.0,20.0,60.336,51.209,72.852,74.107,132.744,103.301,132.564,53.23,64.302,58.975,-10.852,110.0,110.0,71.313,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.188,68.688,-0.026,75.813,77.625,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.234,78.875,77.188,0.0,74.875,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.875,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,46.594,44.842,6.179,1.076,70.124,68.864,72.609,65.969,66.214,0.0,0.031,0.033,20.0,20.0,60.308,51.294,72.852,74.107,132.597,103.62,132.417,53.302,64.302,59.048,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.188,68.688,-0.026,75.75,77.625,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.313,78.875,77.188,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.875,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.005
9062007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,46.406,44.842,7.715,-0.356,70.231,68.864,72.609,65.969,66.214,0.0,0.031,0.037,20.0,20.0,60.308,51.547,72.852,74.107,132.449,103.833,132.121,53.375,64.302,59.121,-10.852,110.0,110.0,71.313,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.188,68.688,-0.026,75.813,77.625,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.375,78.938,77.188,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.875,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,46.0,44.842,9.252,-0.356,70.231,68.971,72.609,65.969,66.214,0.0,0.031,0.037,20.0,20.0,60.28,51.04,72.852,74.107,132.376,104.046,131.826,53.375,64.302,59.194,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.026,75.813,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.281,78.938,77.063,0.0,74.75,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.875,75.813,75.875,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,45.453,44.842,12.328,1.076,70.231,68.971,72.609,65.969,66.214,0.0,0.031,0.033,20.0,20.0,60.224,51.35,72.852,74.107,132.302,104.152,131.678,53.448,64.302,59.194,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,75.75,77.563,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.438,78.875,77.063,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.875,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.009,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,45.453,44.842,9.252,1.076,70.231,68.971,72.609,65.969,66.214,0.0,0.031,0.033,20.0,20.0,60.224,51.491,72.56,74.107,132.302,104.365,131.457,53.52,64.407,59.194,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,75.75,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.953,78.875,77.188,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.875,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.011,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
