DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,46.313,44.842,9.252,1.076,70.231,68.864,72.5,66.079,66.322,0.0,0.031,0.033,20.0,20.0,60.197,51.632,72.56,74.107,132.449,104.578,131.235,53.593,64.407,59.194,-10.867,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,75.75,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.938,78.875,77.188,0.0,74.875,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.875,75.625,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.015,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,45.328,44.842,7.715,-0.356,70.231,68.971,72.609,66.079,66.322,0.0,0.031,0.037,20.0,20.0,60.169,51.491,72.56,74.107,132.376,104.791,131.014,53.593,64.407,59.34,-10.852,110.0,110.0,71.375,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.026,75.75,77.438,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,78.938,77.063,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.875,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,0.015,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,46.016,44.842,7.715,-0.356,70.231,68.971,72.609,66.079,66.322,0.0,0.031,0.033,20.0,20.0,60.169,52.279,72.56,74.107,132.449,104.897,130.866,53.666,64.407,59.34,-10.852,110.0,110.0,71.313,70.813,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.188,68.688,-0.026,75.75,77.563,75.438,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.188,78.875,77.063,0.0,74.75,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.015,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,46.016,44.842,10.79,1.076,70.231,68.971,72.609,66.079,66.322,0.0,0.031,0.037,20.0,20.0,60.141,51.35,72.56,74.107,132.449,105.004,130.718,53.811,64.407,59.413,-10.867,110.0,110.0,71.313,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.188,68.688,-0.026,75.75,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.234,78.938,77.188,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.005
9062007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,45.781,44.842,7.715,-0.356,70.231,68.971,72.609,66.079,66.322,0.0,0.031,0.033,20.0,20.0,60.141,51.942,72.405,74.214,132.449,105.216,130.57,53.738,64.407,59.34,-10.867,110.0,110.0,71.313,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.188,68.688,-0.026,75.75,77.438,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.25,78.875,77.188,0.0,74.75,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,75.0,74.5,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,46.688,44.842,9.252,1.076,70.338,68.971,72.718,66.079,66.322,0.0,0.031,0.033,20.0,20.0,60.085,51.491,72.405,74.214,132.376,105.323,130.423,53.738,64.512,59.34,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.188,68.688,-0.026,75.75,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.313,78.875,77.188,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,45.406,44.842,12.328,1.076,70.231,68.971,72.718,66.188,66.214,0.0,0.031,0.037,20.0,20.0,60.085,51.998,72.405,74.107,132.523,105.429,130.349,53.884,64.512,59.486,-10.867,110.0,110.0,71.313,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,75.75,77.563,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.109,78.875,77.063,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.688,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,0.011,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.859,44.842,7.715,-0.356,70.338,68.971,72.718,66.188,66.322,0.0,0.031,0.037,20.0,20.0,60.085,51.266,72.405,74.214,132.523,105.536,130.275,53.957,64.512,59.486,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.625,-0.026,75.75,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.219,78.875,77.063,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.609,44.842,9.252,1.076,70.338,68.971,72.718,66.188,66.322,0.0,0.031,0.037,20.0,20.0,60.058,51.913,72.405,74.214,132.302,105.536,130.127,54.029,64.617,59.559,-10.852,110.0,110.0,71.313,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,75.75,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.969,78.938,77.188,0.0,74.75,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,44.842,9.252,1.076,70.338,68.971,72.718,66.188,66.322,0.0,0.031,0.033,20.0,20.0,60.03,51.463,72.366,74.214,131.933,105.855,129.758,54.029,64.617,59.486,-10.852,110.0,110.0,71.375,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.188,68.688,-0.026,75.625,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,78.875,77.188,0.0,74.75,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.594,44.842,7.715,1.076,70.338,68.971,72.718,66.188,66.322,0.0,0.031,0.037,20.0,20.0,60.03,51.547,72.366,74.214,131.417,105.855,129.389,54.029,64.617,59.559,-10.852,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.813,-0.026,75.75,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.203,78.875,77.063,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,0.0,0.004
9062007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.594,44.842,9.252,1.076,70.338,68.971,72.718,66.188,66.431,0.0,0.031,0.037,20.0,20.0,60.002,51.857,72.366,74.214,131.195,105.961,129.241,54.029,64.617,59.559,-10.852,110.0,110.0,71.313,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,75.75,77.438,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.156,78.938,77.188,0.0,74.625,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.328,44.842,7.715,1.076,70.338,68.971,72.826,66.188,66.431,0.0,0.031,0.033,20.0,20.0,60.002,51.604,72.366,74.214,130.974,105.961,129.167,54.175,64.617,59.704,-10.867,110.0,110.0,71.313,70.813,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,75.75,77.563,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.547,78.938,77.063,0.0,74.75,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,44.842,7.715,-0.356,70.338,68.971,72.718,66.188,66.431,0.0,0.031,0.037,20.0,20.0,59.974,51.575,72.366,74.214,130.679,106.068,128.872,54.175,64.722,59.632,-10.852,110.0,110.0,71.375,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,75.75,77.563,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.828,78.938,77.188,0.0,74.75,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,43.579,6.179,1.076,70.444,68.971,72.718,66.188,66.431,0.0,0.031,0.033,20.0,20.0,59.974,51.716,72.197,74.214,130.458,106.068,128.798,54.175,64.722,59.632,-10.867,110.0,110.0,71.375,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.026,75.75,77.563,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.328,78.938,77.188,0.0,74.625,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.938,44.842,9.252,-0.356,70.338,68.971,72.718,66.298,66.431,0.0,0.031,0.033,20.0,20.0,59.946,51.378,72.197,74.214,130.384,106.068,128.724,54.247,64.722,59.777,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,75.75,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,78.875,77.063,0.0,74.75,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.125,74.5,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.25,44.842,6.179,1.076,70.338,68.971,72.718,66.298,66.431,0.0,0.031,0.037,20.0,20.0,59.919,51.519,72.197,74.214,130.163,106.068,128.651,54.393,64.827,59.85,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.188,68.688,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,78.938,77.188,0.0,74.625,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.188,44.842,10.79,1.076,70.444,68.971,72.718,66.188,66.431,0.0,0.031,0.037,20.0,20.0,59.919,51.716,72.197,74.214,130.015,106.068,128.429,54.32,64.722,59.777,-10.867,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,70.188,68.688,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.5,78.938,77.188,0.0,74.75,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.125,44.842,9.252,1.076,70.444,68.971,72.718,66.298,66.431,0.0,0.031,0.033,20.0,20.0,59.891,51.942,72.197,74.214,129.942,105.961,128.281,54.465,64.827,59.85,-10.852,110.0,110.0,71.313,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.188,68.688,-0.026,75.75,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.688,78.938,77.188,0.0,74.625,76.75,73.688,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.125,44.842,9.252,1.076,70.444,68.971,72.718,66.298,66.431,0.0,0.031,0.037,20.0,20.0,59.863,51.463,72.197,74.214,130.458,105.961,128.429,54.465,64.827,59.923,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.938,77.063,0.0,74.625,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,44.842,7.715,-0.356,70.444,68.971,72.718,66.298,66.54,0.0,0.031,0.033,20.0,20.0,59.863,52.279,72.119,74.214,130.015,105.961,127.912,54.538,64.827,59.923,-10.852,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.188,68.625,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,78.938,77.188,0.0,74.625,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,44.842,9.252,1.076,70.444,68.971,72.718,66.298,66.54,0.0,0.031,0.037,20.0,20.0,59.835,51.322,72.119,74.214,129.647,105.961,127.691,54.538,64.932,59.923,-10.852,110.0,110.0,71.313,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.188,68.688,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,78.938,77.188,0.0,74.75,76.938,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,43.579,7.715,1.076,70.444,68.971,72.718,66.298,66.54,0.0,0.031,0.037,20.0,20.0,59.807,51.942,72.119,74.214,129.352,105.961,127.469,54.538,64.932,59.996,-10.867,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.313,68.688,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.672,78.875,77.188,0.0,74.75,76.938,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.203,44.842,9.252,2.508,70.444,68.971,72.718,66.298,66.54,0.0,0.031,0.037,20.0,20.0,59.807,52.617,72.119,74.214,129.057,105.855,127.321,54.611,64.932,59.996,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,70.188,68.688,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.609,78.938,77.188,0.0,74.75,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.125,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.484,44.842,9.252,1.076,70.444,68.971,72.718,66.298,66.54,0.0,0.031,0.033,20.0,20.0,59.78,52.223,72.119,74.214,128.983,105.855,127.248,54.756,64.932,60.069,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,78.938,77.188,0.0,74.625,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.625,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,44.842,7.715,-0.356,70.444,68.971,72.718,66.298,66.54,0.0,0.031,0.037,20.0,20.0,59.752,52.167,72.055,74.214,128.688,105.855,126.952,54.683,64.932,59.996,-10.852,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.688,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,78.938,77.188,0.0,74.625,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,44.842,10.79,1.076,70.444,68.971,72.609,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.752,52.674,72.055,74.214,128.466,105.749,126.805,54.756,64.932,60.069,-10.867,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.625,-0.026,75.625,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,78.938,77.188,0.0,74.625,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,44.842,10.79,-0.356,70.551,68.971,72.718,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.724,52.082,72.055,74.214,128.319,105.749,126.583,54.829,65.037,60.142,-10.852,110.0,110.0,71.313,70.688,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,78.938,77.188,0.0,74.625,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,44.842,10.79,1.076,70.551,68.971,72.609,66.408,66.54,0.0,0.031,0.037,20.0,20.0,59.696,52.054,72.055,74.107,128.098,105.642,126.435,54.829,65.037,60.142,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.026,75.625,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,78.938,77.188,0.0,74.625,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,44.842,10.79,-0.356,70.551,68.971,72.609,66.408,66.649,0.0,0.031,0.033,20.0,20.0,59.696,51.575,72.055,74.214,127.95,105.536,126.288,54.901,65.037,60.142,-10.867,110.0,110.0,71.313,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,75.563,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.938,77.063,0.0,74.625,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9062007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,44.842,9.252,1.076,70.551,68.971,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,59.696,52.646,71.828,74.107,127.729,105.536,126.066,54.974,65.037,60.215,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,75.625,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,78.938,77.188,0.0,74.625,76.938,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,44.842,10.79,1.076,70.551,68.971,72.718,66.408,66.649,0.0,0.031,0.033,20.0,20.0,59.641,52.42,71.828,74.107,127.803,105.429,126.14,55.047,65.037,60.361,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,75.563,77.438,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,78.938,77.188,0.0,74.438,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,44.842,9.252,1.076,70.551,68.971,72.609,66.408,66.649,0.0,0.031,0.037,20.0,20.0,59.641,52.674,71.828,74.107,127.581,105.323,125.992,55.119,65.037,60.361,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,75.563,77.563,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,78.875,77.188,0.0,74.75,76.938,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,44.842,9.252,-0.356,70.551,68.971,72.609,66.408,66.649,0.0,0.031,0.037,20.0,20.0,59.585,52.786,71.828,74.107,127.434,105.216,125.771,55.119,65.141,60.361,-10.852,110.0,110.0,71.375,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.026,75.625,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,78.875,77.188,0.0,74.625,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,44.842,9.252,-0.356,70.551,68.971,72.609,66.408,66.649,0.0,0.031,0.033,20.0,20.0,59.585,52.702,71.828,74.107,127.139,105.11,125.475,55.119,65.141,60.361,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.026,75.563,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,78.938,77.063,0.0,74.625,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.688,76.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,44.842,9.252,1.076,70.551,68.971,72.609,66.408,66.649,0.0,0.031,0.037,20.0,20.0,59.585,52.448,71.828,74.107,127.139,105.004,125.549,55.192,65.141,60.434,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.688,-0.026,75.563,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,78.938,77.063,0.0,74.625,76.938,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,74.938,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,43.579,10.79,1.076,70.551,68.971,72.609,66.518,66.649,0.0,0.031,0.037,20.0,20.0,59.585,52.617,71.776,74.107,126.991,105.004,125.402,55.265,65.141,60.434,-10.867,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.313,68.688,-0.026,75.563,77.438,75.438,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,78.938,77.188,0.0,74.625,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,44.842,10.79,1.076,70.551,68.971,72.609,66.518,66.649,0.0,0.031,0.037,20.0,20.0,59.529,52.927,71.776,74.107,126.844,104.897,125.254,55.265,65.141,60.434,-10.867,110.0,110.0,71.313,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.313,68.688,-0.026,75.563,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,78.938,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,44.842,9.252,-0.356,70.551,68.971,72.609,66.518,66.649,0.0,0.031,0.037,20.0,20.0,59.529,52.617,71.776,74.107,126.549,104.791,124.958,55.265,65.246,60.434,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.563,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,78.875,77.188,0.0,74.625,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.5,76.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,44.842,12.328,1.076,70.551,68.971,72.609,66.518,66.649,0.0,0.031,0.033,20.0,20.0,59.529,52.646,71.776,74.107,126.475,104.684,124.958,55.41,65.246,60.507,-10.867,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.625,-0.026,75.563,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,78.875,77.063,0.0,74.625,76.938,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,44.842,10.79,1.076,70.657,69.078,72.609,66.518,66.649,0.0,0.031,0.037,20.0,20.0,59.502,52.589,71.776,74.107,126.254,104.684,124.737,55.338,65.246,60.507,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.026,75.563,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.359,78.875,77.063,0.0,74.625,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.938,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,44.842,10.79,1.076,70.657,68.971,72.609,66.518,66.758,0.0,0.031,0.037,20.0,20.0,59.502,52.871,71.763,74.107,126.18,104.578,124.663,55.41,65.246,60.579,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.563,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,78.875,77.188,0.0,74.625,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,44.842,7.715,1.076,70.551,69.078,72.718,66.518,66.758,0.0,0.031,0.037,20.0,20.0,59.474,52.589,71.763,74.107,125.885,104.471,124.515,55.41,65.351,60.579,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,75.563,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,78.938,77.188,0.0,74.438,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,43.579,12.328,1.076,70.657,69.078,72.718,66.518,66.758,0.0,0.031,0.037,20.0,20.0,59.446,52.674,71.763,74.107,125.885,104.365,124.368,55.483,65.351,60.579,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,75.563,77.25,75.438,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,78.938,77.188,0.0,74.438,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.875,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9062007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,44.842,7.715,1.076,70.657,69.078,72.609,66.518,66.758,0.0,0.031,0.037,20.0,20.0,59.446,52.42,71.763,74.107,125.664,104.259,124.368,55.556,65.351,60.652,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.563,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,78.938,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,44.842,7.715,1.076,70.657,68.971,72.718,66.518,66.758,0.0,0.031,0.037,20.0,20.0,59.418,53.293,71.763,74.107,125.369,104.152,124.146,55.556,65.351,60.652,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.313,68.688,-0.026,75.563,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,78.938,77.063,0.0,74.625,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,44.842,9.252,1.076,70.657,68.971,72.609,66.518,66.758,0.0,0.031,0.037,20.0,20.0,59.39,52.505,71.789,74.107,125.148,104.046,123.999,55.556,65.351,60.652,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.026,75.563,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,78.938,77.188,0.0,74.438,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,43.579,10.79,1.076,70.657,69.078,72.718,66.628,66.758,0.0,0.031,0.037,20.0,20.0,59.39,52.843,71.789,74.107,125.0,103.939,123.925,55.701,65.456,60.798,-10.852,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.188,68.625,-0.026,75.563,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,78.938,77.063,0.0,74.438,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,44.842,10.79,1.076,70.657,69.078,72.718,66.628,66.758,0.0,0.031,0.037,20.0,20.0,59.363,52.364,71.789,74.107,125.0,103.833,123.925,55.774,65.351,60.798,-10.852,110.0,110.0,71.375,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.026,75.375,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,78.938,77.188,0.0,74.438,76.75,73.813,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,44.842,9.252,1.076,70.657,69.078,72.718,66.628,66.758,0.0,0.031,0.037,20.0,20.0,59.363,52.73,71.789,74.107,124.705,103.726,123.629,55.701,65.456,60.798,-10.852,110.0,110.0,71.313,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.625,-0.026,75.375,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,78.875,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.688,76.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,43.579,12.328,1.076,70.657,69.078,72.718,66.628,66.758,0.0,0.031,0.037,20.0,20.0,59.363,52.533,71.789,74.107,124.631,103.62,123.703,55.846,65.456,60.871,-10.852,110.0,110.0,71.313,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.625,-0.026,75.563,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,78.875,77.188,0.0,74.438,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,74.938,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,44.842,9.252,-0.356,70.657,69.078,72.718,66.628,66.758,0.0,0.031,0.037,20.0,20.0,59.335,52.674,71.789,74.107,124.336,103.62,123.482,55.846,65.456,60.871,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.625,-0.026,75.563,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,78.938,77.188,0.0,74.625,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,74.938,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,44.842,7.715,1.076,70.657,69.078,72.718,66.628,66.758,0.0,0.031,0.037,20.0,20.0,59.335,52.702,71.64,74.107,124.189,103.514,123.482,55.919,65.456,60.944,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.688,-0.026,75.375,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,78.938,77.188,0.0,74.625,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
