DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9062007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,44.842,12.328,1.076,70.657,69.078,72.718,66.628,66.758,0.0,0.031,0.037,20.0,20.0,59.307,53.378,71.64,74.214,124.115,103.407,123.408,55.919,65.561,60.871,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.25,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,78.938,77.063,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,44.842,7.715,1.076,70.657,69.078,72.718,66.737,66.758,0.0,0.031,0.037,20.0,20.0,59.279,52.392,71.64,74.107,123.967,103.301,123.334,55.992,65.561,60.944,-10.867,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.375,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,78.938,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,75.0,74.688,76.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.141,44.842,7.715,-0.356,70.657,69.078,72.718,66.737,66.758,0.0,0.031,0.037,20.0,20.0,59.307,53.265,71.64,74.107,123.746,103.194,123.186,55.992,65.561,60.944,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,75.375,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,78.938,77.063,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,75.0,74.688,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,44.842,9.252,1.076,70.657,69.078,72.609,66.628,66.758,0.0,0.031,0.037,20.0,20.0,59.279,52.758,71.64,74.107,123.451,103.088,122.891,55.992,65.561,61.017,-10.867,110.0,110.0,71.188,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.688,-0.026,75.375,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,78.875,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,74.938,74.688,76.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,44.842,7.715,1.076,70.657,69.078,72.609,66.737,66.758,0.0,0.031,0.037,20.0,20.0,59.224,52.308,71.536,74.107,123.304,103.088,122.817,56.064,65.666,61.017,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,75.375,77.438,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,78.938,77.188,0.0,74.438,76.938,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9062007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,44.842,10.79,-0.356,70.657,69.078,72.609,66.737,66.867,0.0,0.031,0.037,20.0,20.0,59.224,52.026,71.536,74.107,123.23,102.981,122.817,56.137,65.666,61.09,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.027,75.375,77.25,75.438,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,78.875,77.188,0.0,74.438,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
9062007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,43.579,9.252,1.076,70.764,69.078,72.609,66.737,66.867,0.0,0.031,0.033,20.0,20.0,59.224,52.899,71.536,74.107,123.082,102.875,122.743,56.21,65.666,61.163,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.375,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.797,78.938,77.063,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,43.579,10.79,-0.356,70.764,69.078,72.609,66.737,66.867,0.0,0.031,0.037,20.0,20.0,59.224,52.505,71.536,74.107,122.714,102.769,122.522,56.21,65.666,61.09,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,75.375,77.438,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.828,78.875,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,43.579,12.328,1.076,70.764,69.078,72.609,66.737,66.867,0.0,0.031,0.037,20.0,20.0,59.196,52.674,71.536,74.107,122.566,102.662,122.374,56.21,65.666,61.09,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.625,-0.026,75.563,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,78.938,77.188,0.0,74.438,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,43.579,12.328,-0.356,70.657,69.078,72.609,66.737,66.867,0.0,0.031,0.037,20.0,20.0,59.196,52.786,71.724,74.107,122.345,102.556,122.226,56.282,65.666,61.163,-10.867,110.0,110.0,71.313,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.625,-0.026,75.375,77.25,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,78.875,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,74.938,74.813,76.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
9062007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,44.842,12.328,1.076,70.764,69.078,72.609,66.737,66.867,0.0,0.031,0.037,20.0,20.0,59.168,53.237,71.724,74.107,122.124,102.449,122.3,56.355,65.666,61.236,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.313,68.813,-0.026,75.375,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,78.938,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.938,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,43.579,9.252,1.076,70.764,69.186,72.609,66.737,66.867,0.0,0.031,0.037,20.0,20.0,59.168,53.012,71.724,74.107,122.124,102.343,122.226,56.428,65.666,61.236,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,75.375,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,78.938,77.063,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,74.938,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,44.842,10.79,1.076,70.764,69.186,72.609,66.737,66.867,0.0,0.031,0.037,20.0,20.0,59.14,52.984,71.724,74.107,121.976,102.236,122.079,56.428,65.771,61.236,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.313,68.688,-0.026,75.375,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,78.875,77.188,0.0,74.438,76.938,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,44.842,10.79,1.076,70.764,69.186,72.609,66.737,66.867,0.0,0.031,0.037,20.0,20.0,59.112,53.153,71.724,74.107,121.755,102.236,122.005,56.5,65.771,61.309,-10.852,110.0,110.0,71.188,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.313,68.688,-0.026,75.375,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,78.938,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.938,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.188,44.842,7.715,-0.356,70.764,69.186,72.609,66.847,66.867,0.0,0.031,0.037,20.0,20.0,59.112,53.293,71.549,74.107,121.534,102.13,121.857,56.5,65.771,61.309,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.25,77.25,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,78.875,77.188,0.0,74.438,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,0.0,74.938,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.984,43.579,9.252,1.076,70.764,69.186,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,59.085,53.012,71.549,74.107,121.238,102.023,121.636,56.573,65.771,61.382,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.026,75.375,77.25,75.438,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,78.875,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,44.842,9.252,1.076,70.764,69.186,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,59.085,52.815,71.549,74.107,121.017,101.917,121.488,56.5,65.771,61.309,-10.867,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.313,68.688,-0.026,75.375,77.25,75.438,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,78.938,77.063,0.0,74.438,76.938,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.688,76.0,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,44.842,7.715,1.076,70.764,69.186,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,59.085,53.04,71.549,74.107,121.017,101.811,121.488,56.646,65.876,61.382,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,75.25,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,78.875,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.938,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.156,44.842,10.79,1.076,70.764,69.186,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,59.057,52.871,71.549,74.107,120.648,101.704,121.266,56.646,65.876,61.382,-10.852,110.0,110.0,71.188,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.027,75.375,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.531,78.875,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.938,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,44.842,10.79,-0.356,70.764,69.186,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,59.057,53.293,71.575,74.107,120.501,101.598,121.193,56.646,65.876,61.382,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,70.313,68.688,-0.026,75.25,77.25,75.438,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,78.938,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.938,74.813,76.0,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9062007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,44.842,9.252,-0.356,70.764,69.186,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,59.057,53.378,71.575,74.107,120.427,101.598,121.193,56.791,65.876,61.527,-10.852,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,75.375,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,78.875,77.063,0.0,74.313,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,74.938,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.797,43.579,9.252,-0.356,70.764,69.186,72.609,66.847,66.867,0.0,0.031,0.037,20.0,20.0,59.029,53.096,71.575,74.107,120.132,101.491,120.897,56.718,65.876,61.454,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.625,-0.026,75.25,77.125,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.797,78.875,77.188,0.0,74.313,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.938,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
9062007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.984,44.842,9.252,1.076,70.764,69.186,72.609,66.847,66.976,0.0,0.031,0.037,20.0,20.0,59.029,53.406,71.575,74.107,119.911,101.385,120.823,56.718,65.981,61.527,-10.852,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.688,-0.026,75.25,77.25,75.438,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,78.875,77.063,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.938,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.004
9062007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.094,44.842,9.252,1.076,70.764,69.186,72.609,66.847,66.976,0.0,0.031,0.037,20.0,20.0,59.001,53.124,71.575,74.107,119.911,101.278,120.823,56.864,65.981,61.527,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,75.375,77.25,75.438,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.359,78.875,77.063,0.0,74.313,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,74.938,74.875,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.188,44.842,9.252,1.076,70.764,69.293,72.609,66.847,66.976,0.0,0.031,0.037,20.0,20.0,59.001,52.73,71.601,74.107,119.763,101.278,120.75,56.937,65.981,61.527,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.375,77.25,75.438,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,78.875,77.188,0.0,74.438,76.938,73.875,76.438,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,74.938,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,44.842,9.252,1.076,70.764,69.186,72.609,66.957,66.976,0.0,0.031,0.037,20.0,20.0,59.001,52.646,71.601,74.107,119.395,101.172,120.528,56.791,65.981,61.6,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,75.25,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.422,78.875,77.063,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.938,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,43.579,12.328,1.076,70.764,69.186,72.609,66.957,66.976,0.0,0.031,0.037,20.0,20.0,59.001,52.899,71.601,74.107,119.395,101.066,120.528,56.937,65.981,61.673,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,75.375,77.25,75.5,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.531,78.875,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,75.0,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.813,44.842,9.252,1.076,70.764,69.186,72.718,66.957,66.976,0.0,0.027,0.037,20.0,20.0,58.973,52.477,71.601,74.107,119.173,100.959,120.454,57.009,65.981,61.673,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.625,-0.026,75.375,77.25,75.438,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,78.875,77.188,0.0,74.438,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,44.842,7.715,1.076,70.764,69.186,72.609,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.973,52.786,71.601,74.107,118.878,100.959,120.159,57.009,66.086,61.673,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.25,77.25,75.5,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,78.875,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.938,74.813,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,44.842,12.328,-0.356,70.871,69.293,72.609,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.946,52.308,71.601,74.107,118.878,100.853,120.233,57.082,66.086,61.746,-10.867,110.0,110.0,71.313,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.25,77.25,75.438,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,78.875,77.188,0.0,74.438,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.938,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9062007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.922,43.579,10.79,1.076,70.764,69.293,72.609,66.957,66.976,0.0,0.031,0.037,20.0,20.0,58.918,52.927,71.627,74.107,118.657,100.746,120.085,57.155,66.086,61.746,-10.867,110.0,110.0,71.188,70.688,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.313,68.688,-0.026,75.25,77.125,75.438,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.625,78.875,77.188,0.0,74.625,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,75.0,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
