DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,617,1.0,1.0,1.0,1.0,100.0,49.848,40.0,40.0,40.0,1.0,1.0,1022.548,277.599,0.012,11.881,0.0,80.0,55.0,1.4,1635.25,1708.085,1711.005,260.032,56.977,72.801,71.55,72.836,52.119,1.459,2.216,0.344,68.246,54.617,85.095,55.739,0.0,73.647,115.666,79.951,115.509,38.562,53.198,47.431,-10.82,56.906,88.063,70.938,69.875,58.906,61.625,0.0,40.063,72.0,70.0,1000.0,200.0,0.148,240.25,73.25,71.938,-0.052,72.0,70.5,60.094,61.875,0.0,41.656,72.0,70.0,1000.0,200.0,0.186,471.75,77.313,76.938,0.009,72.313,70.813,60.469,62.969,0.0,53.125,72.0,70.0,1000.0,200.0,0.179,463.0,76.813,76.563,0.017,72.063,71.063,62.969,65.125,0.0,50.344,72.0,70.0,1000.0,200.0,0.172,452.5,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,7.2,0.0,14.623,1.023,0.278,-0.01,0.0,0.001,-0.0
9072007,618,1.0,1.0,1.0,1.0,100.0,51.236,40.0,40.0,40.0,1.0,1.0,987.409,275.256,0.022,11.896,0.0,80.0,55.0,1.4,1585.125,1657.979,1674.864,244.596,56.547,72.695,71.235,72.625,51.905,1.471,2.166,0.344,67.807,54.509,84.647,55.458,0.0,73.647,115.518,80.27,115.361,38.489,52.675,47.504,-10.82,56.625,89.5,70.688,69.625,58.406,61.0,0.0,39.5,72.0,70.0,1000.0,200.0,0.147,239.75,73.25,72.063,-0.052,71.75,70.313,59.594,61.188,0.0,41.5,72.0,70.0,1000.0,200.0,0.167,448.0,77.25,76.938,0.009,72.188,70.438,59.844,62.406,0.0,52.75,72.0,70.0,1000.0,200.0,0.174,458.75,76.813,76.563,0.017,71.938,70.688,62.406,64.5,0.0,49.594,72.0,70.0,1000.0,200.0,0.16,437.5,75.438,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,7.56,0.0,14.882,0.987,0.275,-0.009,0.0,0.001,-0.0
9072007,619,1.0,1.0,1.0,1.0,100.0,51.47,40.0,40.0,40.0,1.0,1.0,965.154,270.571,0.012,11.956,0.0,80.0,55.0,1.4,1585.125,1625.796,1643.811,243.702,56.009,72.482,71.024,72.519,51.476,1.463,2.151,0.351,67.455,53.966,84.983,55.234,0.0,73.54,115.296,80.695,115.139,38.415,52.153,47.14,-10.82,56.563,90.25,70.625,69.25,57.875,60.531,0.0,37.313,72.0,70.0,1000.0,200.0,0.116,213.0,73.25,71.938,-0.052,72.0,70.0,59.0,60.656,0.0,40.125,72.0,70.0,1000.0,200.0,0.169,449.5,77.25,76.938,0.009,72.188,70.0,59.25,61.594,0.0,52.75,72.0,70.0,1000.0,200.0,0.174,457.25,76.813,76.625,0.017,71.5,70.375,61.781,63.813,0.0,47.625,72.0,70.0,1000.0,200.0,0.158,435.25,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,7.593,0.0,14.477,0.965,0.271,-0.01,0.0,0.0,-0.0
9072007,620,1.0,1.0,1.0,1.0,100.0,51.971,40.0,40.0,40.0,1.0,1.0,926.501,267.057,0.012,11.896,0.0,80.0,55.0,1.4,1551.625,1580.934,1596.683,240.051,55.686,72.589,70.919,72.625,51.155,1.474,2.09,0.366,67.183,53.919,85.628,55.01,0.0,73.862,115.148,80.801,115.065,38.049,52.153,47.213,-10.82,56.375,91.188,70.563,69.25,57.281,60.0,0.0,36.125,72.0,70.0,1000.0,200.0,0.118,214.375,73.25,72.063,-0.052,71.875,69.688,58.594,60.031,0.0,41.281,72.0,70.0,1000.0,200.0,0.157,434.5,77.25,76.938,0.009,72.188,69.563,58.875,60.969,0.0,53.844,72.0,70.0,1000.0,200.0,0.169,447.75,76.813,76.563,0.017,71.5,70.25,61.438,63.375,0.0,47.469,72.0,70.0,1000.0,200.0,0.141,411.25,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,7.729,0.0,15.13,0.927,0.267,-0.009,0.0,0.001,-0.0
9072007,621,1.0,1.0,1.0,1.0,100.0,51.44,40.0,40.0,40.0,1.0,1.0,905.417,257.687,0.022,11.941,0.0,80.0,55.0,1.4,1509.5,1542.664,1570.813,232.509,55.255,72.164,70.499,72.202,50.727,1.452,2.072,0.362,66.852,53.473,84.675,55.01,0.0,73.755,115.0,81.332,114.918,36.437,51.422,46.339,-10.82,56.25,91.688,70.563,69.063,56.906,59.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.108,205.375,73.25,72.063,-0.052,71.75,69.313,58.063,59.563,0.0,41.063,72.0,70.0,1000.0,200.0,0.155,432.25,77.25,76.938,0.009,71.875,69.125,58.375,60.688,0.0,54.031,72.0,70.0,1000.0,200.0,0.163,441.0,76.813,76.563,0.017,71.313,70.25,60.813,62.813,0.0,46.125,72.0,70.0,1000.0,200.0,0.136,404.25,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,7.891,0.0,16.419,0.905,0.258,-0.009,0.0,0.001,-0.0
9072007,622,1.0,1.0,1.0,1.0,100.0,50.096,40.0,40.0,40.0,1.0,1.0,873.792,253.001,0.012,11.881,0.0,80.0,55.0,1.4,1490.125,1484.003,1546.639,214.129,54.61,72.058,70.393,72.097,50.085,1.413,2.029,0.359,66.632,53.242,84.002,54.898,0.0,73.755,114.926,81.438,114.844,35.338,50.586,45.246,-10.82,55.969,91.688,69.938,69.063,56.344,58.969,1.694,36.906,72.0,70.0,1000.0,200.0,0.104,202.25,73.25,71.938,-0.052,71.563,69.188,57.469,58.969,0.0,39.781,72.0,70.0,1000.0,200.0,0.147,424.5,77.25,76.938,0.009,71.688,68.813,57.656,60.063,0.0,52.656,72.0,70.0,1000.0,200.0,0.155,432.5,76.813,76.563,0.017,71.125,70.25,60.219,62.25,0.0,47.063,72.0,70.0,1000.0,200.0,0.125,386.25,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.0,7.72,0.0,16.351,0.874,0.253,-0.01,0.0,0.001,-0.0
9072007,623,1.0,1.0,1.0,1.0,100.0,48.521,40.0,40.0,40.0,1.0,1.0,878.477,250.659,0.012,11.852,0.0,80.0,55.0,1.4,1445.375,1472.952,1532.171,205.19,53.964,71.846,70.183,71.991,49.228,1.452,2.011,0.362,66.449,53.151,83.385,54.309,0.0,73.862,114.779,81.757,114.696,34.972,49.646,44.518,-10.82,55.625,91.688,69.563,68.875,55.813,58.344,15.734,36.719,72.0,70.0,1000.0,200.0,0.105,202.75,73.25,71.938,-0.052,71.438,68.938,56.875,58.531,0.0,39.625,72.0,70.0,1000.0,200.0,0.138,406.25,77.25,76.938,0.009,71.688,68.688,57.094,59.5,0.0,52.125,72.0,70.0,1000.0,200.0,0.151,426.5,76.813,76.563,0.017,70.938,70.0,59.688,61.844,0.0,44.844,72.0,70.0,1000.0,200.0,0.112,368.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,7.71,0.0,15.717,0.878,0.251,-0.01,0.0,0.001,-0.0
9072007,624,1.0,1.0,1.0,1.0,100.0,45.055,40.0,40.0,40.0,1.0,1.0,781.259,236.603,0.012,11.732,0.0,80.0,55.0,1.4,1400.75,1293.617,1444.287,118.294,53.318,71.634,70.078,71.78,48.586,1.501,1.975,0.366,65.728,52.609,82.74,53.833,0.0,73.97,114.631,82.075,114.548,34.679,49.123,44.008,-10.82,53.75,92.063,69.438,68.875,55.094,57.781,19.672,35.969,72.0,70.0,1000.0,200.0,0.109,205.625,73.25,71.938,-0.052,71.25,68.688,56.125,57.906,0.0,37.469,72.0,70.0,1000.0,200.0,0.144,414.0,77.25,76.938,0.009,71.5,68.5,56.563,58.906,0.0,51.438,72.0,70.0,1000.0,200.0,0.147,421.0,76.688,76.563,0.017,70.75,70.0,59.344,61.563,0.0,37.938,72.0,70.0,1000.0,200.0,0.044,229.625,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.0,7.577,0.0,15.206,0.781,0.237,-0.01,0.0,0.0,-0.0
9072007,625,1.0,1.0,1.0,1.0,100.0,41.125,40.0,40.0,40.0,1.0,1.0,767.204,240.117,0.022,11.717,0.0,80.0,55.0,1.4,1247.375,1282.84,1437.928,141.091,52.565,71.846,70.183,71.568,47.516,1.497,1.87,0.37,65.351,52.619,83.3,53.328,0.0,73.755,114.483,82.394,114.475,34.313,48.705,42.988,-10.82,53.938,91.875,69.313,68.75,54.281,57.594,23.641,35.563,72.0,70.0,1000.0,200.0,0.108,205.75,75.875,70.625,0.105,71.0,68.563,55.344,57.313,0.0,37.906,72.0,70.0,1000.0,200.0,0.127,388.0,77.25,76.938,0.009,71.313,68.188,55.969,58.375,0.0,52.188,72.0,70.0,1000.0,200.0,0.135,402.5,76.813,76.563,0.017,70.75,70.0,59.125,61.5,0.0,37.188,72.0,70.0,1000.0,200.0,0.041,219.5,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,7.063,0.0,14.123,0.767,0.24,0.081,0.0,0.001,-0.0
9072007,626,1.0,1.0,1.0,1.0,100.0,36.717,40.0,40.0,40.0,1.0,1.0,748.463,233.089,0.022,11.554,0.0,80.0,55.0,1.4,1188.875,1261.335,1415.706,119.297,52.026,71.315,69.868,71.463,47.194,1.49,1.928,0.362,64.902,51.955,84.759,53.104,0.0,73.755,114.261,82.713,114.327,33.946,49.228,42.042,-10.828,53.5,92.75,69.0,68.563,53.688,58.563,33.313,35.156,72.0,70.0,1000.0,200.0,0.108,205.25,72.063,65.375,0.193,70.938,68.563,55.031,56.781,0.0,36.938,72.0,70.0,1000.0,200.0,0.115,372.75,77.25,76.938,0.009,71.188,67.938,55.625,58.0,0.0,50.5,72.0,70.0,1000.0,200.0,0.128,391.0,76.813,76.625,0.017,70.875,70.063,58.719,61.25,0.0,36.75,72.0,70.0,1000.0,200.0,0.039,213.375,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,6.121,0.0,12.999,0.748,0.233,0.189,0.0,0.0,-0.0
9072007,627,1.0,1.0,1.0,1.0,100.0,33.711,40.0,40.0,40.0,1.0,1.0,723.865,228.404,0.012,11.479,0.0,80.0,55.0,1.4,1188.875,1226.15,1388.786,107.941,51.919,71.422,69.763,71.463,47.194,1.482,1.895,0.366,64.405,51.707,85.993,52.768,0.0,73.755,114.039,82.819,114.031,33.653,49.855,41.095,-10.82,53.25,93.25,69.063,68.75,53.5,58.875,31.656,36.313,72.0,70.0,1000.0,200.0,0.099,196.125,70.5,66.563,0.23,70.813,68.188,54.719,56.5,0.0,36.563,72.0,70.0,1000.0,200.0,0.107,358.0,77.25,76.938,0.009,71.063,67.813,55.5,57.75,0.0,49.906,72.0,70.0,1000.0,200.0,0.123,385.25,76.813,76.625,0.017,70.75,70.063,58.5,61.063,0.0,37.125,72.0,70.0,1000.0,200.0,0.036,206.875,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,5.273,0.0,11.872,0.724,0.228,0.133,0.0,0.0,-0.0
9072007,628,1.0,1.0,1.0,1.0,100.0,29.99,40.0,40.0,40.0,1.0,1.0,585.652,214.348,0.022,11.583,0.0,80.0,55.0,1.4,1147.625,952.88,1272.301,23.147,51.919,71.315,69.657,71.251,47.301,1.41,1.83,0.373,63.888,50.992,86.75,52.515,0.0,73.647,113.965,83.032,114.031,33.287,50.586,40.075,-10.82,51.063,94.125,69.0,68.563,53.313,58.875,33.938,35.156,72.0,70.0,1000.0,200.0,0.106,205.125,70.5,65.75,0.285,70.625,68.188,54.625,56.406,0.0,29.813,72.0,70.0,1000.0,200.0,0.045,224.75,77.25,76.938,0.009,70.938,67.75,55.281,57.438,0.0,49.875,72.0,70.0,1000.0,200.0,0.109,362.25,76.813,76.625,0.017,70.875,70.25,58.219,60.875,0.0,36.594,72.0,70.0,1000.0,200.0,0.036,207.625,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.0,4.545,0.0,10.928,0.586,0.214,0.198,0.0,0.0,-0.0
9072007,629,1.0,1.0,1.0,1.0,100.0,26.252,40.0,40.0,40.0,1.0,1.0,561.054,215.52,0.022,11.658,0.0,80.0,55.0,1.4,999.5,854.529,1209.708,66.276,51.704,71.209,69.763,71.146,46.98,1.516,1.758,0.366,63.126,50.565,85.376,52.431,0.0,73.433,113.817,83.244,113.884,32.921,50.377,38.618,-10.82,49.938,94.375,68.938,68.25,53.0,58.875,37.906,36.031,72.0,70.0,1000.0,200.0,0.101,197.625,71.563,65.75,0.302,70.313,68.688,54.625,56.5,0.0,28.406,72.0,70.0,1000.0,200.0,0.042,224.375,77.25,76.813,0.009,70.563,68.188,55.281,57.438,0.0,43.906,72.0,70.0,1000.0,200.0,0.039,220.875,76.813,76.625,0.017,70.875,70.25,58.125,60.781,0.0,35.75,72.0,70.0,1000.0,200.0,0.037,209.625,75.313,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.0,3.805,0.0,9.232,0.561,0.216,0.257,0.001,0.0,-0.0
9072007,630,1.0,1.0,1.0,1.0,100.0,22.002,40.0,40.0,40.0,1.0,1.0,587.994,214.348,0.012,11.732,0.0,80.0,55.0,1.4,847.5,909.268,1236.284,31.105,51.596,71.103,69.973,71.04,46.98,1.493,1.715,0.366,62.803,50.243,86.975,52.347,0.0,73.003,113.669,83.456,113.81,32.701,50.795,37.089,-10.82,50.031,94.5,68.813,68.25,52.906,58.969,38.25,35.531,72.0,70.0,1000.0,200.0,0.104,202.25,72.188,66.375,0.377,70.313,69.313,54.531,56.5,0.0,27.625,72.0,70.0,1000.0,200.0,0.041,218.0,77.125,76.938,0.009,70.688,68.438,55.063,57.438,0.0,44.156,72.0,70.0,1000.0,200.0,0.037,208.5,76.813,76.625,0.017,70.875,70.375,57.938,60.469,0.0,35.563,72.0,70.0,1000.0,200.0,0.036,207.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,2.845,0.0,7.156,0.588,0.214,0.321,0.0,0.0,-0.0
9072007,631,1.0,1.0,1.0,1.0,100.0,19.121,40.0,40.0,40.0,1.0,1.0,565.739,212.006,0.022,11.717,0.0,80.0,55.0,1.4,833.0,877.508,1231.592,32.433,51.919,71.103,70.078,71.04,47.944,1.375,1.668,0.362,62.753,50.227,89.611,51.983,0.0,72.681,113.595,83.669,113.588,32.261,52.675,35.851,-10.82,50.094,94.938,68.938,68.563,53.094,59.313,38.625,34.969,72.0,70.0,1000.0,200.0,0.106,204.375,72.563,67.188,0.375,70.313,69.375,54.625,56.5,0.0,27.797,72.0,70.0,1000.0,200.0,0.038,214.125,77.125,76.938,0.009,70.688,68.688,55.281,57.594,0.0,43.469,72.0,70.0,1000.0,200.0,0.036,207.75,76.813,76.625,0.017,70.75,70.25,57.813,60.438,0.0,35.25,72.0,70.0,1000.0,200.0,0.036,207.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.061,0.0,5.848,0.566,0.212,0.295,0.0,0.0,-0.0
9072007,632,1.0,1.0,1.0,1.0,100.0,17.428,40.0,40.0,40.0,1.0,1.0,549.341,210.835,0.022,11.881,0.0,80.0,55.0,1.4,818.5,864.57,1215.958,38.605,52.565,70.891,70.183,70.934,49.121,1.501,1.708,0.366,62.371,50.049,91.462,51.871,0.0,72.358,113.373,83.881,113.44,31.895,54.556,34.977,-10.82,50.0,95.375,68.813,68.563,53.5,59.594,42.781,35.938,72.0,70.0,1000.0,200.0,0.1,196.625,73.0,67.875,0.411,70.313,69.5,55.031,56.688,0.0,28.703,72.0,70.0,1000.0,200.0,0.034,202.625,77.25,76.938,0.009,70.688,68.938,55.5,57.75,0.0,43.188,72.0,70.0,1000.0,200.0,0.036,207.125,76.813,76.625,0.017,70.75,70.25,57.625,60.313,0.0,35.594,72.0,70.0,1000.0,200.0,0.034,200.5,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.0,1.616,0.0,5.092,0.549,0.211,0.308,0.0,0.0,-0.0
9072007,633,1.0,1.0,1.0,1.0,100.0,16.412,40.0,40.0,40.0,1.0,1.0,571.596,214.348,0.012,11.881,0.0,80.0,55.0,1.4,818.5,877.508,1212.832,29.738,53.21,71.103,70.288,70.934,50.406,1.452,1.679,0.362,62.161,49.833,92.444,51.899,0.0,72.251,113.299,83.988,113.44,31.529,56.75,34.54,-10.828,50.094,95.75,68.688,68.25,54.0,60.094,46.938,35.563,72.0,70.0,1000.0,200.0,0.104,201.375,74.0,68.438,0.42,70.188,69.5,55.219,56.781,0.0,28.797,72.0,70.0,1000.0,200.0,0.034,201.125,77.125,76.813,0.009,70.688,69.125,55.656,57.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.035,205.375,76.813,76.563,0.017,70.75,70.063,57.938,60.219,0.0,34.938,72.0,70.0,1000.0,200.0,0.035,207.125,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.418,0.0,4.975,0.572,0.214,0.342,0.0,0.001,-0.0
9072007,634,1.0,1.0,1.0,1.0,100.0,16.103,40.0,40.0,40.0,1.0,1.0,557.54,210.835,0.022,11.762,0.0,80.0,55.0,1.4,810.375,850.232,1205.021,31.0,53.856,71.103,70.393,71.04,51.262,1.36,1.679,0.359,62.256,49.729,92.836,52.011,0.0,72.036,113.003,84.306,113.219,31.016,58.735,33.957,-10.82,50.219,96.063,68.938,68.188,54.5,60.625,39.75,35.563,72.0,70.0,1000.0,200.0,0.103,200.125,75.063,69.125,0.413,70.063,69.688,55.625,57.0,0.0,29.031,72.0,70.0,1000.0,200.0,0.032,200.375,77.25,76.938,0.009,70.688,69.25,56.094,58.0,0.0,43.344,72.0,70.0,1000.0,200.0,0.034,201.5,76.688,76.563,0.017,70.563,70.063,57.938,60.313,0.0,35.5,72.0,70.0,1000.0,200.0,0.034,202.875,75.313,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,1.248,0.0,4.811,0.558,0.211,0.359,0.0,0.0,-0.0
9072007,635,1.0,1.0,1.0,1.0,100.0,16.392,40.0,40.0,40.0,1.0,1.0,569.253,208.492,0.012,11.881,0.0,80.0,55.0,1.4,821.625,867.442,1186.284,21.748,54.502,71.103,70.393,71.251,52.012,1.452,1.668,0.355,62.013,49.622,92.977,52.319,0.0,72.144,113.003,84.519,113.219,31.602,60.197,34.394,-10.82,50.438,96.313,68.938,68.25,54.906,61.094,40.094,35.156,72.0,70.0,1000.0,200.0,0.105,202.375,76.188,70.063,0.41,70.188,69.813,55.844,57.313,0.0,28.5,72.0,70.0,1000.0,200.0,0.034,201.125,77.125,76.938,0.009,70.938,69.438,56.281,58.188,0.0,42.719,72.0,70.0,1000.0,200.0,0.035,204.875,76.813,76.438,0.017,70.75,70.063,58.031,60.313,0.0,35.469,72.0,70.0,1000.0,200.0,0.034,203.875,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.16,0.0,4.613,0.569,0.208,0.367,0.0,0.001,-0.0
9072007,636,1.0,1.0,1.0,1.0,100.0,16.514,40.0,40.0,40.0,1.0,1.0,552.855,206.149,0.022,11.926,0.0,80.0,55.0,1.4,799.25,820.253,1189.406,30.991,54.825,71.103,70.393,71.04,52.333,1.372,1.668,0.359,62.056,49.605,92.78,52.6,0.0,72.144,112.781,84.519,112.923,31.602,61.242,34.54,-10.82,50.719,96.75,68.938,68.563,55.281,61.625,40.469,35.219,72.0,70.0,1000.0,200.0,0.103,201.125,76.875,70.875,0.409,70.313,69.813,56.25,57.5,0.0,28.859,72.0,70.0,1000.0,200.0,0.033,198.625,77.125,76.813,0.009,70.875,69.125,56.5,58.188,0.0,42.813,72.0,70.0,1000.0,200.0,0.034,202.625,76.688,76.438,0.021,70.563,70.063,58.125,60.313,0.0,35.844,72.0,70.0,1000.0,200.0,0.033,200.375,75.438,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.0,1.182,0.0,4.872,0.553,0.206,0.359,0.0,0.001,-0.0
9072007,637,1.0,1.0,1.0,1.0,100.0,16.381,40.0,40.0,40.0,1.0,1.0,541.142,206.149,0.022,11.837,0.0,80.0,55.0,1.4,801.875,841.649,1194.089,24.692,54.825,70.997,70.393,70.934,52.44,1.452,1.64,0.362,61.676,49.588,92.612,52.852,0.0,71.714,112.707,84.625,112.923,32.628,61.869,35.341,-10.82,50.969,96.875,69.313,68.25,55.5,61.938,27.75,35.656,72.0,70.0,1000.0,200.0,0.101,197.25,77.0,71.438,0.387,70.313,69.688,56.344,57.625,0.0,28.672,72.0,70.0,1000.0,200.0,0.033,200.375,77.125,76.813,0.009,70.875,69.25,56.688,58.5,0.0,42.344,72.0,70.0,1000.0,200.0,0.035,204.25,76.688,76.563,0.017,70.5,70.063,58.219,60.313,0.0,36.563,72.0,70.0,1000.0,200.0,0.031,193.75,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.098,0.0,4.464,0.541,0.206,0.315,0.0,0.0,-0.0
9072007,638,1.0,1.0,1.0,1.0,100.0,17.191,40.0,40.0,40.0,1.0,1.0,550.513,202.635,0.022,11.881,0.0,80.0,55.0,1.4,801.875,824.525,1178.481,38.731,55.148,71.209,70.499,71.146,52.44,1.383,1.665,0.355,61.77,49.415,92.247,53.132,0.0,71.714,112.559,84.837,112.776,33.14,62.182,36.215,-10.82,51.219,97.125,69.313,68.438,55.688,61.938,27.984,35.844,72.0,70.0,1000.0,200.0,0.1,198.75,76.563,70.938,0.229,70.188,69.688,56.438,57.906,0.0,28.469,72.0,70.0,1000.0,200.0,0.033,203.875,77.125,76.813,0.009,70.938,69.563,56.813,58.625,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,201.125,76.688,76.563,0.017,70.563,70.063,58.219,60.313,0.0,36.469,72.0,70.0,1000.0,200.0,0.031,193.75,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-0.0,1.258,0.0,5.078,0.551,0.203,0.188,0.0,0.0,-0.0
9072007,639,1.0,1.0,1.0,1.0,100.0,17.921,40.0,40.0,40.0,1.0,1.0,536.457,200.293,0.022,11.852,0.0,80.0,55.0,1.4,816.125,831.653,1186.284,30.41,55.363,71.209,70.499,71.146,52.761,1.448,1.596,0.359,61.618,49.328,92.051,53.496,0.0,71.821,112.411,85.05,112.702,33.287,62.182,36.36,-10.82,51.531,97.188,69.438,68.438,55.813,61.719,24.406,35.5,72.0,70.0,1000.0,200.0,0.104,200.625,76.5,70.188,0.222,70.188,69.688,56.75,58.031,0.0,28.516,72.0,70.0,1000.0,200.0,0.034,200.0,77.125,76.813,0.009,70.938,69.438,56.906,58.781,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,196.25,76.688,76.438,0.017,70.563,70.063,58.219,60.438,0.0,36.313,72.0,70.0,1000.0,200.0,0.032,195.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.26,0.0,5.062,0.536,0.2,0.205,0.0,0.001,-0.0
9072007,640,1.0,1.0,1.0,1.0,100.0,18.613,40.0,40.0,40.0,1.0,1.0,543.485,207.321,0.012,11.926,0.0,80.0,55.0,1.4,811.0,855.963,1189.406,30.795,55.471,71.209,70.604,71.146,52.761,1.463,1.647,0.351,61.636,49.378,91.742,53.609,0.0,71.821,112.189,85.05,112.48,33.287,62.287,36.433,-10.82,51.75,97.375,69.313,68.438,55.906,61.719,28.438,35.219,72.0,70.0,1000.0,200.0,0.104,202.0,76.313,69.625,0.293,70.313,69.813,56.75,58.125,0.0,28.625,72.0,70.0,1000.0,200.0,0.033,199.375,77.125,76.813,0.009,70.938,69.25,57.094,58.906,0.0,42.625,72.0,70.0,1000.0,200.0,0.033,201.0,76.688,76.438,0.017,70.563,70.063,58.406,60.438,0.0,36.5,72.0,70.0,1000.0,200.0,0.032,193.75,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.294,0.0,5.215,0.543,0.207,0.287,0.0,0.001,-0.0
9072007,641,1.0,1.0,1.0,1.0,100.0,19.206,40.0,40.0,40.0,1.0,1.0,529.429,207.321,0.012,11.896,0.0,80.0,55.0,1.4,803.0,860.265,1194.089,51.142,55.471,71.209,70.604,71.463,52.761,1.448,1.636,0.359,61.713,49.421,91.63,53.805,0.0,71.499,112.115,85.156,112.406,33.653,62.287,36.725,-10.82,51.969,97.375,69.063,68.563,56.0,61.844,36.156,35.25,72.0,70.0,1000.0,200.0,0.104,200.875,76.313,70.188,0.309,70.313,69.813,56.875,58.219,0.0,29.031,72.0,70.0,1000.0,200.0,0.032,196.875,77.25,76.813,0.009,71.063,69.438,57.188,58.906,0.0,42.313,72.0,70.0,1000.0,200.0,0.034,202.875,76.688,76.438,0.017,70.563,70.0,58.406,60.438,0.0,35.875,72.0,70.0,1000.0,200.0,0.033,198.125,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.276,0.0,5.079,0.529,0.207,0.277,0.001,0.001,-0.0
9072007,642,1.0,1.0,1.0,1.0,100.0,20.389,40.0,40.0,40.0,1.0,1.0,543.485,206.149,0.022,11.837,0.0,80.0,55.0,1.4,805.0,815.984,1197.212,23.058,55.686,71.209,70.604,71.251,52.975,1.341,1.643,0.355,61.818,49.372,91.49,54.057,0.0,71.714,111.893,85.262,112.259,34.02,62.287,37.162,-10.82,52.125,97.5,69.0,68.438,56.344,61.938,38.406,35.438,72.0,70.0,1000.0,200.0,0.103,200.5,76.375,70.25,0.347,70.188,69.813,56.938,58.219,0.0,28.141,72.0,70.0,1000.0,200.0,0.035,203.0,77.125,76.813,0.009,71.063,69.625,57.188,59.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.032,197.5,76.688,76.438,0.017,70.313,70.0,58.406,60.438,0.0,35.875,72.0,70.0,1000.0,200.0,0.033,198.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.316,0.0,5.168,0.543,0.206,0.311,0.0,0.001,-0.0
9072007,643,1.0,1.0,1.0,1.0,100.0,21.443,40.0,40.0,40.0,1.0,1.0,536.457,209.663,0.012,11.911,0.0,80.0,55.0,1.4,803.25,855.963,1175.36,22.389,55.794,71.315,70.604,71.146,52.975,1.455,1.654,0.359,61.669,49.36,91.35,54.281,0.0,71.821,111.745,85.581,112.111,34.166,62.496,37.234,-10.82,52.375,97.563,69.063,68.438,56.125,62.219,36.75,35.25,72.0,70.0,1000.0,200.0,0.103,201.375,76.563,70.75,0.321,70.313,69.688,56.938,58.344,0.0,28.766,72.0,70.0,1000.0,200.0,0.033,198.5,77.125,76.813,0.009,71.063,69.625,57.281,59.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.031,193.75,76.625,76.438,0.017,70.5,69.875,58.406,60.438,0.0,35.281,72.0,70.0,1000.0,200.0,0.035,203.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.29,0.0,5.078,0.536,0.21,0.273,0.0,0.0,-0.0
9072007,644,1.0,1.0,1.0,1.0,100.0,22.655,40.0,40.0,40.0,1.0,1.0,535.286,208.492,0.012,11.896,0.0,80.0,55.0,1.4,800.875,851.664,1190.967,21.261,55.901,71.315,70.604,71.251,52.975,1.452,1.672,0.362,61.639,49.352,91.266,54.477,0.0,71.606,111.671,85.475,112.037,34.459,62.6,37.38,-10.82,52.469,97.625,69.063,68.438,56.438,62.313,37.031,35.094,72.0,70.0,1000.0,200.0,0.104,201.625,76.875,70.875,0.341,70.313,69.688,57.031,58.344,0.0,28.609,72.0,70.0,1000.0,200.0,0.033,200.125,77.125,76.688,0.009,70.938,69.625,57.375,59.219,0.0,43.375,72.0,70.0,1000.0,200.0,0.031,195.125,76.688,76.438,0.017,70.563,69.875,58.5,60.438,0.0,34.906,72.0,70.0,1000.0,200.0,0.035,206.875,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.0,1.235,0.0,4.828,0.535,0.208,0.299,0.001,0.001,-0.0
9072007,645,1.0,1.0,1.0,1.0,100.0,23.772,40.0,40.0,40.0,1.0,1.0,548.17,204.978,0.012,11.852,0.0,80.0,55.0,1.4,798.75,838.791,1181.602,36.274,55.901,71.315,70.604,71.357,53.082,1.459,1.647,0.355,61.576,49.507,91.21,54.561,0.0,71.606,111.45,85.687,111.815,34.532,62.496,37.671,-10.82,52.656,97.563,69.313,68.438,56.531,62.313,29.859,35.063,72.0,70.0,1000.0,200.0,0.104,201.125,77.0,70.875,0.273,70.313,69.938,57.156,58.625,0.0,28.828,72.0,70.0,1000.0,200.0,0.033,198.75,77.125,76.813,0.009,70.938,69.625,57.375,59.375,0.0,43.375,72.0,70.0,1000.0,200.0,0.031,194.875,76.625,76.438,0.017,70.5,70.0,58.5,60.438,0.0,36.344,72.0,70.0,1000.0,200.0,0.031,197.375,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.33,0.0,5.169,0.548,0.205,0.245,0.0,0.0,-0.0
9072007,646,1.0,1.0,1.0,1.0,100.0,25.5,40.0,40.0,40.0,1.0,1.0,542.313,206.149,0.012,11.881,0.0,80.0,55.0,1.4,793.875,823.1,1183.162,33.359,56.224,71.315,70.604,71.251,53.189,1.436,1.567,0.355,61.508,49.212,91.069,54.786,0.0,71.929,111.376,85.687,111.742,34.899,62.6,38.181,-10.82,52.781,97.75,69.438,68.563,56.531,62.313,26.297,35.375,72.0,70.0,1000.0,200.0,0.102,199.125,76.875,70.625,0.264,70.313,69.938,57.375,58.625,0.0,29.313,72.0,70.0,1000.0,200.0,0.032,198.625,77.125,76.813,0.009,70.938,69.625,57.375,59.219,0.0,43.313,72.0,70.0,1000.0,200.0,0.031,196.875,76.625,76.438,0.017,70.563,70.063,58.625,60.438,0.0,36.719,72.0,70.0,1000.0,200.0,0.031,194.125,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,1.408,0.0,5.417,0.542,0.206,0.241,0.0,0.0,-0.0
9072007,647,1.0,1.0,1.0,1.0,100.0,26.486,40.0,40.0,40.0,1.0,1.0,541.142,207.321,0.012,11.896,0.0,80.0,55.0,1.4,793.875,833.079,1187.845,53.544,56.116,71.315,70.604,71.251,52.975,1.433,1.686,0.355,61.563,49.409,90.172,55.01,0.0,71.606,111.376,85.793,111.742,35.119,62.182,38.982,-10.82,52.875,98.188,69.313,68.563,56.625,62.438,30.281,35.156,72.0,70.0,1000.0,200.0,0.103,200.625,77.0,70.5,0.253,70.313,70.0,57.375,58.625,0.0,28.547,72.0,70.0,1000.0,200.0,0.033,200.25,77.125,76.813,0.009,70.938,69.625,57.469,59.375,0.0,42.688,72.0,70.0,1000.0,200.0,0.032,201.0,76.625,76.313,0.017,70.5,70.0,58.625,60.469,0.0,36.469,72.0,70.0,1000.0,200.0,0.032,194.5,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.0,1.698,0.0,6.384,0.541,0.207,0.24,0.0,0.001,-0.0
9072007,648,1.0,1.0,1.0,1.0,100.0,27.119,40.0,40.0,40.0,1.0,1.0,548.17,204.978,0.012,11.956,0.0,80.0,55.0,1.4,804.5,837.362,1178.481,31.828,55.901,71.422,70.709,71.251,52.547,1.311,1.647,0.355,61.742,49.228,88.91,55.038,0.0,71.499,111.08,85.9,111.446,35.119,60.72,39.419,-10.82,52.969,98.25,69.313,68.563,56.438,62.313,30.5,36.469,72.0,70.0,1000.0,200.0,0.094,193.875,76.875,70.5,0.264,70.313,70.0,57.156,58.625,0.0,28.953,72.0,70.0,1000.0,200.0,0.032,197.75,76.938,76.813,0.009,70.938,69.625,57.375,59.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.034,204.25,76.625,76.313,0.017,70.5,70.0,58.625,60.469,0.0,36.125,72.0,70.0,1000.0,200.0,0.032,198.75,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.0,2.008,0.0,7.142,0.548,0.205,0.246,0.0,0.001,-0.0
9072007,649,1.0,1.0,1.0,1.0,100.0,27.476,40.0,40.0,40.0,1.0,1.0,550.513,201.464,0.012,11.971,0.0,80.0,55.0,1.4,805.875,864.57,1184.723,26.494,55.686,71.422,70.604,71.251,52.012,1.448,1.643,0.351,61.458,49.193,88.405,54.982,0.0,71.606,110.932,85.9,111.446,35.265,59.153,39.347,-10.82,53.125,98.25,69.313,68.563,56.125,62.219,30.719,35.625,72.0,70.0,1000.0,200.0,0.102,199.75,76.75,70.5,0.281,70.313,69.938,57.031,58.531,0.0,29.063,72.0,70.0,1000.0,200.0,0.033,197.875,76.938,76.688,0.009,71.063,69.75,57.375,59.219,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,205.75,76.625,76.438,0.017,70.5,70.0,58.5,60.438,0.0,35.969,72.0,70.0,1000.0,200.0,0.032,200.125,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,2.046,0.0,6.788,0.551,0.201,0.257,0.0,0.0,-0.0
9072007,650,1.0,1.0,1.0,1.0,100.0,27.353,40.0,40.0,40.0,1.0,1.0,536.457,206.149,0.012,11.911,0.0,80.0,55.0,1.4,799.625,861.699,1198.773,26.996,55.363,71.315,70.604,71.251,51.69,1.406,1.65,0.351,61.456,49.177,88.349,55.01,0.0,71.499,110.858,86.006,111.298,35.412,58.317,39.565,-10.82,53.094,98.188,69.063,68.438,56.0,62.031,38.438,35.594,72.0,70.0,1000.0,200.0,0.103,200.25,76.5,70.375,0.34,70.313,69.938,56.938,58.531,0.0,29.094,72.0,70.0,1000.0,200.0,0.033,198.75,76.938,76.688,0.009,70.938,69.563,57.188,59.219,0.0,41.875,72.0,70.0,1000.0,200.0,0.035,206.0,76.625,76.438,0.021,70.5,70.0,58.406,60.438,0.0,36.313,72.0,70.0,1000.0,200.0,0.031,196.5,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,2.16,0.0,6.871,0.536,0.206,0.305,0.0,0.001,-0.0
9072007,651,1.0,1.0,1.0,1.0,100.0,27.96,40.0,40.0,40.0,1.0,1.0,522.401,207.321,0.022,11.837,0.0,80.0,55.0,1.4,802.25,858.83,1187.845,25.414,55.363,71.315,70.604,71.251,51.69,1.375,1.582,0.351,61.433,49.151,88.405,54.87,0.0,71.714,110.636,86.112,111.151,35.631,57.899,39.711,-10.82,53.031,98.063,69.313,68.438,55.906,62.219,31.25,35.625,72.0,70.0,1000.0,200.0,0.103,200.125,76.375,70.75,0.296,70.188,69.938,56.875,58.531,0.0,29.203,72.0,70.0,1000.0,200.0,0.033,198.5,76.938,76.688,0.009,71.063,69.625,57.188,59.219,0.0,42.094,72.0,70.0,1000.0,200.0,0.035,203.75,76.625,76.438,0.021,70.313,70.0,58.406,60.438,0.0,36.594,72.0,70.0,1000.0,200.0,0.031,193.25,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,-0.0,2.169,0.0,6.708,0.522,0.207,0.244,0.0,0.001,-0.0
9072007,652,1.0,1.0,1.0,1.0,100.0,27.5,40.0,40.0,40.0,1.0,1.0,545.827,203.807,0.012,11.911,0.0,80.0,55.0,1.4,812.875,878.948,1195.65,12.821,55.148,71.528,70.814,71.463,51.476,1.417,1.643,0.351,61.42,49.155,88.657,54.982,0.0,71.499,110.562,86.112,111.003,35.851,57.795,39.856,-10.82,53.094,98.125,69.063,68.25,55.813,61.938,38.938,35.5,72.0,70.0,1000.0,200.0,0.103,200.5,76.313,70.188,0.308,70.188,69.938,56.75,58.344,0.0,27.906,72.0,70.0,1000.0,200.0,0.036,206.5,76.938,76.688,0.009,70.938,69.625,56.906,59.219,0.0,42.625,72.0,70.0,1000.0,200.0,0.034,199.375,76.625,76.313,0.017,70.5,70.0,58.219,60.313,0.0,36.469,72.0,70.0,1000.0,200.0,0.032,194.25,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,2.174,0.0,6.625,0.546,0.204,0.276,0.0,0.001,-0.0
9072007,653,1.0,1.0,1.0,1.0,100.0,27.603,40.0,40.0,40.0,1.0,1.0,549.341,204.978,0.022,11.911,0.0,80.0,55.0,1.4,812.875,837.362,1209.708,33.391,55.148,71.315,70.604,71.251,51.476,1.463,1.589,0.355,61.3,49.284,88.742,54.982,0.0,71.714,110.414,86.431,110.855,35.778,57.586,39.856,-10.828,52.969,98.0,69.063,68.438,55.5,61.938,39.219,35.625,72.0,70.0,1000.0,200.0,0.103,199.75,76.313,70.5,0.354,70.188,69.938,56.563,58.219,0.0,28.922,72.0,70.0,1000.0,200.0,0.033,198.5,76.938,76.688,0.009,70.938,69.75,57.094,59.125,0.0,43.438,72.0,70.0,1000.0,200.0,0.032,193.25,76.625,76.313,0.017,70.313,70.0,58.219,60.313,0.0,36.313,72.0,70.0,1000.0,200.0,0.032,195.25,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,2.227,0.0,6.746,0.549,0.205,0.301,0.0,0.001,-0.0
9072007,654,1.0,1.0,1.0,1.0,100.0,26.918,40.0,40.0,40.0,1.0,1.0,535.286,201.464,0.022,11.896,0.0,80.0,55.0,1.4,795.0,900.587,1201.897,12.573,54.825,71.315,70.604,71.251,51.262,1.341,1.539,0.355,61.459,49.219,88.91,54.87,0.0,71.499,110.118,86.325,110.781,35.998,57.586,39.929,-10.82,53.0,97.938,69.0,68.563,55.688,62.031,41.5,35.906,72.0,70.0,1000.0,200.0,0.101,198.75,76.375,70.75,0.43,70.063,69.938,56.563,58.219,0.0,27.719,72.0,70.0,1000.0,200.0,0.037,205.875,76.938,76.813,0.009,71.063,69.625,56.906,59.125,0.0,42.375,72.0,70.0,1000.0,200.0,0.035,199.875,76.625,76.313,0.017,70.313,69.875,58.219,60.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.036,205.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,2.166,0.0,6.494,0.535,0.201,0.354,0.0,0.001,-0.0
9072007,655,1.0,1.0,1.0,1.0,100.0,26.895,40.0,40.0,40.0,1.0,1.0,535.286,207.321,0.022,11.926,0.0,80.0,55.0,1.4,801.375,878.948,1200.335,17.555,54.825,71.315,70.499,71.251,51.369,1.398,1.636,0.351,61.399,49.166,88.882,54.73,0.0,71.499,110.044,86.325,110.56,35.924,57.377,39.929,-10.82,52.813,98.0,69.0,68.563,55.5,62.219,41.813,35.813,72.0,70.0,1000.0,200.0,0.102,200.0,76.75,71.125,0.422,70.188,69.813,56.563,58.219,0.0,28.906,72.0,70.0,1000.0,200.0,0.033,197.375,76.938,76.688,0.009,71.063,69.438,56.906,59.0,0.0,42.938,72.0,70.0,1000.0,200.0,0.034,196.875,76.5,76.313,0.017,70.313,69.813,58.125,60.219,0.0,35.25,72.0,70.0,1000.0,200.0,0.035,202.5,75.0,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,2.226,0.0,6.633,0.535,0.207,0.347,0.0,0.0,-0.0
9072007,656,1.0,1.0,1.0,1.0,100.0,27.018,40.0,40.0,40.0,1.0,1.0,539.971,207.321,0.012,11.777,0.0,80.0,55.0,1.4,804.625,858.83,1187.845,27.737,54.932,71.315,70.604,71.251,51.369,1.372,1.582,0.351,61.476,49.168,88.994,54.73,0.0,71.606,109.97,86.643,110.412,35.998,57.377,39.929,-10.828,52.844,98.0,69.063,68.25,55.406,62.219,40.156,36.156,72.0,70.0,1000.0,200.0,0.101,198.0,77.125,71.438,0.425,70.188,69.813,56.563,58.125,0.0,28.656,72.0,70.0,1000.0,200.0,0.032,201.875,76.938,76.688,0.009,71.063,69.563,56.906,59.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.034,197.25,76.625,76.125,0.012,70.313,69.875,58.031,60.219,0.0,35.125,72.0,70.0,1000.0,200.0,0.035,205.125,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.165,0.0,6.429,0.54,0.207,0.353,0.0,0.001,-0.0
9072007,657,1.0,1.0,1.0,1.0,100.0,26.637,40.0,40.0,40.0,1.0,1.0,544.656,204.978,0.022,11.852,0.0,80.0,55.0,1.4,804.625,831.653,1181.602,21.597,54.825,71.315,70.499,71.251,51.369,1.391,1.575,0.359,61.556,49.153,89.106,54.842,0.0,71.499,109.822,86.643,110.412,34.825,57.586,39.274,-10.82,52.844,98.063,69.063,68.438,55.406,62.438,40.469,36.125,72.0,70.0,1000.0,200.0,0.101,198.75,77.625,71.75,0.4,70.063,69.813,56.438,58.219,0.0,28.594,72.0,70.0,1000.0,200.0,0.033,199.0,76.875,76.688,0.009,70.938,69.75,56.906,59.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,193.25,76.5,76.313,0.017,70.25,69.813,58.031,60.219,0.0,35.313,72.0,70.0,1000.0,200.0,0.034,204.375,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,2.317,0.0,7.325,0.545,0.205,0.344,0.0,0.0,-0.0
9072007,658,1.0,1.0,1.0,1.0,100.0,26.507,40.0,40.0,40.0,1.0,1.0,508.346,201.464,0.012,11.881,0.0,80.0,55.0,1.4,800.0,835.934,1175.36,33.727,54.825,71.209,70.499,71.251,51.369,1.345,1.632,0.355,61.332,49.125,88.91,54.898,0.0,71.499,109.6,86.431,110.191,34.02,57.69,38.4,-10.82,52.781,98.0,69.0,68.25,55.406,62.438,42.719,36.0,72.0,70.0,1000.0,200.0,0.102,199.75,78.063,71.75,0.4,70.188,69.813,56.563,58.125,0.0,28.797,72.0,70.0,1000.0,200.0,0.033,198.0,76.875,76.5,0.009,70.688,69.625,56.813,58.906,0.0,43.094,72.0,70.0,1000.0,200.0,0.031,197.75,76.5,76.125,0.017,70.25,69.813,58.031,60.094,0.0,35.813,72.0,70.0,1000.0,200.0,0.033,201.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.0,2.199,0.0,7.231,0.508,0.201,0.369,0.0,0.001,-0.0
9072007,659,1.0,1.0,1.0,1.0,100.0,26.054,40.0,40.0,40.0,1.0,1.0,546.999,203.807,0.022,11.986,0.0,80.0,55.0,1.4,805.0,838.791,1167.561,22.063,54.717,71.315,70.499,71.146,51.155,1.474,1.65,0.355,61.365,49.225,88.629,54.59,0.0,71.499,109.526,86.537,110.117,33.873,57.586,38.254,-10.828,52.75,98.125,68.938,68.438,55.406,62.438,43.031,35.844,72.0,70.0,1000.0,200.0,0.103,200.75,78.625,72.188,0.435,70.063,69.938,56.438,58.125,0.0,28.859,72.0,70.0,1000.0,200.0,0.033,198.875,76.875,76.688,0.009,70.875,69.75,56.813,59.0,0.0,42.75,72.0,70.0,1000.0,200.0,0.032,200.75,76.5,76.125,0.017,70.125,69.813,58.031,60.094,0.0,36.219,72.0,70.0,1000.0,200.0,0.031,197.125,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,2.214,0.0,7.297,0.547,0.204,0.409,0.0,0.001,-0.0
9072007,700,1.0,1.0,1.0,1.0,100.0,26.065,40.0,40.0,40.0,1.0,1.0,541.142,207.321,0.022,11.896,0.0,80.0,55.0,1.4,798.5,837.362,1195.65,25.285,54.825,71.209,70.499,71.146,51.155,1.448,1.658,0.351,61.638,49.413,88.517,54.59,0.0,71.606,109.452,86.749,110.043,33.946,57.168,38.254,-10.828,52.75,98.0,69.063,68.438,55.281,62.531,41.406,36.0,72.0,70.0,1000.0,200.0,0.102,200.5,78.938,72.938,0.432,70.063,69.688,56.344,58.031,0.0,27.969,72.0,70.0,1000.0,200.0,0.035,203.5,76.875,76.688,0.009,70.875,69.75,56.688,58.906,0.0,42.938,72.0,70.0,1000.0,200.0,0.031,198.75,76.5,76.125,0.017,70.25,69.813,57.938,59.875,0.0,36.0,72.0,70.0,1000.0,200.0,0.033,197.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,2.207,0.0,7.121,0.541,0.207,0.379,0.0,0.001,-0.0
9072007,701,1.0,1.0,1.0,1.0,100.0,24.921,40.0,40.0,40.0,1.0,1.0,556.369,204.978,0.012,11.852,0.0,80.0,55.0,1.4,801.25,830.226,1200.335,31.629,54.502,71.315,70.393,71.251,50.941,1.459,1.643,0.355,61.624,49.207,88.377,54.702,0.0,71.499,109.23,86.643,109.821,33.727,57.168,38.036,-10.82,52.688,98.063,69.0,68.25,55.188,62.531,43.625,35.969,72.0,70.0,1000.0,200.0,0.102,200.5,79.0,73.063,0.411,69.938,69.688,56.25,57.906,0.0,28.594,72.0,70.0,1000.0,200.0,0.033,198.875,76.875,76.688,0.009,70.875,69.438,56.563,58.906,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,201.375,76.5,76.125,0.017,70.125,69.875,57.813,59.875,0.0,35.25,72.0,70.0,1000.0,200.0,0.035,202.625,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.179,0.0,7.097,0.556,0.205,0.357,0.0,0.001,-0.0
9072007,702,1.0,1.0,1.0,1.0,100.0,24.111,40.0,40.0,40.0,1.0,1.0,543.485,207.321,0.012,11.837,0.0,80.0,55.0,1.4,793.25,884.709,1198.773,29.002,54.394,71.209,70.499,71.146,50.727,1.33,1.578,0.355,61.451,49.192,88.433,54.505,0.0,71.499,109.23,86.643,109.747,33.36,56.854,37.817,-10.828,52.656,98.0,69.313,68.563,55.094,62.531,34.531,36.313,72.0,70.0,1000.0,200.0,0.101,198.125,79.0,73.063,0.418,70.063,69.813,56.25,58.031,1.437,29.156,72.0,70.0,1000.0,200.0,0.032,195.625,76.875,76.688,0.009,70.875,69.438,56.5,58.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,203.875,76.375,76.125,0.017,70.125,69.813,57.813,59.813,0.0,35.219,72.0,70.0,1000.0,200.0,0.035,204.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,2.246,0.0,7.333,0.543,0.207,0.363,0.0,0.001,-0.0
9072007,703,1.0,1.0,1.0,1.0,100.0,23.458,40.0,40.0,40.0,1.0,1.0,528.258,207.321,0.022,11.956,0.0,80.0,55.0,1.4,789.375,840.219,1197.212,39.019,54.394,71.209,70.393,71.146,50.727,1.379,1.593,0.355,61.553,49.212,88.377,54.59,0.0,71.284,109.008,86.962,109.673,33.214,57.063,37.599,-10.82,52.625,98.0,69.063,68.438,54.906,62.531,42.219,36.438,72.0,70.0,1000.0,200.0,0.1,197.75,78.938,72.688,0.371,69.938,69.5,56.125,57.906,1.451,29.375,72.0,70.0,1000.0,200.0,0.032,196.5,76.75,76.5,0.009,70.688,69.563,56.5,58.625,0.0,42.469,72.0,70.0,1000.0,200.0,0.034,202.375,76.5,76.125,0.017,70.125,69.813,57.813,59.813,0.0,36.031,72.0,70.0,1000.0,200.0,0.032,198.25,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.198,0.0,7.287,0.528,0.207,0.339,0.0,0.001,-0.0
9072007,704,1.0,1.0,1.0,1.0,100.0,22.717,40.0,40.0,40.0,1.0,1.0,542.313,204.978,0.012,11.911,0.0,80.0,55.0,1.4,808.125,857.396,1187.845,37.778,54.394,71.209,70.393,71.146,50.62,1.41,1.661,0.351,61.523,49.205,88.349,54.561,0.0,71.499,108.934,86.749,109.526,33.067,56.959,37.453,-10.82,52.594,97.938,69.0,68.25,54.781,62.531,42.531,36.281,72.0,70.0,1000.0,200.0,0.102,199.625,78.813,72.688,0.42,69.813,69.5,55.938,57.719,1.481,28.328,72.0,70.0,1000.0,200.0,0.034,201.125,76.875,76.5,0.009,70.688,69.625,56.5,58.625,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.125,76.5,76.125,0.017,70.25,69.688,57.625,59.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.031,193.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,2.187,0.0,7.261,0.542,0.205,0.376,0.0,0.001,-0.0
9072007,705,1.0,1.0,1.0,1.0,100.0,21.302,40.0,40.0,40.0,1.0,1.0,537.628,207.321,0.022,11.837,0.0,80.0,55.0,1.4,795.5,835.934,1186.284,42.551,54.179,71.209,70.393,71.146,50.513,1.299,1.686,0.362,61.629,49.186,88.321,54.505,0.0,71.392,108.712,86.749,109.304,32.921,56.645,37.307,-10.82,52.531,98.0,69.0,68.25,54.781,62.438,44.813,36.313,72.0,70.0,1000.0,200.0,0.102,199.875,78.625,72.75,0.423,69.813,69.5,55.938,57.719,1.524,28.844,72.0,70.0,1000.0,200.0,0.032,198.125,76.875,76.5,0.009,70.688,69.563,56.281,58.5,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,204.625,76.375,76.125,0.017,70.0,69.688,57.625,59.688,0.0,36.406,72.0,70.0,1000.0,200.0,0.031,195.625,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-0.001,2.188,0.0,7.217,0.538,0.207,0.363,0.0,0.001,-0.0
9072007,706,1.0,1.0,1.0,1.0,100.0,19.979,40.0,40.0,40.0,1.0,1.0,534.114,208.492,0.012,11.881,0.0,80.0,55.0,1.4,795.5,835.934,1189.406,48.007,54.071,71.209,70.393,71.146,50.406,1.36,1.636,0.355,61.473,49.24,88.377,54.337,0.0,71.392,108.638,86.749,109.23,32.774,56.854,37.162,-10.82,52.438,97.938,68.938,68.25,54.688,62.438,48.781,36.406,72.0,70.0,1000.0,200.0,0.102,199.125,78.313,72.75,0.433,69.938,69.5,55.938,57.625,1.563,29.094,72.0,70.0,1000.0,200.0,0.032,197.125,76.75,76.5,0.009,70.688,69.438,56.281,58.5,0.0,42.656,72.0,70.0,1000.0,200.0,0.033,200.5,76.375,76.125,0.017,70.0,69.688,57.563,59.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.031,195.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,2.165,0.0,7.247,0.534,0.208,0.352,0.0,0.001,-0.0
9072007,707,1.0,1.0,1.0,1.0,100.0,19.198,40.0,40.0,40.0,1.0,1.0,543.485,208.492,0.022,11.777,0.0,80.0,55.0,1.4,792.125,838.791,1194.089,34.253,54.071,71.315,70.499,71.357,50.513,1.44,1.636,0.362,61.492,49.245,88.798,54.449,0.0,71.392,108.416,86.962,109.156,32.701,56.959,36.87,-10.82,52.438,97.938,68.938,68.438,54.688,62.438,49.125,36.281,72.0,70.0,1000.0,200.0,0.103,200.75,78.063,72.938,0.488,69.813,69.688,55.844,57.5,5.512,28.313,72.0,70.0,1000.0,200.0,0.034,201.625,76.75,76.5,0.009,70.688,69.25,56.188,58.375,0.0,42.531,72.0,70.0,1000.0,200.0,0.033,202.375,76.375,76.125,0.017,70.0,69.5,57.438,59.531,0.0,36.313,72.0,70.0,1000.0,200.0,0.032,195.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,2.024,0.0,6.825,0.543,0.208,0.366,0.0,0.001,-0.0
