DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,708,1.0,1.0,1.0,1.0,100.0,18.192,40.0,40.0,40.0,1.0,1.0,537.628,201.464,0.012,11.837,0.0,80.0,55.0,1.4,800.25,853.097,1180.041,38.382,54.071,71.209,70.288,71.146,50.62,1.349,1.553,0.355,61.364,49.124,89.274,54.309,0.0,71.284,108.342,86.856,109.009,32.628,57.272,36.506,-10.82,52.438,97.875,69.0,68.25,54.688,62.531,45.813,36.219,72.0,70.0,1000.0,200.0,0.103,200.75,78.0,72.75,0.506,69.813,69.688,55.844,57.5,5.57,28.766,72.0,70.0,1000.0,200.0,0.032,198.0,76.875,76.5,0.009,70.688,69.625,56.188,58.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.033,201.875,76.375,76.0,0.017,69.938,69.5,57.438,59.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.032,193.75,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.863,0.0,6.381,0.538,0.201,0.388,0.0,0.001,-0.0
9072007,709,1.0,1.0,1.0,1.0,100.0,17.271,40.0,40.0,40.0,1.0,1.0,535.286,209.663,0.022,11.896,0.0,80.0,55.0,1.4,805.125,825.949,1206.583,31.411,54.179,71.103,70.288,71.146,50.941,1.368,1.654,0.359,61.427,49.143,90.116,54.169,0.0,71.284,108.121,87.068,108.787,32.408,58.003,35.851,-10.82,52.438,97.813,69.0,68.25,54.781,62.531,46.125,36.469,72.0,70.0,1000.0,200.0,0.102,199.0,78.0,72.688,0.511,69.813,69.5,55.844,57.5,5.629,29.172,72.0,70.0,1000.0,200.0,0.032,195.875,76.75,76.375,0.009,70.688,69.438,56.188,58.375,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,202.125,76.375,76.0,0.017,70.0,69.438,57.438,59.594,0.0,36.781,72.0,70.0,1000.0,200.0,0.031,192.25,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.001,1.6,0.0,5.694,0.535,0.21,0.397,0.0,0.001,-0.0
9072007,710,1.0,1.0,1.0,1.0,100.0,17.288,40.0,40.0,40.0,1.0,1.0,545.827,202.635,0.012,11.822,0.0,80.0,55.0,1.4,796.375,857.396,1198.773,28.172,54.502,71.103,70.288,71.04,51.476,1.383,1.521,0.351,61.573,49.273,90.649,54.281,0.0,71.499,108.047,87.068,108.713,32.481,59.257,35.778,-10.82,52.281,97.875,69.063,68.188,54.906,62.531,44.469,36.844,72.0,70.0,1000.0,200.0,0.099,197.625,78.0,72.75,0.426,69.813,69.5,55.938,57.625,5.684,27.734,72.0,70.0,1000.0,200.0,0.035,208.5,76.875,76.688,0.009,70.563,69.25,56.188,58.375,0.0,42.875,72.0,70.0,1000.0,200.0,0.032,199.75,76.375,76.125,0.017,70.0,69.5,57.438,59.594,1.831,36.063,72.0,70.0,1000.0,200.0,0.033,196.375,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.456,0.0,5.419,0.546,0.203,0.327,0.0,0.001,-0.0
9072007,711,1.0,1.0,1.0,1.0,100.0,16.924,40.0,40.0,40.0,1.0,1.0,528.258,204.978,0.022,11.852,0.0,80.0,55.0,1.4,806.5,818.829,1197.212,27.345,54.61,71.103,70.288,71.146,51.798,1.333,1.64,0.355,61.555,49.332,90.957,54.59,0.0,71.284,107.973,87.068,108.713,32.408,60.406,35.851,-10.82,52.375,97.938,69.313,68.188,55.188,62.531,37.313,36.5,72.0,70.0,1000.0,200.0,0.103,200.125,78.313,72.5,0.42,69.75,69.813,56.125,57.625,8.625,28.531,72.0,70.0,1000.0,200.0,0.033,200.25,76.75,76.5,0.009,70.688,69.25,56.281,58.5,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,196.875,76.188,76.0,0.017,69.938,69.438,57.438,59.531,1.842,35.625,72.0,70.0,1000.0,200.0,0.034,199.625,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.457,0.0,5.673,0.528,0.205,0.357,0.0,0.0,-0.0
9072007,712,1.0,1.0,1.0,1.0,100.0,17.099,40.0,40.0,40.0,1.0,1.0,524.744,203.807,0.022,11.762,0.0,80.0,55.0,1.4,806.5,820.253,1197.212,23.591,54.825,71.103,70.288,71.04,52.012,1.36,1.614,0.34,61.401,49.204,90.789,54.449,0.0,71.177,107.825,87.174,108.492,32.188,61.033,35.778,-10.82,52.406,98.0,69.063,68.188,55.281,62.656,46.938,36.688,72.0,70.0,1000.0,200.0,0.102,199.0,78.813,72.563,0.428,69.75,69.813,56.25,57.719,8.695,29.0,72.0,70.0,1000.0,200.0,0.032,197.5,76.75,76.375,0.009,70.563,69.25,56.5,58.375,0.0,43.688,72.0,70.0,1000.0,200.0,0.031,192.125,76.375,76.125,0.017,70.0,69.5,57.563,59.531,0.0,35.656,72.0,70.0,1000.0,200.0,0.034,199.625,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.464,0.0,5.871,0.525,0.204,0.391,0.0,0.001,-0.0
9072007,713,1.0,1.0,1.0,1.0,100.0,16.982,40.0,40.0,40.0,1.0,1.0,552.855,204.978,0.012,11.822,0.0,80.0,55.0,1.4,791.5,868.879,1205.021,15.83,54.825,71.315,70.499,71.04,52.012,1.433,1.575,0.351,61.499,49.083,90.621,54.561,0.0,71.177,107.751,87.068,108.418,32.115,61.242,35.705,-10.828,52.531,97.938,69.0,68.25,55.406,62.844,47.25,36.688,72.0,70.0,1000.0,200.0,0.102,199.125,79.813,73.375,0.501,69.75,69.688,56.344,57.719,8.773,27.578,72.0,70.0,1000.0,200.0,0.035,209.125,76.75,76.375,0.009,70.563,69.438,56.563,58.5,0.0,42.906,72.0,70.0,1000.0,200.0,0.034,195.875,76.188,76.0,0.017,70.0,69.5,57.563,59.594,0.0,35.313,72.0,70.0,1000.0,200.0,0.035,202.25,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.0,1.457,0.0,5.901,0.553,0.205,0.471,0.0,0.0,-0.0
9072007,714,1.0,1.0,1.0,1.0,100.0,17.415,40.0,40.0,40.0,1.0,1.0,531.772,206.149,0.022,11.941,0.0,80.0,55.0,1.4,791.125,861.699,1187.845,16.511,55.04,71.315,70.499,71.251,52.119,1.394,1.625,0.351,61.403,49.159,90.424,54.674,0.0,71.284,107.529,87.174,108.27,31.968,61.347,35.705,-10.82,52.594,98.0,69.0,68.25,55.5,63.219,47.594,36.719,72.0,70.0,1000.0,200.0,0.102,199.875,81.563,74.5,0.507,69.75,69.375,56.344,57.719,8.852,28.813,72.0,70.0,1000.0,200.0,0.033,198.75,76.75,76.375,0.009,70.688,69.563,56.688,58.625,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,193.125,76.375,76.0,0.012,70.0,69.438,57.563,59.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.035,201.375,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.519,0.0,6.205,0.532,0.206,0.523,0.0,0.001,-0.0
9072007,715,1.0,1.0,1.0,1.0,100.0,17.737,40.0,40.0,40.0,1.0,1.0,530.6,202.635,0.012,11.896,0.0,80.0,55.0,1.4,795.25,833.079,1181.602,25.665,55.148,71.103,70.288,71.04,52.119,1.387,1.607,0.351,61.498,49.07,90.172,54.758,0.0,71.177,107.529,87.174,108.196,32.041,61.242,35.632,-10.828,52.656,98.063,69.063,68.25,55.688,63.719,47.906,36.813,72.0,70.0,1000.0,200.0,0.101,199.125,84.0,75.75,0.5,69.813,69.313,56.438,57.906,8.93,28.969,72.0,70.0,1000.0,200.0,0.032,198.375,76.75,76.375,0.009,70.688,69.563,56.688,58.625,0.0,43.281,72.0,70.0,1000.0,200.0,0.031,197.375,76.188,76.0,0.017,69.938,69.5,57.563,59.594,1.863,34.938,72.0,70.0,1000.0,200.0,0.035,206.875,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.463,0.0,5.94,0.531,0.203,0.602,0.0,0.0,-0.0
9072007,716,1.0,1.0,1.0,1.0,100.0,18.383,40.0,40.0,40.0,1.0,1.0,539.971,201.464,0.012,11.926,0.0,80.0,55.0,1.4,792.875,857.396,1173.8,21.658,55.148,71.103,70.288,71.04,52.119,1.337,1.636,0.351,61.394,48.989,90.032,55.01,0.0,71.284,107.381,86.962,108.048,31.895,61.347,35.632,-10.82,52.75,97.938,69.063,68.438,55.688,64.25,46.281,36.906,72.0,70.0,1000.0,200.0,0.101,198.75,87.0,77.75,0.501,69.75,69.375,56.438,57.906,9.008,29.281,72.0,70.0,1000.0,200.0,0.032,196.625,76.75,76.375,0.009,70.688,69.25,56.688,58.625,0.0,42.969,72.0,70.0,1000.0,200.0,0.032,199.25,76.375,76.0,0.017,69.938,69.438,57.625,59.688,1.885,35.375,72.0,70.0,1000.0,200.0,0.034,203.5,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,1.513,0.0,6.197,0.54,0.201,0.676,0.0,0.001,-0.0
9072007,717,1.0,1.0,1.0,1.0,100.0,18.148,40.0,40.0,40.0,1.0,1.0,524.744,202.635,0.022,11.896,0.0,80.0,55.0,1.4,806.75,850.232,1194.089,31.408,55.148,71.209,70.288,71.04,52.226,1.36,1.542,0.355,61.687,49.193,89.891,54.926,0.0,71.284,107.233,87.174,107.975,31.895,61.242,35.632,-10.82,52.781,98.0,69.063,68.563,55.688,65.063,39.094,37.563,72.0,70.0,1000.0,200.0,0.099,195.875,90.125,79.688,0.412,69.75,69.313,56.438,57.906,9.086,28.969,72.0,70.0,1000.0,200.0,0.033,197.0,76.688,76.375,0.009,70.688,69.0,56.688,58.625,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,204.125,76.188,76.0,0.017,69.938,69.438,57.625,59.594,1.903,35.938,72.0,70.0,1000.0,200.0,0.032,199.125,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,1.515,0.0,6.181,0.525,0.203,0.626,0.0,0.0,-0.0
9072007,718,1.0,1.0,1.0,1.0,100.0,18.679,40.0,40.0,40.0,1.0,1.0,534.114,204.978,0.022,11.911,0.0,80.0,55.0,1.4,805.0,891.921,1203.459,23.991,55.363,71.103,70.183,71.04,52.226,1.413,1.643,0.351,61.541,49.321,89.583,55.15,0.0,71.392,107.085,87.068,107.827,31.748,61.242,35.632,-10.828,52.938,98.0,69.313,68.563,55.813,65.625,39.344,36.219,72.0,70.0,1000.0,200.0,0.108,204.0,93.75,81.125,0.422,69.75,69.313,56.438,58.031,9.164,27.453,72.0,70.0,1000.0,200.0,0.036,210.0,76.75,76.375,0.009,70.5,69.125,56.813,58.625,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,203.625,76.188,75.813,0.017,70.0,69.5,57.625,59.594,0.0,36.531,72.0,70.0,1000.0,200.0,0.031,193.5,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.569,0.0,6.433,0.534,0.205,0.775,0.0,0.001,-0.0
9072007,719,1.0,1.0,1.0,1.0,100.0,18.756,40.0,40.0,40.0,1.0,1.0,545.827,203.807,0.012,12.001,0.0,80.0,55.0,1.4,805.0,855.963,1209.708,35.573,55.148,71.103,70.288,71.146,52.119,1.425,1.604,0.351,61.384,49.169,89.443,55.234,0.0,71.177,106.937,87.174,107.679,33.873,61.138,37.234,-10.828,53.0,98.0,69.313,68.688,55.688,66.5,39.563,36.563,72.0,70.0,1000.0,200.0,0.104,201.125,97.375,83.563,0.42,69.75,69.313,56.563,57.906,9.242,28.547,72.0,70.0,1000.0,200.0,0.033,199.75,76.75,76.375,0.009,70.563,69.438,56.813,58.781,0.0,42.406,72.0,70.0,1000.0,200.0,0.034,202.125,76.375,75.938,0.017,69.938,69.438,57.625,59.594,1.935,36.563,72.0,70.0,1000.0,200.0,0.031,193.5,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.479,0.0,5.605,0.546,0.204,0.843,0.0,0.001,-0.0
9072007,720,1.0,1.0,1.0,1.0,100.0,19.216,40.0,40.0,40.0,1.0,1.0,534.114,204.978,0.012,11.881,0.0,80.0,55.0,1.4,802.0,834.507,1181.602,33.734,55.255,71.103,70.288,71.04,52.226,1.421,1.614,0.355,61.535,49.082,89.611,55.122,0.0,71.284,106.863,87.174,107.458,34.239,60.72,37.671,-10.828,53.094,97.813,69.438,68.75,55.688,67.438,36.0,36.719,72.0,70.0,1000.0,200.0,0.102,199.625,100.938,86.25,0.42,69.75,69.313,56.438,58.031,9.32,28.875,72.0,70.0,1000.0,200.0,0.033,197.75,76.75,76.375,0.009,70.688,69.438,56.813,58.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.033,200.5,76.188,75.938,0.017,69.938,69.438,57.625,59.594,1.952,36.438,72.0,70.0,1000.0,200.0,0.032,194.5,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.54,0.0,5.666,0.534,0.205,0.896,0.0,0.001,-0.0
9072007,721,1.0,1.0,1.0,1.0,100.0,19.462,40.0,40.0,40.0,1.0,1.0,534.114,207.321,0.022,11.911,0.0,80.0,55.0,1.4,804.5,858.83,1189.406,27.539,55.255,71.103,70.393,71.04,52.226,1.421,1.51,0.359,61.423,49.111,89.863,55.234,0.0,71.177,106.789,87.068,107.458,34.386,60.824,37.817,-10.82,53.094,97.875,69.563,69.063,55.813,68.438,32.406,36.469,72.0,70.0,1000.0,200.0,0.104,200.75,104.063,88.375,0.367,69.75,69.313,56.563,58.031,9.406,28.844,72.0,70.0,1000.0,200.0,0.033,198.125,76.688,76.375,0.009,70.688,69.125,56.813,58.781,0.0,42.469,72.0,70.0,1000.0,200.0,0.034,202.5,76.188,75.938,0.017,69.75,69.25,57.625,59.594,8.672,36.281,72.0,70.0,1000.0,200.0,0.032,194.75,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.546,0.0,5.678,0.534,0.207,0.835,0.0,0.001,-0.0
9072007,722,1.0,1.0,1.0,1.0,100.0,19.997,40.0,40.0,40.0,1.0,1.0,532.943,201.464,0.012,11.911,0.0,80.0,55.0,1.4,800.375,827.375,1189.406,45.181,55.363,71.103,70.393,71.04,52.333,1.36,1.585,0.348,61.549,49.205,90.004,54.982,0.0,71.177,106.641,87.281,107.384,34.386,60.929,37.817,-10.82,53.063,97.875,69.563,69.125,55.813,68.938,28.781,36.875,72.0,70.0,1000.0,200.0,0.1,198.5,106.625,89.438,0.299,69.75,69.313,56.563,57.906,9.492,28.844,72.0,70.0,1000.0,200.0,0.032,200.625,76.75,76.375,0.009,70.688,69.25,56.906,58.781,0.0,42.813,72.0,70.0,1000.0,200.0,0.033,200.375,76.188,75.938,0.017,69.75,69.25,57.625,59.594,8.742,36.406,72.0,70.0,1000.0,200.0,0.032,194.375,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.0,1.54,0.0,5.678,0.533,0.201,0.745,0.0,0.001,-0.0
9072007,723,1.0,1.0,1.0,1.0,100.0,20.394,40.0,40.0,40.0,1.0,1.0,541.142,201.464,0.012,11.896,0.0,80.0,55.0,1.4,806.125,848.801,1194.089,42.652,55.363,71.103,70.393,71.04,52.547,1.41,1.524,0.351,61.379,49.094,90.116,55.178,0.0,71.069,106.567,87.174,107.236,34.825,61.033,38.181,-10.828,53.188,97.875,69.625,69.25,55.906,69.125,28.906,36.844,72.0,70.0,1000.0,200.0,0.102,198.875,108.438,89.5,0.289,69.75,69.313,56.75,58.125,9.578,28.703,72.0,70.0,1000.0,200.0,0.033,198.5,76.688,76.375,0.009,70.563,69.25,56.906,58.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.032,198.375,76.375,75.938,0.017,69.938,69.25,57.813,59.688,2.148,36.406,72.0,70.0,1000.0,200.0,0.032,194.375,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.0,1.523,0.0,5.546,0.541,0.201,0.793,0.0,0.001,-0.0
9072007,724,1.0,1.0,1.0,1.0,100.0,21.547,40.0,40.0,40.0,1.0,1.0,529.429,201.464,0.012,11.896,0.0,80.0,55.0,1.4,794.375,854.529,1195.65,49.143,55.686,71.315,70.604,71.251,52.654,1.425,1.625,0.355,61.315,49.104,90.032,55.178,0.0,71.392,106.419,87.174,107.088,35.265,61.033,38.618,-10.82,53.219,97.813,69.75,69.375,56.0,69.563,26.266,36.469,72.0,70.0,1000.0,200.0,0.104,201.0,110.188,90.25,0.277,69.625,69.375,56.75,58.125,13.32,28.797,72.0,70.0,1000.0,200.0,0.033,198.375,76.688,76.375,0.009,70.563,69.25,56.906,58.906,0.0,42.5,72.0,70.0,1000.0,200.0,0.034,202.5,76.188,75.938,0.017,69.75,69.438,57.813,59.813,8.867,36.469,72.0,70.0,1000.0,200.0,0.032,193.875,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.548,0.0,5.541,0.529,0.201,0.8,0.0,0.001,-0.0
9072007,725,1.0,1.0,1.0,1.0,100.0,21.771,40.0,40.0,40.0,1.0,1.0,539.971,210.835,0.012,11.971,0.0,80.0,55.0,1.4,794.375,820.253,1223.773,55.179,55.578,71.103,70.393,71.04,52.654,1.41,1.56,0.355,61.496,49.381,90.06,55.094,0.0,71.177,106.271,86.962,107.014,35.631,61.033,38.982,-10.82,53.281,97.813,69.75,69.438,56.0,69.625,26.344,36.844,72.0,70.0,1000.0,200.0,0.102,199.125,111.625,91.0,0.221,69.625,69.313,56.75,58.219,13.438,29.172,72.0,70.0,1000.0,200.0,0.032,197.125,76.688,76.375,0.009,70.5,69.438,56.906,58.906,0.0,43.25,72.0,70.0,1000.0,200.0,0.031,196.875,76.125,75.938,0.017,69.75,69.25,57.813,59.688,8.945,36.344,72.0,70.0,1000.0,200.0,0.032,194.25,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.579,0.0,5.572,0.54,0.211,0.66,0.0,0.0,-0.0
9072007,726,1.0,1.0,1.0,1.0,100.0,22.58,40.0,40.0,40.0,1.0,1.0,536.457,203.807,0.012,11.911,0.0,80.0,55.0,1.4,804.25,845.939,1194.089,38.989,55.578,71.209,70.499,71.04,52.654,1.406,1.567,0.351,61.345,49.166,90.284,55.29,0.0,71.177,106.197,87.281,106.867,35.705,61.033,39.055,-10.82,53.406,97.75,69.938,69.625,56.0,69.625,18.969,36.719,72.0,70.0,1000.0,200.0,0.103,200.0,112.5,90.25,0.198,69.625,69.375,56.875,58.219,13.547,27.813,72.0,70.0,1000.0,200.0,0.036,206.375,76.688,76.25,0.009,70.563,69.438,57.094,58.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.031,194.5,76.125,75.938,0.017,69.563,69.25,57.813,59.688,11.781,36.063,72.0,70.0,1000.0,200.0,0.033,196.625,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.575,0.0,5.542,0.536,0.204,0.637,0.001,0.0,-0.0
9072007,727,1.0,1.0,1.0,1.0,100.0,23.484,40.0,40.0,40.0,1.0,1.0,538.799,206.149,0.012,11.956,0.0,80.0,55.0,1.4,811.25,831.653,1184.723,25.801,55.686,71.209,70.499,71.04,52.868,1.452,1.64,0.355,61.609,49.293,90.256,55.374,0.0,71.177,106.049,87.068,106.719,35.924,61.138,39.201,-10.82,53.438,97.75,69.938,69.625,56.125,69.625,19.0,36.844,72.0,70.0,1000.0,200.0,0.102,199.375,113.313,89.5,0.187,69.625,69.313,56.875,58.219,13.648,28.969,72.0,70.0,1000.0,200.0,0.033,197.0,76.688,76.25,0.009,70.688,69.563,57.188,59.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.031,193.625,76.375,75.938,0.015,69.688,69.25,57.938,59.688,9.156,36.063,72.0,70.0,1000.0,200.0,0.033,197.125,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.554,0.0,5.441,0.539,0.206,0.644,0.001,0.001,-0.0
9072007,728,1.0,1.0,1.0,1.0,100.0,24.744,40.0,40.0,40.0,1.0,1.0,532.943,207.321,0.012,11.956,0.0,80.0,55.0,1.4,795.0,834.507,1192.528,48.868,55.901,71.209,70.499,71.04,52.975,1.44,1.672,0.355,61.76,49.377,90.228,55.178,0.0,71.284,105.975,87.174,106.645,36.218,61.242,39.492,-10.82,53.469,97.75,70.063,69.625,56.344,69.313,16.141,36.875,72.0,70.0,1000.0,200.0,0.102,200.125,114.0,89.313,0.187,69.625,69.313,56.938,58.344,13.766,29.031,72.0,70.0,1000.0,200.0,0.033,198.25,76.563,76.25,0.009,70.688,69.563,57.188,59.0,0.0,43.344,72.0,70.0,1000.0,200.0,0.031,196.875,76.125,75.938,0.017,69.75,69.438,57.938,59.688,9.25,36.063,72.0,70.0,1000.0,200.0,0.033,197.25,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-0.0,1.564,0.0,5.436,0.533,0.207,0.668,0.0,0.0,-0.0
9072007,729,1.0,1.0,1.0,1.0,100.0,25.754,40.0,40.0,40.0,1.0,1.0,543.485,206.149,0.012,11.956,0.0,80.0,55.0,1.4,795.0,858.83,1184.723,39.688,55.794,71.103,70.499,71.04,52.975,1.433,1.604,0.355,61.377,49.214,90.2,55.486,0.0,71.177,105.901,87.174,106.423,36.437,61.242,39.784,-10.82,53.469,97.688,70.063,69.75,56.438,69.563,19.016,36.625,72.0,70.0,1000.0,200.0,0.104,201.25,114.75,89.313,0.181,69.75,69.313,56.938,58.344,10.219,28.984,72.0,70.0,1000.0,200.0,0.033,199.0,76.688,76.25,0.009,70.563,69.125,57.188,59.0,0.0,43.094,72.0,70.0,1000.0,200.0,0.032,197.75,76.125,75.813,0.017,69.688,69.25,57.938,59.813,12.07,35.969,72.0,70.0,1000.0,200.0,0.033,197.375,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.613,0.0,5.557,0.543,0.206,0.666,0.001,0.001,-0.0
9072007,730,1.0,1.0,1.0,1.0,100.0,26.824,40.0,40.0,40.0,1.0,1.0,531.772,199.122,0.012,11.911,0.0,80.0,55.0,1.4,795.75,830.226,1195.65,41.534,56.009,71.422,70.604,71.357,53.082,1.417,1.611,0.348,61.424,49.15,90.144,55.514,0.0,71.392,105.753,87.068,106.423,36.437,61.242,40.148,-10.82,53.563,97.75,70.063,69.625,56.344,69.563,16.141,36.75,72.0,70.0,1000.0,200.0,0.103,200.5,115.313,89.563,0.165,69.625,69.313,56.938,58.344,13.953,28.125,72.0,70.0,1000.0,200.0,0.035,203.875,76.563,76.25,0.009,70.563,69.25,57.281,59.125,0.0,43.219,72.0,70.0,1000.0,200.0,0.031,197.125,76.125,75.938,0.017,69.688,69.25,57.938,59.813,12.18,35.813,72.0,70.0,1000.0,200.0,0.033,197.75,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,1.782,0.0,6.138,0.532,0.199,0.614,0.0,0.0,-0.0
9072007,731,1.0,1.0,1.0,1.0,100.0,27.584,40.0,40.0,40.0,1.0,1.0,537.628,207.321,0.012,11.881,0.0,80.0,55.0,1.4,799.375,847.369,1186.284,40.285,55.901,71.209,70.499,71.04,52.761,1.314,1.571,0.359,61.5,49.129,89.19,55.739,0.0,71.177,105.605,86.962,106.276,36.584,60.615,40.585,-10.82,53.594,97.813,70.063,69.875,56.344,69.563,16.125,37.375,72.0,70.0,1000.0,200.0,0.099,196.625,115.75,89.5,0.166,69.625,69.313,56.938,58.531,14.063,28.938,72.0,70.0,1000.0,200.0,0.031,198.75,76.688,76.25,0.009,70.563,69.25,57.281,59.125,0.0,43.031,72.0,70.0,1000.0,200.0,0.032,198.375,76.125,75.938,0.017,69.688,69.188,58.031,59.813,16.063,35.156,72.0,70.0,1000.0,200.0,0.035,204.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.978,0.0,6.6,0.538,0.207,0.63,0.001,0.0,-0.0
9072007,732,1.0,1.0,1.0,1.0,100.0,28.034,40.0,40.0,40.0,1.0,1.0,545.827,203.807,0.022,11.866,0.0,80.0,55.0,1.4,798.125,863.135,1205.021,41.951,55.686,71.315,70.709,71.357,52.44,1.341,1.661,0.362,61.843,49.393,88.629,55.683,0.0,71.177,105.531,87.281,106.202,34.752,59.153,39.419,-10.828,53.688,97.563,70.125,69.875,56.125,69.563,13.375,37.531,72.0,70.0,1000.0,200.0,0.1,197.375,116.188,89.188,0.164,69.625,69.375,56.938,58.344,14.172,28.734,72.0,70.0,1000.0,200.0,0.033,198.25,76.688,76.25,0.009,70.563,69.25,57.188,59.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.035,203.625,76.0,75.938,0.017,69.688,69.25,57.938,59.813,12.398,35.781,72.0,70.0,1000.0,200.0,0.033,200.625,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.27,0.0,7.694,0.546,0.204,0.64,0.001,0.0,-0.0
9072007,733,1.0,1.0,1.0,1.0,100.0,28.172,40.0,40.0,40.0,1.0,1.0,542.313,202.635,0.012,11.911,0.0,80.0,55.0,1.4,798.125,857.396,1201.897,32.566,55.471,71.209,70.499,71.146,52.119,1.433,1.571,0.351,61.545,49.262,88.181,55.739,0.0,71.177,105.457,86.962,106.128,34.313,58.108,38.91,-10.828,53.75,97.5,70.125,69.875,56.0,69.25,16.094,36.875,72.0,70.0,1000.0,200.0,0.104,201.625,116.438,88.938,0.11,69.625,69.375,56.875,58.344,14.289,28.625,72.0,70.0,1000.0,200.0,0.033,199.375,76.563,76.25,0.009,70.563,69.25,57.188,59.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.034,198.75,76.125,75.938,0.017,69.75,69.25,57.938,59.813,9.781,35.906,72.0,70.0,1000.0,200.0,0.032,199.75,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,2.301,0.0,7.608,0.542,0.203,0.437,0.0,0.0,-0.0
9072007,734,1.0,1.0,1.0,1.0,100.0,28.181,40.0,40.0,40.0,1.0,1.0,543.485,203.807,0.012,11.852,0.0,80.0,55.0,1.4,804.25,861.699,1186.284,30.625,55.255,71.209,70.499,71.146,51.69,1.455,1.643,0.359,61.394,49.171,87.507,55.346,0.0,71.284,105.309,87.174,105.906,34.313,57.69,38.764,-10.82,53.656,97.313,70.125,69.875,55.906,68.688,16.078,37.0,72.0,70.0,1000.0,200.0,0.103,200.375,116.438,88.0,0.126,69.625,69.313,56.75,58.344,14.406,28.875,72.0,70.0,1000.0,200.0,0.033,198.25,76.563,76.25,0.009,70.563,69.125,56.906,59.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.035,199.5,76.125,75.813,0.017,69.688,69.438,57.938,59.813,12.617,36.563,72.0,70.0,1000.0,200.0,0.031,193.625,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.257,0.0,7.33,0.543,0.204,0.518,0.0,0.001,-0.0
9072007,735,1.0,1.0,1.0,1.0,100.0,27.563,40.0,40.0,40.0,1.0,1.0,528.258,199.122,0.012,11.866,0.0,80.0,55.0,1.4,800.625,827.375,1190.967,30.792,54.932,71.422,70.709,71.251,51.262,1.402,1.643,0.348,61.311,49.033,87.451,55.402,0.0,71.177,105.161,86.856,105.833,34.313,56.854,38.764,-10.82,53.625,97.188,70.125,69.75,55.5,68.563,16.047,36.969,72.0,70.0,1000.0,200.0,0.103,200.375,116.75,87.375,0.114,69.625,69.188,56.438,58.219,14.531,29.078,72.0,70.0,1000.0,200.0,0.032,197.625,76.688,76.25,0.009,70.563,69.125,56.813,58.906,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,192.75,76.0,75.938,0.017,69.688,69.438,57.813,59.813,12.727,36.344,72.0,70.0,1000.0,200.0,0.032,194.25,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,2.343,0.0,7.339,0.528,0.199,0.484,0.001,0.0,-0.0
9072007,736,1.0,1.0,1.0,1.0,100.0,27.405,40.0,40.0,40.0,1.0,1.0,529.429,206.149,0.012,11.837,0.0,80.0,55.0,1.4,803.125,881.828,1197.212,19.883,54.825,71.209,70.499,71.04,51.048,1.448,1.676,0.351,61.515,49.069,87.788,55.122,0.0,71.392,105.013,87.174,105.685,34.02,56.436,38.473,-10.82,53.531,97.188,70.063,69.75,55.406,68.5,16.031,37.313,72.0,70.0,1000.0,200.0,0.101,198.75,117.063,87.063,0.137,69.625,69.313,56.344,58.125,14.656,27.438,72.0,70.0,1000.0,200.0,0.036,210.875,76.563,76.25,0.009,70.688,69.25,56.688,58.906,0.0,42.688,72.0,70.0,1000.0,200.0,0.034,198.625,76.0,75.813,0.017,69.563,69.25,57.625,59.688,16.625,35.844,72.0,70.0,1000.0,200.0,0.033,198.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,2.351,0.0,7.325,0.529,0.206,0.594,0.0,0.0,-0.0
9072007,737,1.0,1.0,1.0,1.0,100.0,25.865,40.0,40.0,40.0,1.0,1.0,525.915,197.95,0.022,11.866,0.0,80.0,55.0,1.4,807.25,828.8,1190.967,27.094,54.394,71.209,70.393,71.04,50.727,1.429,1.629,0.355,61.384,49.105,87.984,55.234,0.0,71.069,105.013,87.174,105.611,33.8,56.332,38.254,-10.82,53.438,97.188,70.063,69.75,55.188,68.313,16.016,37.188,72.0,70.0,1000.0,200.0,0.102,200.125,117.063,87.375,0.131,69.438,69.188,56.344,58.031,22.5,28.813,72.0,70.0,1000.0,200.0,0.033,198.875,76.563,76.25,0.009,70.563,69.25,56.563,58.781,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,192.875,76.0,75.813,0.017,69.688,69.188,57.625,59.688,12.977,36.094,72.0,70.0,1000.0,200.0,0.032,196.25,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.346,0.0,7.345,0.526,0.198,0.562,0.0,0.0,-0.0
9072007,738,1.0,1.0,1.0,1.0,100.0,25.762,40.0,40.0,40.0,1.0,1.0,536.457,203.807,0.012,11.911,0.0,80.0,55.0,1.4,807.25,871.754,1205.021,14.122,54.61,71.209,70.393,71.146,50.727,1.398,1.618,0.351,61.585,49.103,88.124,54.814,0.0,71.284,104.865,86.962,105.463,33.58,56.541,38.108,-10.82,53.313,97.125,70.063,69.625,55.188,68.063,16.0,36.438,72.0,70.0,1000.0,200.0,0.106,205.25,117.375,87.0,0.138,69.438,69.313,56.125,57.906,22.656,27.406,72.0,70.0,1000.0,200.0,0.036,209.125,76.563,76.25,0.009,70.563,69.125,56.5,58.625,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,192.5,76.0,75.938,0.017,69.688,69.188,57.563,59.531,13.094,35.344,72.0,70.0,1000.0,200.0,0.035,201.875,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,2.349,0.0,7.495,0.536,0.204,0.606,0.0,0.0,-0.0
9072007,739,1.0,1.0,1.0,1.0,100.0,24.612,40.0,40.0,40.0,1.0,1.0,541.142,206.149,0.012,11.881,0.0,80.0,55.0,1.4,803.5,866.006,1208.145,22.916,54.287,71.422,70.604,71.251,50.62,1.474,1.625,0.351,61.352,49.256,88.068,54.842,0.0,71.177,104.644,87.174,105.463,33.433,56.227,37.963,-10.82,53.188,97.188,70.063,69.625,54.906,68.063,15.992,36.719,72.0,70.0,1000.0,200.0,0.104,201.0,117.563,87.0,0.134,69.625,69.375,55.938,57.906,15.133,28.688,72.0,70.0,1000.0,200.0,0.033,198.625,76.563,76.25,0.033,70.5,69.125,56.5,58.625,0.0,42.906,72.0,70.0,1000.0,200.0,0.033,196.625,76.0,75.813,0.017,69.563,69.188,57.563,59.594,17.0,35.281,72.0,70.0,1000.0,200.0,0.035,202.75,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,2.361,0.0,7.48,0.541,0.206,0.592,0.002,0.0,-0.0
9072007,740,1.0,1.0,1.0,1.0,100.0,23.121,40.0,40.0,40.0,1.0,1.0,534.114,204.978,0.022,11.881,0.0,80.0,55.0,1.4,795.0,848.801,1194.089,22.069,54.071,71.422,70.604,71.146,50.513,1.391,1.668,0.351,61.306,49.017,88.181,54.646,0.0,71.177,104.57,86.962,105.316,33.36,56.123,37.89,-10.82,53.094,97.188,70.063,69.625,54.906,68.0,15.977,36.813,72.0,70.0,1000.0,200.0,0.103,200.0,117.563,87.0,0.126,69.438,69.375,55.938,57.625,22.984,28.969,72.0,70.0,1000.0,200.0,0.032,197.25,76.563,76.25,0.033,70.563,69.25,56.281,58.5,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,193.625,76.0,75.813,0.017,69.688,69.188,57.438,59.531,13.359,35.125,72.0,70.0,1000.0,200.0,0.035,203.5,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,-0.001,2.364,0.0,7.48,0.534,0.205,0.556,0.002,0.0,-0.0
9072007,741,1.0,1.0,1.0,1.0,100.0,21.938,40.0,40.0,40.0,1.0,1.0,542.313,204.978,0.012,11.896,0.0,80.0,55.0,1.4,796.125,838.791,1195.65,28.651,54.071,71.422,70.604,71.251,50.406,1.44,1.647,0.348,61.404,49.023,88.237,54.59,0.0,71.069,104.422,86.962,105.168,33.214,56.018,37.671,-10.82,52.969,97.25,70.063,69.625,54.781,68.0,15.969,37.094,72.0,70.0,1000.0,200.0,0.101,198.875,117.813,87.063,0.127,69.438,69.375,55.938,57.719,23.172,28.031,72.0,70.0,1000.0,200.0,0.034,206.375,76.875,76.25,0.042,70.563,69.0,56.188,58.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,193.375,75.938,75.813,0.017,69.563,69.25,57.344,59.531,17.266,35.125,72.0,70.0,1000.0,200.0,0.035,205.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,2.325,0.0,7.369,0.542,0.205,0.564,0.004,0.0,-0.0
9072007,742,1.0,1.0,1.0,1.0,100.0,20.844,40.0,40.0,40.0,1.0,1.0,543.485,204.978,0.012,11.837,0.0,80.0,55.0,1.4,801.5,881.828,1203.459,16.379,54.179,71.209,70.393,71.04,50.406,1.455,1.654,0.355,61.267,49.031,88.321,54.73,0.0,71.392,104.422,86.856,105.094,33.067,56.123,37.526,-10.828,52.875,97.313,70.063,69.625,54.781,68.0,15.961,37.063,72.0,70.0,1000.0,200.0,0.102,199.875,118.0,87.063,0.128,69.438,69.375,55.844,57.719,23.375,28.688,72.0,70.0,1000.0,200.0,0.033,199.125,77.25,75.563,0.042,70.563,69.0,56.094,58.375,0.0,42.563,72.0,70.0,1000.0,200.0,0.034,199.25,76.0,75.813,0.017,69.563,69.188,57.344,59.531,17.406,34.906,72.0,70.0,1000.0,200.0,0.036,205.625,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,-0.0,2.289,0.0,7.336,0.543,0.205,0.572,0.01,0.0,-0.0
9072007,743,1.0,1.0,1.0,1.0,100.0,19.475,40.0,40.0,40.0,1.0,1.0,529.429,203.807,0.022,11.822,0.0,80.0,55.0,1.4,798.875,833.079,1178.481,18.304,53.856,71.209,70.393,71.04,50.299,1.372,1.589,0.355,61.231,48.957,88.601,54.533,0.0,71.069,104.496,86.856,105.168,33.14,56.123,37.234,-10.82,52.813,97.313,69.938,69.625,54.688,68.0,18.828,37.375,72.0,70.0,1000.0,200.0,0.1,197.875,118.125,87.188,0.125,69.438,69.375,55.75,57.719,23.563,29.219,72.0,70.0,1000.0,200.0,0.032,195.875,78.063,73.75,0.042,70.5,69.0,56.094,58.375,0.0,43.5,72.0,70.0,1000.0,200.0,0.031,192.75,76.0,75.813,0.017,69.563,69.188,57.219,59.313,17.547,35.344,72.0,70.0,1000.0,200.0,0.034,204.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,2.106,0.0,6.727,0.529,0.204,0.559,0.026,0.0,-0.0
9072007,744,1.0,1.0,1.0,1.0,100.0,18.508,40.0,40.0,40.0,1.0,1.0,545.827,204.978,0.012,11.881,0.0,80.0,55.0,1.4,798.875,853.097,1180.041,29.155,53.964,71.103,70.288,71.04,50.406,1.391,1.65,0.348,61.6,49.006,89.33,54.505,0.0,71.177,104.126,87.068,104.872,32.994,56.541,36.725,-10.82,52.656,97.375,70.063,69.625,54.594,68.0,15.953,37.531,72.0,70.0,1000.0,200.0,0.099,197.875,118.125,87.188,0.132,69.438,69.313,55.75,57.906,26.625,28.828,72.0,70.0,1000.0,200.0,0.033,198.0,79.375,71.563,0.042,70.375,69.0,56.094,58.313,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,205.75,76.0,75.813,0.017,69.688,69.25,57.219,59.188,17.688,35.813,72.0,70.0,1000.0,200.0,0.033,200.625,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.883,0.0,6.162,0.546,0.205,0.59,0.048,0.0,-0.0
9072007,745,1.0,1.0,1.0,1.0,100.0,17.678,40.0,40.0,40.0,1.0,1.0,530.6,203.807,0.012,11.956,0.0,80.0,55.0,1.4,788.25,880.387,1192.528,30.349,54.071,71.103,70.288,71.04,50.727,1.429,1.629,0.348,61.364,49.047,89.947,54.309,0.0,71.177,104.126,87.068,104.799,32.921,57.481,36.506,-10.82,52.594,97.438,70.063,69.625,54.688,68.0,15.961,37.219,72.0,70.0,1000.0,200.0,0.102,200.125,118.0,87.375,0.123,69.438,69.313,55.625,57.906,23.969,28.906,72.0,70.0,1000.0,200.0,0.033,198.25,81.063,69.25,0.042,70.375,69.563,56.094,58.313,0.0,41.938,72.0,70.0,1000.0,200.0,0.035,204.875,75.938,75.813,0.017,69.563,69.188,57.219,59.188,22.516,35.406,72.0,70.0,1000.0,200.0,0.034,203.75,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,1.745,0.0,5.958,0.531,0.204,0.544,0.072,0.0,-0.0
9072007,746,1.0,1.0,1.0,1.0,100.0,17.006,40.0,40.0,40.0,1.0,1.0,514.202,203.807,0.012,11.911,0.0,80.0,55.0,1.4,792.5,874.63,1192.528,20.542,54.179,71.103,70.288,71.146,51.262,1.436,1.629,0.344,61.264,49.017,90.593,54.449,0.0,71.069,103.978,86.962,104.651,32.774,58.839,36.142,-10.82,52.594,97.438,70.063,69.625,54.906,68.063,15.977,37.125,72.0,70.0,1000.0,200.0,0.103,200.375,118.25,87.5,0.15,69.438,69.313,55.844,58.031,24.156,28.984,72.0,70.0,1000.0,200.0,0.033,198.0,82.625,66.813,0.042,70.5,69.125,56.188,58.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.036,202.0,75.938,75.75,0.017,69.563,69.063,57.219,59.188,17.984,35.313,72.0,70.0,1000.0,200.0,0.034,203.875,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.0,1.539,0.0,5.577,0.514,0.204,0.666,0.097,0.0,-0.0
9072007,747,1.0,1.0,1.0,1.0,100.0,17.069,40.0,40.0,40.0,1.0,1.0,546.999,203.807,0.012,11.941,0.0,80.0,55.0,1.4,792.5,893.364,1208.145,17.489,54.502,71.103,70.288,71.04,51.583,1.425,1.539,0.351,61.238,49.051,90.873,54.505,0.0,71.069,103.904,86.856,104.503,32.701,59.988,36.142,-10.82,52.594,97.563,69.938,69.625,55.188,68.5,18.828,37.563,72.0,70.0,1000.0,200.0,0.101,197.875,118.375,88.25,0.146,69.438,69.313,55.938,58.219,24.344,28.047,72.0,70.0,1000.0,200.0,0.036,204.375,85.0,64.75,0.05,70.5,69.125,56.281,58.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.035,201.25,75.938,75.75,0.017,69.438,69.188,57.344,59.188,22.859,35.563,72.0,70.0,1000.0,200.0,0.033,202.125,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.506,0.0,5.712,0.547,0.204,0.635,0.148,0.0,-0.0
9072007,748,1.0,1.0,1.0,1.0,100.0,17.142,40.0,40.0,40.0,1.0,1.0,515.373,202.635,0.012,11.852,0.0,80.0,55.0,1.4,805.25,840.219,1184.723,28.589,54.717,71.103,70.288,71.04,51.905,1.398,1.582,0.355,61.168,48.953,90.929,54.477,0.0,71.177,103.682,86.749,104.429,32.481,60.511,35.923,-10.82,52.563,97.563,70.063,69.625,55.281,68.688,15.969,37.406,72.0,70.0,1000.0,200.0,0.102,199.25,118.375,88.813,0.144,69.438,69.313,56.125,58.531,24.547,29.016,72.0,70.0,1000.0,200.0,0.032,196.75,88.75,63.156,0.05,70.5,69.438,56.5,58.375,0.0,43.156,72.0,70.0,1000.0,200.0,0.033,194.5,75.938,75.75,0.021,69.438,68.875,57.344,59.188,23.047,36.344,72.0,70.0,1000.0,200.0,0.031,195.875,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.455,0.0,5.671,0.515,0.203,0.615,0.186,0.001,-0.0
9072007,749,1.0,1.0,1.0,1.0,100.0,17.412,40.0,40.0,40.0,1.0,1.0,525.915,201.464,0.022,12.016,0.0,80.0,55.0,1.4,806.375,796.113,1176.92,19.793,54.932,71.315,70.499,71.251,52.226,1.341,1.632,0.355,61.282,48.946,90.929,54.73,0.0,71.177,103.682,86.962,104.281,32.334,61.138,35.851,-10.82,52.688,97.688,70.063,69.75,55.406,69.0,15.961,37.281,72.0,70.0,1000.0,200.0,0.101,201.625,118.625,89.0,0.148,69.438,69.188,56.25,58.75,24.734,29.203,72.0,70.0,1000.0,200.0,0.032,196.875,93.125,62.344,0.077,70.5,69.25,56.563,58.5,0.0,43.531,72.0,70.0,1000.0,200.0,0.03,194.25,75.938,75.75,0.017,69.438,69.063,57.344,59.313,23.234,36.563,72.0,70.0,1000.0,200.0,0.031,194.25,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,1.467,0.0,5.875,0.526,0.201,0.633,0.345,0.0,-0.0
9072007,750,1.0,1.0,1.0,1.0,100.0,17.672,40.0,40.0,40.0,1.0,1.0,534.114,200.293,0.022,11.837,0.0,80.0,55.0,1.4,827.875,804.62,1176.92,24.635,55.04,71.103,70.288,71.04,52.226,1.349,1.636,0.359,61.273,48.989,90.789,54.59,0.0,71.177,103.534,86.749,104.208,32.115,61.451,35.778,-10.82,52.781,97.813,70.063,69.75,55.688,68.938,15.945,36.594,72.0,70.0,1000.0,200.0,0.105,202.75,118.75,89.188,0.155,69.438,69.188,56.344,59.281,17.234,28.516,72.0,70.0,1000.0,200.0,0.034,200.5,99.688,62.031,0.077,70.5,69.0,56.688,58.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.031,195.75,75.938,75.75,0.018,69.438,69.063,57.344,59.531,23.422,36.375,72.0,70.0,1000.0,200.0,0.032,194.5,74.938,74.375,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.478,0.0,6.029,0.534,0.2,0.662,0.421,0.0,0.002
9072007,751,1.0,1.0,1.0,1.0,100.0,18.088,40.0,40.0,40.0,1.0,1.0,521.23,203.807,0.022,11.777,0.0,80.0,55.0,1.4,806.625,813.141,1176.92,36.528,55.148,70.997,70.288,71.04,52.333,1.383,1.64,0.355,61.317,49.055,90.228,54.954,0.0,71.069,103.608,86.749,104.208,31.968,61.869,35.705,-10.82,52.844,97.813,70.063,69.75,55.813,69.125,15.938,37.406,72.0,70.0,1000.0,200.0,0.1,198.25,118.75,89.188,0.142,69.438,69.188,56.438,59.563,25.063,28.969,72.0,70.0,1000.0,200.0,0.032,199.5,107.063,62.344,0.041,70.5,69.0,56.688,58.5,0.0,43.375,72.0,70.0,1000.0,200.0,0.031,195.625,75.938,75.75,0.017,69.563,69.063,57.438,59.594,18.906,36.219,72.0,70.0,1000.0,200.0,0.032,195.625,76.875,72.938,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,1.472,0.0,6.119,0.521,0.204,0.606,0.266,0.0,0.028
9072007,752,1.0,1.0,1.0,1.0,100.0,18.78,40.0,40.0,40.0,1.0,1.0,528.258,203.807,0.012,11.852,0.0,80.0,55.0,1.4,797.625,825.949,1189.406,28.136,55.363,71.103,70.288,71.04,52.333,1.44,1.629,0.355,61.234,49.016,90.088,54.87,0.0,71.392,103.312,86.962,103.986,31.895,61.451,35.632,-10.82,52.969,97.75,70.063,69.875,55.813,69.125,13.18,37.156,72.0,70.0,1000.0,200.0,0.102,200.125,118.75,89.313,0.142,69.625,69.188,56.563,59.563,17.516,28.391,72.0,70.0,1000.0,200.0,0.034,200.5,109.5,62.625,0.035,70.5,69.0,56.688,58.5,0.0,43.156,72.0,70.0,1000.0,200.0,0.031,197.125,75.938,75.75,0.014,69.438,69.063,57.438,59.813,23.766,36.063,72.0,70.0,1000.0,200.0,0.033,197.0,80.188,67.625,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,1.499,0.0,6.159,0.528,0.204,0.604,0.238,0.0,0.088
9072007,753,1.0,1.0,1.0,1.0,100.0,19.364,40.0,40.0,40.0,1.0,1.0,536.457,201.464,0.012,11.911,0.0,80.0,55.0,1.4,797.625,831.653,1180.041,23.241,55.471,70.997,70.393,71.04,52.333,1.459,1.614,0.359,61.262,49.063,89.807,54.926,0.0,71.284,103.46,86.643,104.06,31.895,61.556,35.559,-10.82,53.094,97.688,70.125,69.875,55.688,69.125,13.164,37.281,72.0,70.0,1000.0,200.0,0.102,199.5,118.75,89.188,0.136,69.625,69.313,56.438,59.563,13.984,28.75,72.0,70.0,1000.0,200.0,0.033,198.625,111.438,62.875,0.012,70.5,69.125,56.813,58.625,0.0,43.406,72.0,70.0,1000.0,200.0,0.031,195.25,75.938,75.813,0.017,69.438,69.063,57.438,60.094,23.922,35.719,72.0,70.0,1000.0,200.0,0.034,199.25,83.688,63.906,0.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.471,0.0,6.068,0.536,0.201,0.581,0.084,0.0,0.144
9072007,754,1.0,1.0,1.0,1.0,100.0,19.313,40.0,40.0,40.0,1.0,1.0,546.999,200.293,0.012,11.881,0.0,80.0,55.0,1.4,794.375,874.63,1206.583,23.872,55.255,71.103,70.499,71.04,52.226,1.402,1.531,0.344,61.392,49.104,89.639,55.178,0.0,71.069,103.09,86.856,103.838,34.02,61.347,37.234,-10.82,53.188,97.625,70.125,69.875,55.813,69.125,13.141,36.938,72.0,70.0,1000.0,200.0,0.105,202.625,118.75,88.688,0.137,69.625,69.5,56.438,59.438,17.734,27.641,72.0,70.0,1000.0,200.0,0.036,208.0,111.375,63.125,0.013,70.5,69.0,56.813,58.781,0.0,42.188,72.0,70.0,1000.0,200.0,0.035,203.5,75.938,75.75,0.017,69.688,69.188,57.438,60.438,19.391,35.406,72.0,70.0,1000.0,200.0,0.034,203.125,88.563,62.594,0.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,1.397,0.0,5.306,0.547,0.2,0.595,0.091,0.0,0.189
9072007,755,1.0,1.0,1.0,1.0,100.0,20.102,40.0,40.0,40.0,1.0,1.0,529.429,199.122,0.012,11.896,0.0,80.0,55.0,1.4,814.0,864.57,1194.089,28.046,55.255,71.103,70.393,71.04,52.226,1.345,1.64,0.344,61.478,49.02,89.639,55.094,0.0,71.069,103.016,86.643,103.691,34.606,61.347,38.036,-10.82,53.25,97.563,70.125,69.75,55.813,68.688,13.109,36.875,72.0,70.0,1000.0,200.0,0.104,200.125,118.75,88.313,0.133,69.625,69.375,56.438,59.281,14.203,28.844,72.0,70.0,1000.0,200.0,0.033,197.0,110.813,63.281,0.013,70.5,68.938,56.813,58.625,0.0,42.094,72.0,70.0,1000.0,200.0,0.035,204.375,75.938,75.75,0.017,69.563,69.188,57.563,60.688,19.547,35.906,72.0,70.0,1000.0,200.0,0.033,199.75,94.313,62.219,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.0,1.526,0.0,5.669,0.529,0.199,0.585,0.089,0.0,0.224
9072007,756,1.0,1.0,1.0,1.0,100.0,19.917,40.0,40.0,40.0,1.0,1.0,535.286,203.807,0.022,11.881,0.0,80.0,55.0,1.4,795.0,834.507,1194.089,37.344,55.471,71.103,70.393,71.04,52.44,1.413,1.632,0.359,61.52,49.141,89.947,55.234,0.0,71.284,102.868,86.643,103.691,34.679,61.138,38.108,-10.82,53.25,97.563,70.063,69.875,55.813,69.0,15.813,37.188,72.0,70.0,1000.0,200.0,0.101,198.75,118.75,88.25,0.128,69.75,69.375,56.438,59.156,17.953,29.078,72.0,70.0,1000.0,200.0,0.032,196.625,110.563,63.594,0.014,70.5,69.25,56.813,58.625,0.0,42.156,72.0,70.0,1000.0,200.0,0.035,203.875,75.938,75.75,0.017,69.688,69.188,57.563,60.781,19.688,36.656,72.0,70.0,1000.0,200.0,0.031,193.625,99.0,62.5,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,1.54,0.0,5.66,0.535,0.204,0.564,0.095,0.0,0.255
9072007,757,1.0,1.0,1.0,1.0,100.0,20.54,40.0,40.0,40.0,1.0,1.0,538.799,200.293,0.022,11.911,0.0,80.0,55.0,1.4,793.125,853.097,1198.773,30.47,55.363,71.103,70.393,71.04,52.44,1.429,1.524,0.351,61.329,49.034,90.144,55.094,0.0,71.069,102.868,86.856,103.543,34.752,61.138,38.108,-10.82,53.281,97.5,70.125,69.75,55.906,69.0,13.047,37.25,72.0,70.0,1000.0,200.0,0.102,198.75,118.75,88.375,0.133,69.625,69.5,56.563,58.969,18.063,29.281,72.0,70.0,1000.0,200.0,0.032,196.375,110.0,63.719,0.01,70.5,69.0,56.906,58.781,0.0,42.625,72.0,70.0,1000.0,200.0,0.033,200.625,75.938,75.5,0.017,69.688,69.188,57.563,61.063,19.813,36.688,72.0,70.0,1000.0,200.0,0.031,192.125,102.375,62.719,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.515,0.0,5.553,0.539,0.2,0.583,0.067,0.001,0.276
9072007,758,1.0,1.0,1.0,1.0,100.0,21.241,40.0,40.0,40.0,1.0,1.0,544.656,202.635,0.012,11.986,0.0,80.0,55.0,1.4,793.125,857.396,1197.212,27.638,55.471,71.103,70.393,71.146,52.654,1.375,1.477,0.355,61.43,49.143,90.172,55.43,0.0,71.177,102.646,86.749,103.395,35.192,61.033,38.545,-10.828,53.313,97.5,70.063,69.875,56.0,69.125,15.75,37.5,72.0,70.0,1000.0,200.0,0.101,198.375,118.75,88.375,0.14,69.625,69.375,56.563,58.844,18.172,28.516,72.0,70.0,1000.0,200.0,0.034,200.25,109.563,63.813,0.01,70.5,69.25,56.906,58.906,0.0,42.375,72.0,70.0,1000.0,200.0,0.034,202.5,75.813,75.75,0.017,69.688,69.25,57.625,61.5,13.414,36.156,72.0,70.0,1000.0,200.0,0.032,195.875,105.813,63.156,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,1.555,0.0,5.583,0.545,0.203,0.614,0.066,0.0,0.198
