DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,759,1.0,1.0,1.0,1.0,100.0,22.113,40.0,40.0,40.0,1.0,1.0,538.799,200.293,0.022,11.971,0.0,80.0,55.0,1.4,795.75,848.801,1195.65,34.441,55.578,71.315,70.604,71.251,52.761,1.375,1.56,0.355,61.348,49.105,90.06,55.29,0.0,71.177,102.572,86.749,103.247,35.998,61.347,39.201,-10.82,53.406,97.563,70.063,69.938,56.125,69.125,12.977,37.531,72.0,70.0,1000.0,200.0,0.101,198.25,118.75,88.375,0.135,69.625,69.313,56.75,58.75,18.313,29.094,72.0,70.0,1000.0,200.0,0.032,196.0,108.875,63.906,0.042,70.5,69.25,56.906,58.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.033,199.75,75.813,75.75,0.017,69.75,69.438,57.625,61.625,6.855,36.406,72.0,70.0,1000.0,200.0,0.032,194.5,107.0,63.563,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.513,0.0,5.325,0.539,0.2,0.592,0.274,0.0,0.031
9072007,800,1.0,1.0,1.0,1.0,100.0,23.04,40.0,40.0,40.0,1.0,1.0,537.628,200.293,0.022,11.971,0.0,80.0,55.0,1.4,803.75,845.939,1194.089,34.922,55.578,71.103,70.393,71.04,52.761,1.444,1.665,0.359,61.426,49.162,90.256,55.655,0.0,71.177,102.498,86.537,103.174,36.291,61.347,39.565,-10.82,53.469,97.5,70.125,69.875,56.125,69.0,12.938,36.094,72.0,70.0,1000.0,200.0,0.109,208.25,118.625,88.375,0.128,69.625,69.188,56.875,58.844,18.438,27.594,72.0,70.0,1000.0,200.0,0.037,207.5,109.375,64.313,0.042,70.563,69.0,57.094,59.0,0.0,43.0,72.0,70.0,1000.0,200.0,0.031,198.25,75.938,75.5,0.017,69.938,69.438,57.625,61.563,13.57,36.031,72.0,70.0,1000.0,200.0,0.033,196.125,107.438,63.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.564,0.0,5.443,0.538,0.2,0.559,0.274,0.001,0.0
9072007,801,1.0,1.0,1.0,1.0,100.0,23.963,40.0,40.0,40.0,1.0,1.0,522.401,203.807,0.012,11.956,0.0,80.0,55.0,1.4,806.125,831.653,1183.162,42.249,55.794,71.315,70.709,71.251,52.975,1.455,1.65,0.355,61.417,49.133,90.368,55.43,0.0,71.177,102.35,86.537,103.1,36.437,61.451,39.638,-10.82,53.563,97.5,70.25,71.625,56.344,69.125,12.906,36.844,72.0,70.0,1000.0,200.0,0.103,201.0,118.75,88.313,0.124,69.625,69.375,56.875,59.156,14.93,28.609,72.0,70.0,1000.0,200.0,0.033,199.25,109.5,64.5,0.042,70.563,69.25,57.188,59.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.032,199.375,75.813,75.5,0.017,69.75,69.5,57.625,61.344,13.648,35.781,72.0,70.0,1000.0,200.0,0.034,198.5,106.75,63.906,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.683,11.783,12.358,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,110.938,543.0,536.5,232.875,0.001,541.0,533.0,0.001,-0.001,1.53,0.0,5.314,0.522,0.204,0.545,0.274,0.001,0.0
9072007,802,1.0,1.0,1.0,1.0,100.0,25.702,40.0,40.0,40.0,1.0,1.0,529.429,206.149,0.022,11.971,0.0,80.0,55.0,1.4,799.375,825.949,1189.406,31.537,56.116,71.103,70.919,71.146,53.189,1.391,1.629,0.344,61.506,49.148,90.396,54.842,0.0,71.284,102.35,86.643,103.026,36.584,61.556,39.784,-10.82,53.781,97.438,70.25,73.5,56.438,68.563,9.047,37.094,72.0,70.0,1000.0,200.0,0.102,199.75,118.625,87.688,0.072,69.813,69.813,56.938,59.344,12.148,28.859,72.0,70.0,1000.0,200.0,0.033,198.375,109.938,64.875,0.015,70.688,70.188,57.188,59.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.031,195.5,75.813,75.5,0.017,69.75,70.063,57.813,61.063,13.727,35.781,72.0,70.0,1000.0,200.0,0.033,198.625,106.125,64.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.668,11.764,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,556.0,557.5,547.5,291.5,554.0,553.0,544.5,-0.001,1.534,0.0,5.319,0.529,0.206,0.322,0.098,0.001,0.0
9072007,803,1.0,1.0,1.0,1.0,100.0,26.602,40.0,40.0,40.0,1.0,1.0,517.716,200.293,0.012,11.971,0.0,80.0,55.0,1.4,805.125,831.653,1178.481,31.412,56.116,71.315,71.55,71.146,53.189,1.368,1.64,0.355,61.273,49.081,90.284,54.477,0.0,71.177,102.202,86.537,102.952,36.804,61.347,40.439,-10.82,53.781,97.563,70.313,75.25,56.531,68.0,6.098,37.094,72.0,70.0,1000.0,200.0,0.102,199.875,118.25,85.563,0.072,70.063,70.5,56.938,59.438,0.0,28.844,72.0,70.0,1000.0,200.0,0.033,199.0,109.563,65.063,0.01,70.875,71.438,57.281,59.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.031,193.875,75.813,75.5,0.017,69.938,70.938,57.813,60.875,4.391,35.875,72.0,70.0,1000.0,200.0,0.033,198.0,105.625,64.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.673,11.767,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,557.0,561.0,552.0,303.0,557.5,558.0,554.5,-0.001,1.773,0.0,6.042,0.518,0.2,0.34,0.064,0.001,0.0
9072007,804,1.0,1.0,1.0,1.0,100.0,27.327,40.0,40.0,40.0,1.0,1.0,551.684,203.807,0.022,11.941,0.0,80.0,55.0,1.4,805.125,834.507,1198.773,32.176,55.901,71.74,72.391,71.568,53.082,1.471,1.668,0.351,61.56,49.175,89.527,53.412,0.0,71.177,102.054,86.431,102.804,37.097,61.033,41.24,-10.82,53.719,97.5,70.563,76.563,56.438,67.688,0.0,37.313,72.0,70.0,1000.0,200.0,0.101,199.0,118.125,83.313,0.028,70.438,71.25,56.938,59.344,0.0,28.031,72.0,70.0,1000.0,200.0,0.034,206.375,109.188,65.375,0.01,71.188,72.188,57.281,59.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.031,192.25,75.563,75.438,0.017,70.25,71.75,57.938,60.688,1.507,35.531,72.0,70.0,1000.0,200.0,0.034,199.875,105.125,64.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.68,11.772,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,556.0,560.5,553.0,307.25,556.5,558.0,555.0,-0.001,2.067,0.0,6.868,0.552,0.204,0.141,0.063,0.0,0.0
9072007,805,1.0,1.0,1.0,1.0,100.0,28.054,40.0,40.0,40.0,1.0,1.0,554.026,206.149,0.012,11.941,0.0,80.0,55.0,1.4,797.125,894.808,1206.583,16.821,56.009,71.846,72.917,71.568,52.868,1.448,1.607,0.355,61.515,49.365,88.966,52.375,0.0,71.606,101.98,86.643,102.73,37.243,59.675,41.459,-10.82,53.531,97.375,70.625,77.313,56.344,65.063,0.0,36.281,72.0,70.0,1000.0,200.0,0.108,206.625,115.938,82.75,-0.052,70.625,72.188,56.938,59.344,0.0,28.781,72.0,70.0,1000.0,200.0,0.033,198.5,108.688,65.5,0.01,71.5,73.0,57.188,59.0,0.0,42.469,72.0,70.0,1000.0,200.0,0.035,199.5,75.563,75.438,0.011,70.313,72.375,57.813,60.469,0.0,35.531,72.0,70.0,1000.0,200.0,0.034,200.5,104.75,64.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.668,11.755,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,554.5,559.0,552.0,307.75,555.0,556.5,554.0,-0.001,2.244,0.0,6.989,0.554,0.206,-0.249,0.063,0.0,0.0
9072007,806,1.0,1.0,1.0,1.0,100.0,28.648,40.0,40.0,40.0,1.0,1.0,521.23,204.978,0.012,11.971,0.0,80.0,55.0,1.4,797.125,867.442,1192.528,28.344,55.578,72.164,73.232,71.78,52.333,1.353,1.56,0.359,61.418,49.145,88.685,51.422,0.0,71.499,101.906,86.643,102.656,37.316,58.63,41.532,-10.82,53.188,97.25,70.875,77.063,56.125,62.438,0.0,37.031,72.0,70.0,1000.0,200.0,0.102,199.625,115.063,82.75,-0.052,70.813,72.5,56.875,59.156,0.0,29.125,72.0,70.0,1000.0,200.0,0.032,197.25,108.313,65.625,0.01,71.625,73.25,57.094,59.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.033,195.25,75.563,75.5,0.017,70.563,72.938,57.813,60.313,0.0,35.875,72.0,70.0,1000.0,200.0,0.033,198.125,104.438,64.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.662,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,553.5,557.0,551.0,307.25,554.0,555.0,553.0,-0.001,2.368,0.0,7.006,0.521,0.205,-0.243,0.062,0.0,0.0
9072007,807,1.0,1.0,1.0,1.0,100.0,28.911,40.0,40.0,40.0,1.0,1.0,535.286,201.464,0.012,11.941,0.0,80.0,55.0,1.4,791.5,860.265,1186.284,26.715,55.471,72.482,73.653,72.097,52.119,1.452,1.629,0.351,61.56,49.121,88.629,50.918,0.0,71.606,101.758,86.431,102.509,35.998,57.899,40.949,-10.828,52.844,97.125,70.875,77.5,56.0,60.719,0.0,37.219,72.0,70.0,1000.0,200.0,0.101,198.625,114.125,82.688,-0.052,70.938,73.0,56.875,59.156,0.0,28.328,72.0,70.0,1000.0,200.0,0.033,205.125,107.938,65.688,0.01,71.875,73.375,57.094,59.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.033,194.5,75.563,75.438,0.017,70.75,73.375,57.813,60.313,0.0,34.875,72.0,70.0,1000.0,200.0,0.036,205.5,104.063,64.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.64,11.737,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,552.0,555.5,549.5,307.0,552.0,553.5,551.5,-0.001,2.699,0.0,8.21,0.535,0.201,-0.236,0.061,0.0,0.0
9072007,808,1.0,1.0,1.0,1.0,100.0,29.138,40.0,40.0,40.0,1.0,1.0,522.401,196.779,0.012,11.866,0.0,80.0,55.0,1.4,802.5,861.699,1187.845,19.934,55.471,72.695,73.863,72.413,52.012,1.406,1.622,0.351,61.348,49.124,88.573,50.385,0.0,71.929,101.61,86.325,102.435,35.045,57.69,40.002,-10.82,52.406,97.188,70.875,76.375,55.906,59.594,0.0,37.063,72.0,70.0,1000.0,200.0,0.102,199.75,113.313,82.625,-0.052,71.125,73.75,56.75,58.844,0.0,28.484,72.0,70.0,1000.0,200.0,0.033,200.75,107.5,65.875,0.01,72.063,73.938,56.906,58.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,193.5,75.563,75.5,0.017,70.938,73.813,57.813,60.219,0.0,34.875,72.0,70.0,1000.0,200.0,0.036,205.75,103.75,64.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.64,11.729,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,550.5,553.5,547.5,306.75,549.5,551.5,550.0,-0.001,2.597,0.0,8.171,0.522,0.197,-0.231,0.06,0.0,0.0
9072007,809,1.0,1.0,1.0,1.0,100.0,29.015,40.0,40.0,40.0,1.0,1.0,552.855,202.635,0.012,11.822,0.0,80.0,55.0,1.4,800.25,858.83,1208.145,33.724,55.363,72.907,74.073,72.625,51.69,1.433,1.549,0.359,61.663,49.287,87.956,50.049,0.0,72.144,101.536,86.537,102.361,33.433,57.377,38.837,-10.828,51.969,97.063,71.125,75.375,55.813,58.875,0.0,37.5,72.0,70.0,1000.0,200.0,0.1,197.0,112.5,82.375,-0.052,71.25,73.75,56.563,58.75,0.0,28.234,72.0,70.0,1000.0,200.0,0.034,203.875,107.063,66.0,0.01,72.313,73.938,56.813,58.906,0.0,44.063,72.0,70.0,1000.0,200.0,0.035,202.125,75.5,75.438,0.013,71.188,74.125,57.625,60.094,0.0,35.188,72.0,70.0,1000.0,200.0,0.035,205.0,103.25,65.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.638,11.726,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,549.0,552.0,546.0,306.75,548.0,550.0,548.0,-0.001,2.668,0.0,8.879,0.553,0.203,-0.227,0.06,0.0,0.0
9072007,810,1.0,1.0,1.0,1.0,100.0,28.372,40.0,40.0,40.0,1.0,1.0,517.716,207.321,0.022,11.866,0.0,80.0,55.0,1.4,826.0,863.135,1214.395,25.416,54.825,73.119,74.179,72.836,51.155,1.448,1.668,0.351,61.432,49.139,87.732,49.629,0.0,72.036,101.462,86.537,102.213,32.994,56.854,38.181,-10.82,51.5,97.0,70.938,75.438,55.5,58.344,0.0,36.469,72.0,70.0,1000.0,200.0,0.106,203.0,111.688,82.188,-0.052,71.438,74.063,56.438,58.625,0.0,28.391,72.0,70.0,1000.0,200.0,0.033,200.25,106.563,66.063,0.01,72.375,73.938,56.813,58.781,0.0,43.75,72.0,70.0,1000.0,200.0,0.038,213.875,75.5,75.438,0.017,71.375,74.5,57.625,60.094,0.0,36.125,72.0,70.0,1000.0,200.0,0.031,198.0,103.0,65.125,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.635,11.724,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,548.0,550.0,544.5,306.75,547.0,548.5,546.5,-0.001,2.58,0.0,8.555,0.518,0.207,-0.222,0.059,0.0,-0.005
9072007,811,1.0,1.0,1.0,1.0,100.0,28.39,40.0,40.0,40.0,1.0,1.0,537.628,203.807,0.012,11.807,0.0,80.0,55.0,1.4,823.5,880.387,1197.212,10.582,54.61,73.331,74.389,72.942,50.834,1.425,1.643,0.359,61.496,49.207,87.648,49.264,0.0,72.251,101.389,86.325,102.213,32.774,56.332,37.963,-10.828,51.094,96.938,71.125,75.125,55.281,57.969,0.0,37.031,72.0,70.0,1000.0,200.0,0.102,199.75,111.0,82.063,-0.052,71.563,74.188,56.344,58.344,0.0,28.906,72.0,70.0,1000.0,200.0,0.033,197.75,106.25,66.063,0.01,72.5,74.438,56.563,58.625,0.0,43.938,72.0,70.0,1000.0,200.0,0.042,222.5,75.563,75.438,0.017,71.375,74.688,57.563,59.875,0.0,35.906,72.0,70.0,1000.0,200.0,0.033,197.375,102.563,65.313,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.634,11.727,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,546.0,548.0,543.5,306.5,545.0,546.5,545.0,-0.001,2.601,0.0,8.517,0.538,0.204,-0.218,0.058,0.0,-0.005
9072007,812,1.0,1.0,1.0,1.0,100.0,26.971,40.0,40.0,40.0,1.0,1.0,543.485,206.149,0.022,11.777,0.0,80.0,55.0,1.4,823.5,910.716,1215.958,10.713,54.394,73.543,74.389,73.153,50.62,1.398,1.643,0.351,61.413,49.278,87.844,48.984,0.0,72.358,101.315,86.325,102.066,32.188,56.332,37.453,-10.82,50.656,96.938,71.188,74.688,55.188,57.594,0.0,37.188,72.0,70.0,1000.0,200.0,0.101,199.0,110.375,81.75,-0.052,71.563,74.188,56.25,58.344,0.0,29.0,72.0,70.0,1000.0,200.0,0.033,198.125,105.875,66.25,0.01,72.5,74.438,56.281,58.375,0.0,44.125,72.0,70.0,1000.0,200.0,0.045,232.125,75.5,75.438,0.021,71.5,75.0,57.563,59.813,0.0,35.625,72.0,70.0,1000.0,200.0,0.034,198.75,102.125,65.375,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.627,11.716,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,545.0,547.0,542.0,306.5,542.5,545.0,543.5,-0.001,2.568,0.0,8.621,0.543,0.206,-0.215,0.057,0.0,-0.005
9072007,813,1.0,1.0,1.0,1.0,100.0,25.533,40.0,40.0,40.0,1.0,1.0,583.309,209.663,0.012,11.807,0.0,80.0,55.0,1.4,822.125,910.716,1236.284,10.956,54.287,73.65,74.599,73.364,50.513,1.444,1.69,0.344,61.83,49.431,87.872,48.648,0.0,72.466,101.315,86.431,101.918,31.822,56.018,37.089,-10.82,50.281,96.875,71.438,75.375,54.906,57.469,0.0,36.656,72.0,70.0,1000.0,200.0,0.104,203.875,109.563,81.688,-0.052,71.625,74.375,56.125,58.125,0.0,27.5,72.0,70.0,1000.0,200.0,0.036,210.25,105.375,66.438,0.01,72.5,74.25,56.188,58.375,0.0,43.719,72.0,70.0,1000.0,200.0,0.048,240.875,75.5,75.438,0.021,71.688,75.25,57.438,59.688,0.0,34.938,72.0,70.0,1000.0,200.0,0.035,205.75,101.75,65.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.638,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,543.5,545.0,540.5,306.25,543.0,543.5,542.0,-0.0,2.57,0.0,8.647,0.583,0.21,-0.21,0.056,0.0,-0.005
9072007,814,1.0,1.0,1.0,1.0,100.0,24.664,40.0,40.0,40.0,1.0,1.0,559.883,203.807,0.022,11.822,0.0,80.0,55.0,1.4,839.375,887.593,1226.9,25.779,54.179,73.756,74.494,73.364,50.299,1.349,1.604,0.351,61.674,49.322,87.9,48.199,0.0,72.573,101.241,86.431,101.918,31.236,56.123,36.725,-10.82,49.844,97.0,71.438,75.25,54.906,57.156,0.0,37.188,72.0,70.0,1000.0,200.0,0.101,198.375,108.938,81.438,-0.052,71.625,74.625,55.938,58.125,0.0,29.188,72.0,70.0,1000.0,200.0,0.032,196.25,105.063,66.625,0.01,72.5,74.25,56.188,58.313,0.0,45.0,72.0,70.0,1000.0,200.0,0.043,233.5,75.5,75.5,0.017,71.813,75.125,57.344,59.688,0.0,35.438,72.0,70.0,1000.0,200.0,0.034,203.0,101.438,65.688,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.645,11.73,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,542.0,543.5,539.5,306.0,539.5,542.0,540.5,-0.001,2.607,0.0,9.025,0.56,0.204,-0.207,0.056,0.0,-0.005
9072007,815,1.0,1.0,1.0,1.0,100.0,23.197,40.0,40.0,40.0,1.0,1.0,554.026,197.95,0.022,11.866,0.0,80.0,55.0,1.4,837.75,886.151,1214.395,12.29,53.964,73.968,74.704,73.681,50.192,1.41,1.622,0.348,61.604,49.238,88.096,48.003,0.0,72.681,101.019,86.112,101.77,31.016,55.914,36.506,-10.82,49.469,96.938,71.438,74.563,54.688,57.063,0.0,37.219,72.0,70.0,1000.0,200.0,0.101,198.125,108.188,81.375,-0.052,71.75,74.625,55.844,57.906,0.0,29.25,72.0,70.0,1000.0,200.0,0.032,196.625,104.688,66.625,0.01,72.5,74.0,56.094,58.188,0.0,45.719,72.0,70.0,1000.0,200.0,0.047,239.125,75.5,75.438,0.017,71.813,75.25,57.344,59.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.033,199.625,101.063,65.688,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.627,11.726,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,541.0,542.0,538.5,305.75,539.5,540.5,539.0,-0.001,2.616,0.0,9.061,0.554,0.198,-0.202,0.055,0.0,-0.005
9072007,816,1.0,1.0,1.0,1.0,100.0,22.269,40.0,40.0,40.0,1.0,1.0,546.999,204.978,0.022,11.866,0.0,80.0,55.0,1.4,866.25,897.697,1231.592,9.712,53.856,73.968,74.704,73.787,50.085,1.337,1.571,0.348,61.547,49.26,88.321,47.667,0.0,72.681,101.019,86.325,101.696,30.869,55.914,36.215,-10.82,49.156,97.0,71.438,75.063,54.594,56.75,0.0,37.313,72.0,70.0,1000.0,200.0,0.1,198.375,107.438,81.125,-0.052,71.75,74.688,55.75,57.719,0.0,28.719,72.0,70.0,1000.0,200.0,0.033,199.125,104.125,66.688,0.01,72.5,74.25,55.969,58.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.053,253.5,75.5,75.438,0.017,71.938,75.438,57.219,59.594,0.0,36.0,72.0,70.0,1000.0,200.0,0.032,199.25,100.813,65.688,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.627,11.726,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,540.0,540.5,537.0,305.25,538.0,540.0,537.5,-0.001,2.533,0.0,8.823,0.547,0.205,-0.198,0.054,0.0,-0.005
9072007,817,1.0,1.0,1.0,1.0,100.0,20.547,40.0,40.0,40.0,1.0,1.0,538.799,206.149,0.022,11.852,0.0,80.0,55.0,1.4,845.0,883.268,1236.284,13.824,53.856,74.392,75.125,74.104,50.192,1.413,1.704,0.344,61.648,49.251,88.742,47.246,0.0,73.11,100.945,86.325,101.622,30.576,56.332,35.705,-10.82,48.906,97.063,71.5,75.813,54.688,56.75,0.0,37.281,72.0,70.0,1000.0,200.0,0.101,198.875,106.75,81.0,-0.052,71.875,74.688,55.625,57.719,0.0,29.094,72.0,70.0,1000.0,200.0,0.032,196.875,103.688,66.813,0.01,72.688,74.0,55.875,57.906,0.0,45.344,72.0,70.0,1000.0,200.0,0.058,266.0,75.5,75.438,0.017,72.0,75.625,57.219,59.531,0.0,35.781,72.0,70.0,1000.0,200.0,0.033,200.5,100.375,65.875,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.634,11.732,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,538.5,539.5,535.5,305.25,537.5,539.0,536.0,-0.001,2.36,0.0,8.456,0.539,0.206,-0.194,0.053,0.0,-0.005
9072007,818,1.0,1.0,1.0,1.0,100.0,19.776,40.0,40.0,40.0,1.0,1.0,558.712,204.978,0.012,11.866,0.0,80.0,55.0,1.4,845.0,923.766,1245.673,3.413,53.856,74.18,74.915,73.892,50.406,1.406,1.658,0.348,61.504,49.26,89.471,47.33,0.0,72.895,100.945,86.325,101.475,30.356,56.854,34.831,-10.82,48.656,97.125,71.438,75.063,54.594,56.75,0.0,37.25,72.0,70.0,1000.0,200.0,0.102,199.5,106.25,80.875,-0.052,71.875,74.813,55.625,57.625,0.0,28.953,72.0,70.0,1000.0,200.0,0.032,200.5,103.313,66.875,0.01,72.813,73.938,55.875,57.813,0.0,45.188,72.0,70.0,1000.0,200.0,0.062,272.75,75.5,75.5,0.021,72.0,75.625,57.063,59.531,0.0,36.281,72.0,70.0,1000.0,200.0,0.031,196.625,99.875,65.875,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.64,11.73,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,537.5,538.0,534.5,305.0,535.0,537.5,534.5,-0.0,2.004,0.0,7.387,0.559,0.205,-0.191,0.053,0.0,-0.01
9072007,819,1.0,1.0,1.0,1.0,100.0,18.397,40.0,40.0,40.0,1.0,1.0,557.54,208.492,0.012,11.896,0.0,80.0,55.0,1.4,877.125,926.671,1244.108,7.709,54.071,74.286,74.809,74.104,50.941,1.28,1.571,0.355,61.545,49.219,90.677,47.218,0.0,73.003,100.723,86.006,101.401,31.162,58.108,35.049,-10.82,48.375,97.25,71.75,74.75,54.781,56.75,0.0,37.719,72.0,70.0,1000.0,200.0,0.1,196.75,105.813,80.75,-0.052,71.875,74.813,55.75,57.625,0.0,28.969,72.0,70.0,1000.0,200.0,0.033,197.0,102.813,67.125,0.01,72.688,73.813,55.969,57.75,0.0,46.406,72.0,70.0,1000.0,200.0,0.061,269.75,75.5,75.438,0.017,72.0,75.813,57.063,59.531,0.0,36.5,72.0,70.0,1000.0,200.0,0.031,195.0,99.563,66.0,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.618,11.716,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,536.0,537.0,533.5,304.75,533.5,537.0,533.0,-0.001,1.716,0.0,6.431,0.558,0.208,-0.189,0.052,0.0,-0.015
9072007,820,1.0,1.0,1.0,1.0,100.0,18.186,40.0,40.0,40.0,1.0,1.0,568.082,212.006,0.022,11.911,0.0,80.0,55.0,1.4,875.625,952.88,1264.465,1.799,54.61,74.392,74.915,74.104,51.476,1.387,1.697,0.348,61.615,49.291,91.153,47.218,0.0,73.325,100.649,86.325,101.327,31.895,59.571,35.923,-10.82,48.281,97.375,71.813,75.375,55.094,56.75,0.0,36.656,72.0,70.0,1000.0,200.0,0.106,202.0,104.938,80.563,-0.052,72.0,74.938,55.844,57.719,0.0,29.172,72.0,70.0,1000.0,200.0,0.032,197.0,102.313,67.125,0.01,72.5,73.688,55.969,57.813,0.0,46.531,72.0,70.0,1000.0,200.0,0.063,276.75,75.5,75.438,0.017,72.063,75.938,57.219,59.313,0.0,35.188,72.0,70.0,1000.0,200.0,0.036,208.75,99.188,66.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.626,11.722,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,535.0,536.0,532.0,304.5,532.0,536.0,532.0,-0.001,1.734,0.0,6.671,0.568,0.212,-0.184,0.051,0.0,-0.019
9072007,821,1.0,1.0,1.0,1.0,100.0,18.328,40.0,40.0,40.0,1.0,1.0,568.082,206.149,0.012,11.896,0.0,80.0,55.0,1.4,885.125,941.216,1255.066,5.98,54.61,74.71,75.23,74.209,51.905,1.299,1.668,0.348,61.759,49.348,91.49,47.19,0.0,73.11,100.649,86.006,101.253,32.115,60.615,36.069,-10.82,48.156,97.438,71.75,75.438,55.188,56.906,0.0,37.531,72.0,70.0,1000.0,200.0,0.099,196.875,104.313,80.375,-0.052,71.875,75.0,56.125,57.719,0.0,27.625,72.0,70.0,1000.0,200.0,0.036,211.125,102.063,67.188,0.01,72.688,73.813,56.188,57.813,0.0,47.344,72.0,70.0,1000.0,200.0,0.065,276.25,75.563,75.438,0.017,72.063,75.938,57.219,59.531,0.0,35.406,72.0,70.0,1000.0,200.0,0.035,206.125,98.813,66.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.705,11.801,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,535.0,531.0,304.5,532.0,534.5,530.5,-0.0,1.65,0.0,6.54,0.568,0.206,-0.181,0.051,0.0,-0.019
9072007,822,1.0,1.0,1.0,1.0,100.0,18.794,40.0,40.0,40.0,1.0,1.0,568.082,203.807,0.012,11.911,0.0,80.0,55.0,1.4,893.25,931.03,1261.332,-1.062,55.04,74.498,74.915,74.315,52.333,1.307,1.578,0.348,61.782,49.362,91.462,47.274,0.0,73.325,100.427,86.006,101.179,34.239,61.138,38.108,-10.82,48.094,97.5,71.813,74.875,55.5,57.063,0.0,37.75,72.0,70.0,1000.0,200.0,0.099,196.375,103.75,80.25,-0.052,72.0,75.0,56.25,57.719,0.0,29.125,72.0,70.0,1000.0,200.0,0.032,199.625,101.563,67.25,0.01,72.688,73.375,56.281,57.813,0.0,46.781,72.0,70.0,1000.0,200.0,0.069,287.5,75.5,75.438,0.017,72.313,75.938,57.344,59.313,0.0,37.594,72.0,70.0,1000.0,200.0,0.035,205.0,98.5,66.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.697,11.798,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.0,534.0,530.0,304.5,530.5,534.0,529.5,-0.001,1.713,0.0,6.403,0.568,0.204,-0.177,0.05,0.0,-0.019
9072007,823,1.0,1.0,1.0,1.0,100.0,19.613,40.0,40.0,40.0,1.0,1.0,577.452,219.034,0.022,11.866,0.0,80.0,55.0,1.4,927.375,963.105,1303.684,2.408,55.255,74.604,74.915,74.421,52.547,1.429,1.668,0.366,61.757,49.419,91.714,47.386,0.0,73.218,100.353,86.218,101.031,34.606,61.347,38.618,-10.82,48.063,97.563,72.125,75.375,55.688,57.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.105,202.375,103.063,80.188,-0.052,72.125,75.0,56.438,57.906,0.0,28.938,72.0,70.0,1000.0,200.0,0.033,198.5,101.125,67.438,0.01,72.688,73.625,56.5,58.0,0.0,46.75,72.0,70.0,1000.0,200.0,0.072,293.75,75.5,75.438,0.017,72.313,75.938,57.344,59.313,0.0,37.563,72.0,70.0,1000.0,200.0,0.037,209.75,98.063,66.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.686,11.778,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,532.0,533.0,529.0,304.25,528.5,533.0,528.5,-0.001,1.78,0.0,6.614,0.577,0.219,-0.173,0.049,0.0,-0.018
9072007,824,1.0,1.0,1.0,1.0,100.0,20.51,40.0,40.0,40.0,1.0,1.0,578.624,214.348,0.022,11.866,0.0,80.0,55.0,1.4,918.75,990.955,1287.985,-3.864,55.471,74.604,75.02,74.421,52.975,1.387,1.719,0.355,61.803,49.442,91.827,47.414,0.0,73.218,100.279,86.112,100.958,35.119,61.451,39.128,-10.82,48.188,97.563,72.0,75.625,56.0,57.375,0.0,37.375,72.0,70.0,1000.0,200.0,0.101,201.0,102.75,79.875,-0.052,72.125,75.25,56.563,58.031,0.0,28.25,72.0,70.0,1000.0,200.0,0.038,211.875,100.75,67.5,0.01,72.688,73.625,56.688,58.0,0.0,48.031,72.0,70.0,1000.0,200.0,0.075,296.5,75.5,75.438,0.017,72.375,75.938,57.438,59.531,0.0,36.688,72.0,70.0,1000.0,200.0,0.042,220.0,97.75,66.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.688,11.789,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,531.5,532.0,528.0,304.0,528.0,532.5,527.5,-0.001,1.807,0.0,6.608,0.579,0.214,-0.173,0.048,0.0,-0.018
9072007,825,1.0,1.0,1.0,1.0,100.0,21.957,40.0,40.0,40.0,1.0,1.0,589.166,210.835,0.022,11.896,0.0,80.0,55.0,1.4,944.875,986.549,1273.869,0.726,55.794,74.71,75.125,74.421,53.296,1.417,1.722,0.351,61.784,49.438,91.546,47.583,0.0,73.433,100.205,86.006,100.884,35.412,61.869,39.565,-10.82,48.188,97.563,71.938,76.125,56.344,57.469,0.0,36.844,72.0,70.0,1000.0,200.0,0.103,200.0,102.125,79.813,-0.052,72.25,75.313,56.875,58.125,0.0,29.656,72.0,70.0,1000.0,200.0,0.036,208.375,100.25,67.688,0.01,72.688,73.375,56.906,58.188,0.0,47.469,72.0,70.0,1000.0,200.0,0.075,304.0,75.5,75.5,0.017,72.375,75.938,57.563,59.531,0.0,37.25,72.0,70.0,1000.0,200.0,0.043,226.375,97.375,66.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.684,11.787,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,530.5,531.5,527.0,304.0,528.5,531.5,526.5,-0.001,1.867,0.0,6.862,0.589,0.211,-0.168,0.047,0.0,-0.018
9072007,826,1.0,1.0,1.0,1.0,100.0,23.189,40.0,40.0,40.0,1.0,1.0,592.679,212.006,0.012,12.016,0.0,80.0,55.0,1.4,949.875,1021.895,1283.278,-4.294,56.009,74.923,75.335,74.738,53.51,1.394,1.708,0.34,61.805,49.445,91.49,47.751,0.0,73.54,100.131,86.112,100.81,36.144,61.973,40.148,-10.82,48.344,97.625,72.0,76.25,56.438,57.688,0.0,37.281,72.0,70.0,1000.0,200.0,0.1,198.0,101.563,79.688,-0.052,72.25,75.313,56.938,58.219,0.0,29.203,72.0,70.0,1000.0,200.0,0.039,213.375,99.938,67.813,0.01,72.688,73.375,56.906,58.188,0.0,47.125,72.0,70.0,1000.0,200.0,0.081,312.5,75.5,75.5,0.021,72.375,76.063,57.563,59.531,0.0,37.25,72.0,70.0,1000.0,200.0,0.044,234.875,97.0,66.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.683,11.778,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,529.5,531.0,526.5,304.0,528.0,530.5,526.0,-0.001,1.863,0.0,6.681,0.593,0.212,-0.165,0.047,0.0,-0.018
9072007,827,1.0,1.0,1.0,1.0,100.0,25.607,40.0,40.0,40.0,1.0,1.0,612.592,220.205,0.022,11.941,0.0,80.0,55.0,1.4,949.875,1075.314,1333.562,-4.314,56.224,75.029,75.44,74.632,53.724,1.402,1.712,0.359,61.828,49.431,91.546,47.583,0.0,73.54,100.205,86.006,100.81,37.023,62.182,40.803,-10.82,48.625,97.563,72.0,76.125,56.625,57.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.1,198.125,101.063,79.563,-0.052,72.25,75.313,57.031,58.531,0.0,29.063,72.0,70.0,1000.0,200.0,0.041,223.25,99.563,67.813,0.01,72.688,73.313,57.188,58.313,0.0,48.219,72.0,70.0,1000.0,200.0,0.085,317.0,75.5,75.438,0.017,72.5,75.938,57.625,59.531,0.0,37.031,72.0,70.0,1000.0,200.0,0.048,240.625,96.688,66.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.67,11.765,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,529.0,530.0,525.5,304.0,528.0,530.0,525.0,-0.001,1.794,0.0,6.267,0.613,0.22,-0.162,0.046,0.0,-0.017
9072007,828,1.0,1.0,1.0,1.0,100.0,27.782,40.0,40.0,40.0,1.0,1.0,598.536,212.006,0.022,11.911,0.0,80.0,55.0,1.4,972.25,1044.095,1319.401,-2.943,56.547,74.817,75.125,74.632,54.153,1.349,1.694,0.344,61.847,49.455,91.714,47.975,0.0,73.755,99.909,85.793,100.588,37.463,62.391,41.605,-10.82,48.875,97.563,72.0,75.375,56.906,57.781,0.0,37.563,72.0,70.0,1000.0,200.0,0.1,198.625,100.438,79.25,-0.052,72.313,75.438,57.156,58.531,0.0,28.828,72.0,70.0,1000.0,200.0,0.042,226.25,99.188,67.875,0.01,72.688,73.25,57.281,58.5,0.0,48.656,72.0,70.0,1000.0,200.0,0.082,317.5,75.5,75.438,0.017,72.5,75.813,57.813,59.594,0.0,37.031,72.0,70.0,1000.0,200.0,0.049,244.625,96.438,66.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.675,11.773,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.5,529.5,525.0,303.5,526.0,529.5,525.0,-0.001,1.979,0.0,6.849,0.599,0.212,-0.16,0.045,0.0,-0.017
9072007,829,1.0,1.0,1.0,1.0,100.0,29.345,40.0,40.0,40.0,1.0,1.0,620.791,210.835,0.022,11.926,0.0,80.0,55.0,1.4,986.0,1078.296,1316.257,5.404,56.655,74.923,75.23,74.738,54.26,1.398,1.722,0.337,61.98,49.483,91.35,48.031,0.0,73.97,99.983,86.006,100.588,37.756,62.182,42.77,-10.82,49.281,97.625,72.125,76.375,57.0,58.188,0.0,36.469,72.0,70.0,1000.0,200.0,0.109,207.25,99.938,79.125,-0.052,72.313,75.438,57.375,58.625,0.0,29.234,72.0,70.0,1000.0,200.0,0.042,225.5,98.688,68.0,0.01,72.688,73.125,57.469,58.625,0.0,47.781,72.0,70.0,1000.0,200.0,0.091,329.25,75.5,75.438,0.017,72.5,75.625,57.938,59.688,0.0,38.5,72.0,70.0,1000.0,200.0,0.05,245.0,96.063,66.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.692,11.775,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,529.5,524.5,303.75,526.0,529.0,524.0,-0.001,2.448,0.0,8.3,0.621,0.211,-0.157,0.045,0.0,-0.017
9072007,830,1.0,1.0,1.0,1.0,100.0,31.395,40.0,40.0,40.0,1.0,1.0,600.878,209.663,0.022,11.911,0.0,80.0,55.0,1.4,997.375,1042.612,1324.12,1.577,56.655,74.923,75.23,74.738,54.045,1.238,1.755,0.333,62.133,49.497,89.947,48.059,0.0,74.184,99.835,85.9,100.441,37.903,60.302,43.498,-10.82,49.406,97.688,72.125,76.125,57.0,58.188,0.0,36.156,72.0,70.0,1000.0,200.0,0.109,206.625,99.438,79.125,-0.052,72.438,75.438,57.469,58.625,0.0,29.906,72.0,70.0,1000.0,200.0,0.042,224.125,98.375,68.063,0.01,72.813,73.125,57.469,58.625,0.0,49.469,72.0,70.0,1000.0,200.0,0.088,325.25,75.5,75.5,0.017,72.5,75.75,57.938,59.688,0.0,39.125,72.0,70.0,1000.0,200.0,0.05,249.5,95.75,67.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.678,11.775,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,528.5,524.0,303.75,525.5,528.0,523.5,-0.001,2.975,0.0,9.25,0.601,0.21,-0.153,0.044,0.0,-0.017
9072007,831,1.0,1.0,1.0,1.0,100.0,32.485,40.0,40.0,40.0,1.0,1.0,636.018,214.348,0.022,11.896,0.0,80.0,55.0,1.4,1014.375,1115.69,1330.414,27.218,56.439,75.029,75.23,75.054,53.617,1.394,1.74,0.337,61.975,49.584,89.302,48.143,0.0,74.399,99.761,85.9,100.367,38.196,58.63,43.79,-10.82,49.781,97.5,72.125,75.938,56.906,58.188,0.0,37.406,72.0,70.0,1000.0,200.0,0.101,198.125,98.938,79.0,-0.052,72.438,75.313,57.375,58.625,0.0,29.469,72.0,70.0,1000.0,200.0,0.048,238.25,97.938,68.313,0.01,72.813,72.813,57.281,58.625,0.0,49.969,72.0,70.0,1000.0,200.0,0.095,337.5,75.563,75.438,0.017,72.5,75.813,57.938,59.688,0.0,39.031,72.0,70.0,1000.0,200.0,0.054,256.5,95.438,67.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.697,11.79,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,528.0,523.5,303.75,525.0,528.0,523.0,-0.001,3.257,0.0,9.236,0.636,0.214,-0.151,0.043,0.0,-0.017
9072007,832,1.0,1.0,1.0,1.0,100.0,33.451,40.0,40.0,40.0,1.0,1.0,614.934,215.52,0.022,11.866,0.0,80.0,55.0,1.4,1032.125,1132.214,1339.861,38.31,56.439,74.923,75.125,74.738,53.296,1.402,1.719,0.333,62.041,49.634,89.19,48.143,0.0,74.829,99.687,85.687,100.219,38.415,57.69,44.154,-10.82,49.875,97.25,72.438,76.125,56.625,58.063,0.0,37.469,72.0,70.0,1000.0,200.0,0.106,203.75,98.438,78.75,-0.052,72.438,75.313,57.031,58.625,0.0,30.094,72.0,70.0,1000.0,200.0,0.048,240.5,97.688,68.313,0.01,72.813,72.625,57.188,58.625,0.0,49.0,72.0,70.0,1000.0,200.0,0.105,354.5,75.5,75.438,0.017,72.5,75.625,57.813,59.688,0.0,40.219,72.0,70.0,1000.0,200.0,0.053,253.375,95.063,67.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.701,11.795,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,528.0,523.0,303.5,524.0,527.5,522.5,-0.001,3.533,0.0,9.45,0.615,0.216,-0.149,0.043,0.0,-0.016
9072007,833,1.0,1.0,1.0,1.0,100.0,33.917,40.0,40.0,40.0,1.0,1.0,625.476,216.691,0.012,11.822,0.0,80.0,55.0,1.4,1063.625,1142.752,1354.044,42.558,55.901,74.923,75.125,74.843,52.868,1.349,1.773,0.337,62.185,49.733,89.162,48.003,0.0,74.722,99.539,85.793,100.145,38.855,57.272,44.518,-10.82,49.844,97.063,72.438,75.938,56.531,57.969,0.0,37.906,72.0,70.0,1000.0,200.0,0.107,205.125,97.938,78.688,-0.052,72.625,75.313,57.031,58.531,0.0,30.016,72.0,70.0,1000.0,200.0,0.05,245.5,97.25,68.375,0.01,72.813,72.438,57.094,58.5,0.0,49.313,72.0,70.0,1000.0,200.0,0.107,360.75,75.5,75.438,0.021,72.5,75.75,57.813,59.594,0.0,40.5,72.0,70.0,1000.0,200.0,0.057,261.75,94.813,67.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.672,11.764,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,527.5,522.5,303.5,523.5,527.0,522.0,-0.001,3.635,0.0,9.29,0.625,0.217,-0.145,0.042,0.0,-0.016
9072007,834,1.0,1.0,1.0,1.0,100.0,34.638,40.0,40.0,40.0,1.0,1.0,631.332,214.348,0.012,11.866,0.0,80.0,55.0,1.4,1075.25,1168.417,1369.823,68.253,55.686,75.029,75.125,74.843,52.761,1.356,1.751,0.34,62.37,49.858,89.863,48.059,0.0,74.722,99.465,85.9,100.145,39.221,56.854,44.882,-10.82,49.969,97.0,72.438,75.938,56.438,57.781,0.0,37.938,72.0,70.0,1000.0,200.0,0.107,205.0,97.375,78.563,-0.052,72.625,75.313,56.938,58.531,0.0,30.266,72.0,70.0,1000.0,200.0,0.056,260.75,96.875,68.438,0.01,72.813,72.5,56.906,58.375,0.0,51.094,72.0,70.0,1000.0,200.0,0.106,355.0,75.5,75.5,0.02,72.563,75.625,57.813,59.594,0.0,39.781,72.0,70.0,1000.0,200.0,0.063,272.75,94.438,67.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.675,11.765,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,527.0,522.0,303.25,525.0,526.5,521.5,-0.001,3.81,0.0,9.32,0.631,0.214,-0.142,0.041,0.0,-0.016
9072007,835,1.0,1.0,1.0,1.0,100.0,35.245,40.0,40.0,40.0,1.0,1.0,671.157,219.034,0.022,11.941,0.0,80.0,55.0,1.4,1095.875,1206.343,1388.786,65.591,55.686,75.029,75.02,74.843,52.654,1.33,1.751,0.337,62.711,49.936,90.032,48.087,0.0,74.614,99.317,85.581,100.071,35.705,56.75,43.134,-10.82,49.906,97.063,72.5,76.125,56.344,57.688,0.0,37.594,72.0,70.0,1000.0,200.0,0.115,212.375,96.938,78.5,-0.052,72.438,75.313,56.875,58.344,0.0,31.0,72.0,70.0,1000.0,200.0,0.059,262.75,96.563,68.625,0.01,72.875,72.188,56.813,58.313,0.0,50.094,72.0,70.0,1000.0,200.0,0.115,371.75,75.5,75.438,0.02,72.563,75.25,57.625,59.594,0.0,40.313,72.0,70.0,1000.0,200.0,0.064,278.0,94.063,67.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.672,11.775,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.0,521.5,303.25,523.0,526.0,521.0,-0.001,4.215,0.0,12.321,0.671,0.219,-0.139,0.041,0.0,-0.016
9072007,836,1.0,1.0,1.0,1.0,100.0,35.397,40.0,40.0,40.0,1.0,1.0,667.643,229.575,0.022,11.896,0.0,80.0,55.0,1.4,1129.75,1213.954,1422.05,66.359,55.686,75.029,74.915,74.843,52.44,1.33,1.816,0.351,62.869,50.149,88.713,47.975,0.0,74.722,99.243,85.793,99.924,34.679,56.436,42.042,-10.828,49.781,97.063,72.5,76.25,56.125,57.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.118,214.75,96.375,78.375,-0.052,72.625,75.0,56.75,58.219,0.0,31.391,72.0,70.0,1000.0,200.0,0.06,269.5,96.125,68.625,0.01,72.938,72.188,56.813,58.188,0.0,51.156,72.0,70.0,1000.0,200.0,0.119,381.25,75.5,75.438,0.017,72.563,75.25,57.563,59.531,0.0,40.313,72.0,70.0,1000.0,200.0,0.066,282.25,93.813,67.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.688,11.792,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,526.5,521.5,303.25,524.0,525.5,521.0,-0.001,4.026,0.0,12.169,0.668,0.23,-0.136,0.04,0.0,-0.015
9072007,837,1.0,1.0,1.0,1.0,100.0,35.074,40.0,40.0,40.0,1.0,1.0,688.726,220.205,0.022,11.866,0.0,80.0,55.0,1.4,1162.5,1232.256,1414.121,101.926,55.148,75.029,74.915,74.843,51.905,1.394,1.812,0.348,63.013,50.444,88.405,47.947,0.0,74.399,99.243,85.793,99.85,34.459,55.392,41.677,-10.82,50.063,96.813,72.5,75.75,55.813,57.469,0.0,37.531,72.0,70.0,1000.0,200.0,0.117,212.0,96.063,78.188,-0.052,72.625,74.938,56.438,58.031,0.0,31.625,72.0,70.0,1000.0,200.0,0.062,273.5,95.875,68.688,0.01,72.875,72.188,56.563,58.0,0.0,51.563,72.0,70.0,1000.0,200.0,0.125,386.25,75.5,75.5,0.017,72.563,75.125,57.438,59.313,0.0,40.906,72.0,70.0,1000.0,200.0,0.067,284.25,93.625,67.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.665,11.776,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.0,521.0,303.25,522.0,525.5,520.5,-0.001,4.092,0.0,11.9,0.689,0.22,-0.135,0.04,0.0,-0.015
9072007,838,1.0,1.0,1.0,1.0,100.0,34.411,40.0,40.0,40.0,1.0,1.0,701.611,221.376,0.012,11.911,0.0,80.0,55.0,1.4,1162.5,1230.729,1395.114,102.95,54.932,74.923,74.915,74.738,51.369,1.387,1.816,0.348,63.128,50.513,88.629,47.807,0.0,74.184,99.095,85.793,99.776,34.532,54.765,41.459,-10.828,49.906,96.813,72.5,75.938,55.688,57.156,0.0,37.906,72.0,70.0,1000.0,200.0,0.116,214.125,95.625,78.063,-0.052,72.625,74.813,56.25,57.906,0.0,32.406,72.0,70.0,1000.0,200.0,0.063,275.0,95.563,68.688,0.01,72.875,72.125,56.281,57.906,0.0,52.219,72.0,70.0,1000.0,200.0,0.124,384.75,75.5,75.5,0.017,72.563,75.25,57.344,59.188,0.0,41.844,72.0,70.0,1000.0,200.0,0.068,285.5,93.25,67.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.676,11.783,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,526.0,520.5,303.25,522.0,525.5,520.0,-0.001,4.078,0.0,11.463,0.702,0.221,-0.133,0.039,0.0,-0.015
9072007,839,1.0,1.0,1.0,1.0,100.0,33.661,40.0,40.0,40.0,1.0,1.0,716.838,224.89,0.012,11.866,0.0,80.0,55.0,1.4,1162.0,1275.152,1423.637,124.142,54.61,74.923,74.809,74.843,51.262,1.387,1.809,0.34,63.216,50.591,89.387,47.527,0.0,73.97,98.947,85.687,99.702,34.166,54.765,41.24,-10.82,49.906,96.813,72.5,76.25,55.406,57.063,0.0,38.031,72.0,70.0,1000.0,200.0,0.117,214.25,95.188,77.938,-0.052,72.625,74.813,56.125,57.719,0.0,32.656,72.0,70.0,1000.0,200.0,0.064,282.5,95.25,68.875,0.01,72.875,71.813,56.188,57.75,0.0,52.938,72.0,70.0,1000.0,200.0,0.131,396.75,75.5,75.5,0.017,72.563,75.25,57.219,59.156,0.0,41.0,72.0,70.0,1000.0,200.0,0.074,299.25,93.0,67.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.768,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,525.5,520.0,303.5,522.0,525.0,520.0,-0.001,4.075,0.0,11.664,0.717,0.225,-0.13,0.038,0.0,-0.015
9072007,840,1.0,1.0,1.0,1.0,100.0,33.07,40.0,40.0,40.0,1.0,1.0,708.638,221.376,0.022,11.971,0.0,80.0,55.0,1.4,1198.125,1282.84,1431.574,137.393,54.502,74.817,74.704,74.738,51.155,1.356,1.823,0.337,63.347,50.683,89.639,47.527,0.0,73.755,98.947,85.687,99.702,33.58,54.869,40.876,-10.82,49.969,96.938,72.438,76.25,55.406,56.969,0.0,38.313,72.0,70.0,1000.0,200.0,0.117,213.75,94.688,77.875,-0.052,72.625,74.688,55.938,57.625,0.0,33.063,72.0,70.0,1000.0,200.0,0.067,286.25,94.938,69.0,0.01,72.813,71.813,56.094,57.594,0.0,53.063,72.0,70.0,1000.0,200.0,0.139,405.25,75.563,75.75,0.021,72.688,74.875,57.063,59.031,0.0,41.5,72.0,70.0,1000.0,200.0,0.075,300.25,92.688,67.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.684,11.781,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,525.5,520.0,303.25,521.5,524.5,519.5,-0.001,4.103,0.0,12.138,0.709,0.221,-0.127,0.038,-0.001,-0.015
9072007,841,1.0,1.0,1.0,1.0,100.0,32.354,40.0,40.0,40.0,1.0,1.0,716.838,223.719,0.012,11.822,0.0,80.0,55.0,1.4,1211.125,1279.764,1434.751,129.596,54.502,75.029,74.809,74.949,51.155,1.353,1.838,0.344,63.649,50.923,89.387,47.639,0.0,73.647,98.873,85.475,99.628,33.14,54.765,40.585,-10.828,49.813,97.063,72.5,75.125,55.281,56.906,0.0,38.156,72.0,70.0,1000.0,200.0,0.118,215.375,94.375,77.875,-0.052,72.625,74.625,55.844,57.406,0.0,32.875,72.0,70.0,1000.0,200.0,0.072,294.25,94.625,69.063,0.01,72.688,71.625,55.969,57.438,0.0,53.188,72.0,70.0,1000.0,200.0,0.135,401.25,75.5,75.5,0.018,72.563,74.625,57.063,58.906,0.0,42.063,72.0,70.0,1000.0,200.0,0.076,303.75,92.563,67.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.667,11.764,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,525.5,519.5,303.25,522.0,524.5,519.5,-0.001,4.07,0.0,12.234,0.717,0.224,-0.125,0.037,0.0,-0.014
9072007,842,1.0,1.0,1.0,1.0,100.0,31.411,40.0,40.0,40.0,1.0,1.0,740.264,230.747,0.022,11.822,0.0,80.0,55.0,1.4,1226.375,1315.22,1455.425,140.83,54.287,74.71,74.494,74.632,51.048,1.36,1.87,0.34,63.772,51.014,89.639,47.639,0.0,73.433,98.799,85.475,99.554,32.921,54.451,40.293,-10.82,49.906,96.938,72.688,75.75,55.188,56.75,0.0,38.969,72.0,70.0,1000.0,200.0,0.119,215.625,94.0,77.75,-0.052,72.625,74.313,55.75,57.313,0.0,33.531,72.0,70.0,1000.0,200.0,0.073,295.25,94.313,69.125,0.01,72.688,71.563,55.875,57.344,0.0,52.563,72.0,70.0,1000.0,200.0,0.147,420.25,75.5,75.5,0.017,72.563,74.625,56.906,58.719,0.0,41.656,72.0,70.0,1000.0,200.0,0.082,315.0,92.25,67.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.675,11.77,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,525.0,519.5,303.0,521.5,524.5,519.0,-0.001,4.048,0.0,12.114,0.74,0.231,-0.123,0.037,0.0,-0.014
9072007,843,1.0,1.0,1.0,1.0,100.0,30.64,40.0,40.0,40.0,1.0,1.0,736.75,227.233,0.022,11.837,0.0,80.0,55.0,1.4,1236.5,1285.917,1458.609,147.869,54.287,74.71,74.494,74.632,50.941,1.345,1.816,0.337,63.859,51.04,89.695,47.386,0.0,73.433,98.577,85.581,99.48,32.847,54.451,40.293,-10.82,49.781,97.0,72.625,75.75,55.094,56.563,0.0,39.344,72.0,70.0,1000.0,200.0,0.119,216.125,93.313,77.5,-0.052,72.625,74.313,55.625,57.125,0.0,32.625,72.0,70.0,1000.0,200.0,0.073,296.75,94.063,69.125,0.01,72.688,71.563,55.875,57.344,0.0,53.25,72.0,70.0,1000.0,200.0,0.137,405.25,75.5,75.5,0.018,72.563,74.5,56.844,58.719,0.0,43.0,72.0,70.0,1000.0,200.0,0.084,315.25,92.063,68.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.668,11.759,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,525.0,519.0,303.0,521.0,524.0,519.0,-0.002,4.08,0.0,12.252,0.737,0.227,-0.12,0.036,0.0,-0.014
9072007,844,1.0,1.0,1.0,1.0,100.0,29.62,40.0,40.0,40.0,1.0,1.0,739.092,231.918,0.022,11.881,0.0,80.0,55.0,1.4,1242.625,1326.046,1466.575,157.96,54.287,74.604,74.389,74.526,50.941,1.383,1.856,0.34,63.997,51.172,90.004,47.302,0.0,73.54,98.651,85.369,99.407,32.774,54.451,40.075,-10.82,49.969,97.0,72.5,75.75,54.906,56.438,0.0,38.719,72.0,70.0,1000.0,200.0,0.127,223.375,93.125,77.375,-0.052,72.438,74.188,55.625,57.0,0.0,33.375,72.0,70.0,1000.0,200.0,0.072,295.5,93.75,69.25,0.01,72.813,71.625,55.625,57.125,0.0,53.156,72.0,70.0,1000.0,200.0,0.147,422.25,75.5,75.5,0.017,72.563,74.438,56.781,58.625,0.0,42.625,72.0,70.0,1000.0,200.0,0.087,319.0,91.875,68.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.684,11.772,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,524.5,519.0,303.0,520.5,524.0,519.0,-0.001,4.002,0.0,12.058,0.739,0.232,-0.119,0.036,0.0,-0.014
9072007,845,1.0,1.0,1.0,1.0,100.0,28.853,40.0,40.0,40.0,1.0,1.0,766.032,231.918,0.022,11.837,0.0,80.0,55.0,1.4,1268.25,1333.788,1480.932,168.667,54.071,74.604,74.179,74.421,50.834,1.353,1.881,0.344,64.295,51.243,90.368,47.442,0.0,73.11,98.429,85.369,99.185,32.481,54.451,39.856,-10.828,50.094,97.125,72.438,75.438,54.906,56.344,0.0,39.375,72.0,70.0,1000.0,200.0,0.121,216.75,92.688,77.375,-0.052,72.438,74.188,55.531,57.0,0.0,33.75,72.0,70.0,1000.0,200.0,0.082,310.0,93.5,69.25,0.01,72.813,71.625,55.625,57.125,0.0,53.5,72.0,70.0,1000.0,200.0,0.153,425.75,75.5,75.5,0.017,72.688,74.25,56.656,58.531,0.0,42.969,72.0,70.0,1000.0,200.0,0.088,326.5,91.625,68.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.672,11.767,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,524.5,519.0,303.0,521.0,523.5,518.5,-0.001,3.974,0.0,12.136,0.766,0.232,-0.116,0.035,0.0,-0.014
9072007,846,1.0,1.0,1.0,1.0,100.0,27.494,40.0,40.0,40.0,1.0,1.0,777.745,233.089,0.022,11.956,0.0,80.0,55.0,1.4,1290.375,1363.285,1484.126,160.016,54.179,74.498,74.284,74.421,50.941,1.345,1.885,0.34,64.455,51.482,90.396,47.414,0.0,73.11,98.281,85.262,99.037,32.261,54.451,39.638,-10.82,50.031,97.125,72.438,76.125,54.906,56.344,0.0,38.688,72.0,70.0,1000.0,200.0,0.127,223.875,92.188,77.188,-0.052,72.438,74.125,55.531,57.0,0.0,34.625,72.0,70.0,1000.0,200.0,0.075,299.25,93.188,69.5,0.01,72.375,71.563,55.625,57.0,0.0,54.281,72.0,70.0,1000.0,200.0,0.159,435.25,75.5,75.5,0.017,72.688,74.063,56.438,58.438,0.0,43.844,72.0,70.0,1000.0,200.0,0.092,335.0,91.375,68.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.681,11.775,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,524.5,519.0,303.0,520.5,523.5,518.0,-0.001,3.975,0.0,12.263,0.778,0.233,-0.114,0.034,0.0,-0.013
9072007,847,1.0,1.0,1.0,1.0,100.0,26.7,40.0,40.0,40.0,1.0,1.0,785.944,235.432,0.022,11.852,0.0,80.0,55.0,1.4,1284.375,1361.729,1493.713,164.196,54.179,74.392,74.389,74.421,51.048,1.353,1.87,0.34,64.574,51.612,90.396,47.218,0.0,72.895,98.429,85.475,99.185,32.334,54.556,39.492,-10.82,49.969,97.25,72.438,76.438,54.781,56.438,0.0,38.344,72.0,70.0,1000.0,200.0,0.129,225.5,92.063,77.313,-0.052,72.438,74.125,55.344,56.938,0.0,33.5,72.0,70.0,1000.0,200.0,0.081,315.5,92.875,69.625,0.01,72.5,71.438,55.625,57.0,0.0,53.281,72.0,70.0,1000.0,200.0,0.152,428.0,75.5,75.5,0.017,72.688,73.625,56.438,58.344,0.0,45.0,72.0,70.0,1000.0,200.0,0.093,333.0,91.063,68.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.676,11.759,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,524.0,518.5,303.0,520.5,523.5,518.0,-0.001,3.818,0.0,11.795,0.786,0.235,-0.112,0.034,0.0,-0.013
9072007,848,1.0,1.0,1.0,1.0,100.0,25.972,40.0,40.0,40.0,1.0,1.0,777.745,236.603,0.012,11.807,0.0,80.0,55.0,1.4,1284.375,1355.511,1490.516,155.45,54.179,74.604,74.389,74.632,51.155,1.333,1.888,0.344,64.616,51.666,90.985,47.302,0.0,72.895,98.281,85.475,99.111,32.115,54.869,39.201,-10.82,49.781,97.25,72.438,75.375,54.906,56.344,0.0,39.75,72.0,70.0,1000.0,200.0,0.12,215.875,91.563,76.938,-0.052,72.438,74.063,55.531,56.781,0.0,34.219,72.0,70.0,1000.0,200.0,0.08,314.5,92.563,69.625,0.01,72.5,71.188,55.625,57.0,0.0,54.094,72.0,70.0,1000.0,200.0,0.155,432.5,75.5,75.5,0.012,72.688,73.375,56.438,58.125,0.0,44.344,72.0,70.0,1000.0,200.0,0.101,346.5,90.875,68.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.688,11.775,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,524.0,518.5,303.0,519.5,523.0,518.0,-0.001,3.677,0.0,11.633,0.778,0.237,-0.111,0.033,0.0,-0.013
9072007,849,1.0,1.0,1.0,1.0,100.0,26.163,40.0,40.0,40.0,1.0,1.0,792.972,241.288,0.022,11.866,0.0,80.0,55.0,1.4,1312.625,1402.273,1517.729,176.234,54.394,74.392,74.073,74.209,51.583,1.372,1.949,0.329,64.768,51.754,91.546,47.498,0.0,72.788,98.133,85.475,99.037,32.115,55.183,38.982,-10.82,50.25,97.313,72.688,75.125,55.094,56.344,0.0,38.656,72.0,70.0,1000.0,200.0,0.129,224.625,91.25,76.875,-0.052,72.438,74.063,55.625,57.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.083,318.75,92.438,69.688,0.01,72.5,71.313,55.625,57.0,0.0,54.031,72.0,70.0,1000.0,200.0,0.161,436.0,75.563,75.75,0.017,72.688,73.25,56.438,58.344,0.0,44.563,72.0,70.0,1000.0,200.0,0.104,356.5,90.688,68.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.688,11.781,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,524.0,518.5,303.0,520.0,523.0,518.0,-0.002,3.532,0.0,11.329,0.793,0.241,-0.109,0.033,-0.0,-0.013
