DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,850,1.0,1.0,1.0,1.0,100.0,26.174,40.0,40.0,40.0,1.0,1.0,803.514,238.946,0.022,11.837,0.0,80.0,55.0,1.4,1350.0,1411.66,1514.523,183.918,54.61,74.286,74.073,74.104,51.798,1.36,1.906,0.34,64.936,51.992,91.602,47.695,0.0,72.573,98.133,85.475,98.889,32.041,55.705,39.055,-10.82,50.344,97.438,72.625,75.75,55.281,56.438,0.0,39.375,72.0,70.0,1000.0,200.0,0.13,225.625,90.875,76.875,-0.052,72.438,74.063,55.625,56.938,0.0,34.281,72.0,70.0,1000.0,200.0,0.085,321.0,92.188,69.75,0.01,72.688,71.188,55.656,57.0,0.0,54.406,72.0,70.0,1000.0,200.0,0.161,438.5,75.5,75.5,0.017,72.688,72.875,56.438,58.125,0.0,45.313,72.0,70.0,1000.0,200.0,0.113,364.75,90.375,68.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.684,11.78,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,521.0,524.0,518.5,303.0,520.0,522.5,517.5,-0.001,3.508,0.0,11.544,0.804,0.239,-0.106,0.033,0.0,-0.013
9072007,851,1.0,1.0,1.0,1.0,100.0,26.103,40.0,40.0,40.0,1.0,1.0,817.57,242.46,0.022,11.881,0.0,80.0,55.0,1.4,1350.0,1416.358,1530.565,186.401,54.932,74.18,73.968,74.209,52.012,1.36,1.924,0.344,65.055,52.039,91.518,47.779,0.0,72.788,98.133,85.156,98.889,31.822,55.81,38.91,-10.828,50.375,97.5,72.688,75.75,55.281,56.563,0.0,40.0,72.0,70.0,1000.0,200.0,0.129,224.5,90.438,76.75,-0.052,72.438,74.063,55.75,56.938,0.0,34.063,72.0,70.0,1000.0,200.0,0.088,325.25,91.875,69.75,0.01,72.375,71.313,55.875,57.125,0.0,54.75,72.0,70.0,1000.0,200.0,0.172,453.0,75.5,75.5,0.014,72.688,72.875,56.438,58.125,0.0,45.5,72.0,70.0,1000.0,200.0,0.111,362.75,90.188,68.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.694,11.778,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.0,524.0,518.5,303.0,519.5,522.5,517.5,-0.001,3.511,0.0,11.71,0.818,0.242,-0.104,0.032,0.0,-0.013
9072007,852,1.0,1.0,1.0,1.0,100.0,26.141,40.0,40.0,40.0,1.0,1.0,814.056,242.46,0.012,11.792,0.0,80.0,55.0,1.4,1362.875,1421.059,1520.936,181.852,55.04,74.18,73.863,74.104,52.119,1.379,1.964,0.34,65.175,52.035,91.182,48.003,0.0,72.681,97.986,85.156,98.742,31.748,55.81,38.837,-10.82,50.469,97.563,72.688,75.125,55.406,56.563,0.0,40.313,72.0,70.0,1000.0,200.0,0.13,225.5,90.25,76.625,-0.052,72.438,74.063,55.75,56.938,0.0,34.438,72.0,70.0,1000.0,200.0,0.088,324.5,91.688,69.875,0.01,72.5,71.0,55.969,57.125,0.0,54.344,72.0,70.0,1000.0,200.0,0.165,446.5,75.563,75.5,0.017,72.875,72.688,56.438,58.125,0.0,44.938,72.0,70.0,1000.0,200.0,0.118,376.25,90.063,68.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.672,11.76,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,524.0,518.0,303.0,520.0,522.5,517.0,-0.001,3.474,0.0,11.624,0.814,0.242,-0.103,0.032,0.0,-0.012
9072007,853,1.0,1.0,1.0,1.0,100.0,25.848,40.0,40.0,40.0,1.0,1.0,839.824,241.288,0.012,11.881,0.0,80.0,55.0,1.4,1381.875,1444.604,1546.639,202.273,54.825,74.074,73.863,74.104,52.119,1.356,1.928,0.34,65.602,52.239,91.097,48.143,0.0,72.251,97.912,85.156,98.742,31.529,55.705,38.764,-10.82,50.844,97.563,72.625,76.375,55.406,56.75,0.0,39.969,72.0,70.0,1000.0,200.0,0.135,231.75,89.813,76.563,-0.052,72.438,74.063,55.844,57.0,0.0,34.813,72.0,70.0,1000.0,200.0,0.089,326.5,91.375,69.875,0.01,72.313,71.188,55.969,57.125,0.0,54.125,72.0,70.0,1000.0,200.0,0.174,459.0,75.5,75.75,0.017,73.0,72.688,56.438,58.125,0.0,46.406,72.0,70.0,1000.0,200.0,0.122,381.0,89.688,68.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.684,11.772,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,523.5,518.0,303.0,519.5,522.0,517.0,-0.001,3.556,0.0,11.954,0.84,0.241,-0.1,0.031,-0.001,-0.012
9072007,854,1.0,1.0,1.0,1.0,100.0,26.29,40.0,40.0,40.0,1.0,1.0,845.681,249.488,0.012,11.837,0.0,80.0,55.0,1.4,1405.375,1447.749,1554.689,192.061,55.04,74.074,74.073,73.998,52.333,1.364,1.953,0.348,65.624,52.444,91.041,47.947,0.0,72.251,97.69,85.05,98.594,31.529,55.705,38.691,-10.82,50.813,97.688,72.625,76.438,55.5,56.75,0.0,40.281,72.0,70.0,1000.0,200.0,0.135,228.375,89.563,76.563,-0.052,72.313,74.063,55.844,57.0,0.0,35.438,72.0,70.0,1000.0,200.0,0.089,326.75,91.188,70.063,0.01,72.5,71.0,55.969,57.125,0.0,53.875,72.0,70.0,1000.0,200.0,0.173,457.0,75.438,75.75,0.017,73.0,72.438,56.438,58.125,0.0,47.5,72.0,70.0,1000.0,200.0,0.128,391.75,89.563,68.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.692,11.778,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,523.5,518.0,303.0,519.0,522.5,516.5,-0.001,3.507,0.0,11.789,0.846,0.249,-0.098,0.031,-0.001,-0.012
9072007,855,1.0,1.0,1.0,1.0,100.0,26.885,40.0,40.0,40.0,1.0,1.0,840.996,245.974,0.012,11.866,0.0,80.0,55.0,1.4,1405.375,1454.042,1562.747,198.192,55.255,74.074,73.968,73.998,52.44,1.383,1.989,0.34,65.692,52.546,91.294,48.171,0.0,72.466,97.69,85.156,98.52,31.382,55.81,38.691,-10.828,51.031,97.625,72.5,76.125,55.688,56.75,0.0,39.656,72.0,70.0,1000.0,200.0,0.141,235.25,89.125,76.375,-0.052,72.438,73.813,55.938,57.125,0.0,35.063,72.0,70.0,1000.0,200.0,0.096,334.5,91.0,70.25,0.01,72.5,71.188,56.094,57.219,0.0,54.781,72.0,70.0,1000.0,200.0,0.173,452.25,75.563,75.5,0.017,73.0,72.688,56.438,58.0,0.0,47.281,72.0,70.0,1000.0,200.0,0.141,410.75,89.25,68.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.684,11.768,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,523.5,518.0,303.0,519.5,522.0,516.0,-0.001,3.55,0.0,12.061,0.841,0.246,-0.097,0.03,0.0,-0.012
9072007,856,1.0,1.0,1.0,1.0,100.0,26.676,40.0,40.0,40.0,1.0,1.0,866.764,251.83,0.012,11.822,0.0,80.0,55.0,1.4,1426.375,1476.108,1569.199,202.224,55.148,74.286,74.179,74.209,52.333,1.341,2.043,0.34,65.858,52.651,91.041,48.255,0.0,72.251,97.616,85.05,98.52,31.309,55.914,38.691,-10.828,51.188,97.688,72.5,75.813,55.688,56.906,0.0,40.563,72.0,70.0,1000.0,200.0,0.132,227.25,88.938,76.25,-0.052,72.438,73.75,55.938,57.0,0.0,34.813,72.0,70.0,1000.0,200.0,0.097,343.25,90.688,70.25,0.01,72.313,71.188,56.094,57.219,0.0,54.688,72.0,70.0,1000.0,200.0,0.176,460.5,75.5,75.75,0.017,73.0,72.438,56.438,58.0,0.0,48.625,72.0,70.0,1000.0,200.0,0.14,415.5,89.188,68.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.689,11.77,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,523.5,518.0,303.0,519.0,522.0,516.5,-0.001,3.547,0.0,12.137,0.867,0.252,-0.096,0.03,-0.001,-0.012
9072007,857,1.0,1.0,1.0,1.0,100.0,26.877,40.0,40.0,40.0,1.0,1.0,881.991,250.659,0.012,11.911,0.0,80.0,55.0,1.4,1447.0,1552.216,1595.064,226.688,55.255,74.074,73.863,73.892,52.44,1.402,1.993,0.337,65.883,52.699,91.041,48.423,0.0,72.251,97.542,84.944,98.372,31.309,55.81,38.618,-10.82,51.5,97.688,72.625,75.25,55.813,56.906,0.0,39.656,72.0,70.0,1000.0,200.0,0.142,235.625,88.5,76.125,-0.052,72.438,73.75,55.938,57.125,0.0,35.969,72.0,70.0,1000.0,200.0,0.104,349.5,90.625,70.313,0.01,72.375,71.313,56.094,57.219,0.0,54.313,72.0,70.0,1000.0,200.0,0.176,458.5,75.5,75.75,0.017,73.0,72.688,56.656,58.0,0.0,48.531,72.0,70.0,1000.0,200.0,0.148,422.75,89.0,68.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.668,11.759,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.5,523.5,518.0,303.0,519.0,522.0,516.0,-0.001,3.553,0.0,12.107,0.882,0.251,-0.094,0.03,-0.001,-0.012
9072007,858,1.0,1.0,1.0,1.0,100.0,27.401,40.0,40.0,40.0,1.0,1.0,878.477,254.173,0.022,11.822,0.0,80.0,55.0,1.4,1463.625,1545.847,1606.408,225.016,55.255,73.968,73.863,74.104,52.44,1.402,2.072,0.348,65.918,52.768,91.182,48.479,0.0,72.251,97.468,85.05,98.299,31.309,55.914,38.618,-10.82,51.594,97.688,72.5,75.625,55.813,56.969,0.0,39.406,72.0,70.0,1000.0,200.0,0.146,238.875,88.375,76.063,-0.052,72.438,73.75,56.125,57.0,0.0,36.094,72.0,70.0,1000.0,200.0,0.099,344.25,90.438,70.375,0.01,72.375,71.188,56.188,57.344,0.0,54.531,72.0,70.0,1000.0,200.0,0.182,466.5,75.5,75.75,0.017,73.0,71.813,56.656,58.0,0.0,48.5,72.0,70.0,1000.0,200.0,0.156,434.0,88.875,69.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.691,11.785,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.0,523.5,518.0,303.0,519.5,522.0,516.0,-0.001,3.512,0.0,12.017,0.878,0.254,-0.093,0.029,-0.001,-0.012
9072007,859,1.0,1.0,1.0,1.0,100.0,27.779,40.0,40.0,40.0,1.0,1.0,893.704,256.515,0.012,11.896,0.0,80.0,55.0,1.4,1486.5,1539.483,1603.165,222.405,55.255,73.968,73.863,73.998,52.44,1.413,2.075,0.333,65.926,52.742,90.985,48.592,0.0,72.144,97.394,84.944,98.299,31.236,55.914,38.618,-10.828,51.594,97.75,72.625,76.125,55.906,56.969,0.0,39.25,72.0,70.0,1000.0,200.0,0.146,239.75,87.813,76.063,-0.052,72.438,73.813,56.125,57.125,0.0,36.938,72.0,70.0,1000.0,200.0,0.098,343.25,90.125,70.375,0.01,72.313,71.188,56.188,57.344,0.0,55.594,72.0,70.0,1000.0,200.0,0.184,468.75,75.563,75.75,0.017,73.0,71.75,56.656,58.0,0.0,49.969,72.0,70.0,1000.0,200.0,0.16,438.25,88.563,69.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.672,11.772,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,523.5,518.0,303.0,519.5,522.0,516.0,-0.001,3.558,0.0,12.213,0.894,0.257,-0.089,0.029,-0.0,-0.011
9072007,900,1.0,1.0,1.0,1.0,100.0,28.421,40.0,40.0,40.0,1.0,1.0,891.362,256.515,0.022,11.881,0.0,80.0,55.0,1.4,1486.5,1547.438,1608.031,224.052,55.578,74.18,74.073,74.104,52.761,1.383,2.075,0.333,65.947,52.757,91.041,48.648,0.0,72.251,97.246,84.944,98.151,31.162,55.914,38.618,-10.82,51.625,97.688,72.5,76.125,55.906,57.063,0.0,40.688,72.0,70.0,1000.0,200.0,0.135,229.0,87.625,75.938,-0.052,72.438,73.75,56.125,57.125,0.0,35.875,72.0,70.0,1000.0,200.0,0.104,358.5,89.875,70.438,0.01,72.375,71.313,56.281,57.344,0.0,54.25,72.0,70.0,1000.0,200.0,0.184,469.5,75.563,75.75,0.019,73.063,71.75,56.656,58.0,0.0,49.313,72.0,70.0,1000.0,200.0,0.169,450.5,88.438,69.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.684,11.781,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.0,523.0,518.0,303.0,518.5,522.0,516.0,-0.002,3.579,0.0,12.32,0.891,0.257,-0.089,0.028,-0.001,-0.011
9072007,901,1.0,1.0,1.0,1.0,100.0,29.564,40.0,40.0,40.0,1.0,1.0,917.13,258.858,0.022,11.896,0.0,80.0,55.0,1.4,1510.75,1579.336,1629.151,234.639,55.363,73.968,73.758,73.892,52.654,1.375,2.09,0.333,65.972,52.768,91.097,48.788,0.0,72.144,97.172,84.944,98.077,31.162,55.81,38.618,-10.82,51.75,97.688,72.5,75.75,55.906,57.063,0.0,39.719,72.0,70.0,1000.0,200.0,0.145,237.625,87.313,75.75,-0.052,72.438,73.75,56.25,57.125,0.0,35.813,72.0,70.0,1000.0,200.0,0.108,362.5,89.813,70.438,0.01,72.313,71.438,56.188,57.438,0.0,54.813,72.0,70.0,1000.0,200.0,0.193,482.0,75.563,75.813,0.017,73.063,71.563,56.656,58.0,0.0,51.313,72.0,70.0,1000.0,200.0,0.17,451.25,88.125,69.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.691,11.783,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,518.5,303.0,519.0,522.0,515.5,-0.002,3.599,0.0,12.336,0.917,0.259,-0.088,0.028,-0.001,-0.011
9072007,902,1.0,1.0,1.0,1.0,100.0,30.079,40.0,40.0,40.0,1.0,1.0,919.473,251.83,0.022,11.837,0.0,80.0,55.0,1.4,1520.0,1585.73,1630.779,237.12,55.578,73.862,73.758,73.892,52.761,1.379,2.097,0.333,66.001,52.774,90.929,48.984,0.0,72.144,97.098,84.837,98.003,31.016,56.018,38.545,-10.82,51.813,97.75,72.5,75.438,55.906,57.063,0.0,39.594,72.0,70.0,1000.0,200.0,0.146,239.0,87.125,75.625,-0.052,72.438,73.625,56.25,57.313,0.0,35.906,72.0,70.0,1000.0,200.0,0.11,365.25,89.5,70.438,0.01,72.188,71.188,56.281,57.438,0.0,55.375,72.0,70.0,1000.0,200.0,0.183,468.75,75.563,75.75,0.021,73.0,71.563,56.656,58.0,0.0,50.594,72.0,70.0,1000.0,200.0,0.18,465.75,88.0,69.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.696,11.792,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,519.5,523.0,518.5,303.0,519.0,522.0,515.5,-0.002,3.565,0.0,12.395,0.919,0.252,-0.087,0.028,-0.001,-0.011
9072007,903,1.0,1.0,1.0,1.0,100.0,30.673,40.0,40.0,40.0,1.0,1.0,920.644,260.029,0.012,11.807,0.0,80.0,55.0,1.4,1520.0,1590.528,1629.151,238.275,55.686,73.862,73.653,73.998,52.868,1.387,2.083,0.34,66.037,52.805,91.041,49.068,0.0,72.144,97.024,84.837,97.929,31.016,56.018,38.545,-10.82,51.969,97.625,72.625,75.625,55.906,57.156,0.0,40.094,72.0,70.0,1000.0,200.0,0.146,238.625,86.75,75.625,-0.052,72.313,73.625,56.25,57.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.11,365.0,89.25,70.688,0.01,72.313,71.438,56.281,57.438,0.0,55.0,72.0,70.0,1000.0,200.0,0.185,469.5,75.563,75.75,0.017,72.875,71.563,56.781,58.0,0.0,50.375,72.0,70.0,1000.0,200.0,0.183,468.75,87.938,69.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.701,11.805,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,523.0,518.5,302.75,519.0,522.0,516.0,-0.001,3.556,0.0,12.364,0.921,0.26,-0.084,0.027,-0.0,-0.011
9072007,904,1.0,1.0,1.0,1.0,100.0,31.205,40.0,40.0,40.0,1.0,1.0,925.33,249.488,0.012,11.837,0.0,80.0,55.0,1.4,1542.25,1585.73,1621.02,241.194,55.578,73.862,73.758,73.787,52.868,1.372,2.079,0.337,66.053,52.85,90.957,49.068,0.0,71.929,97.024,84.837,97.855,31.016,55.81,38.545,-10.82,52.063,97.688,72.688,75.938,56.125,57.156,0.0,40.625,72.0,70.0,1000.0,200.0,0.146,238.5,86.563,75.563,-0.052,72.438,73.625,56.344,57.313,0.0,36.906,72.0,70.0,1000.0,200.0,0.105,358.5,89.188,70.688,0.01,72.375,71.313,56.5,57.594,0.0,55.156,72.0,70.0,1000.0,200.0,0.19,474.0,75.563,75.75,0.017,72.875,71.25,56.656,58.0,0.0,52.75,72.0,70.0,1000.0,200.0,0.183,468.5,87.75,69.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.692,11.787,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,518.5,302.75,519.5,522.0,516.0,-0.001,3.594,0.0,12.395,0.925,0.249,-0.083,0.027,-0.0,-0.011
9072007,905,1.0,1.0,1.0,1.0,100.0,31.827,40.0,40.0,40.0,1.0,1.0,933.529,256.515,0.012,11.822,0.0,80.0,55.0,1.4,1546.125,1595.329,1642.181,242.906,55.578,73.862,73.653,73.787,52.868,1.391,2.101,0.337,66.172,52.944,91.069,49.124,0.0,72.036,96.95,84.731,97.855,31.089,56.018,38.618,-10.82,52.25,97.688,72.688,76.25,56.125,57.156,0.0,41.875,72.0,70.0,1000.0,200.0,0.146,238.75,86.125,75.5,-0.052,72.438,73.625,56.344,57.313,0.0,36.875,72.0,70.0,1000.0,200.0,0.113,369.0,88.875,70.75,0.01,72.313,71.625,56.5,57.594,0.0,55.969,72.0,70.0,1000.0,200.0,0.192,480.5,75.813,75.75,0.017,72.688,71.563,56.781,58.0,0.0,52.719,72.0,70.0,1000.0,200.0,0.18,464.5,87.5,69.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.683,11.778,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,519.0,303.0,518.5,522.0,516.0,-0.001,3.57,0.0,12.379,0.934,0.257,-0.081,0.026,0.0,-0.01
9072007,906,1.0,1.0,1.0,1.0,100.0,32.414,40.0,40.0,40.0,1.0,1.0,948.756,260.029,0.022,11.762,0.0,80.0,55.0,1.4,1565.75,1620.978,1645.442,252.357,55.578,73.862,73.653,73.787,52.975,1.383,2.097,0.34,66.337,53.03,91.153,49.124,0.0,71.929,96.876,84.625,97.708,30.942,56.018,38.545,-10.82,52.313,97.625,72.688,76.438,56.125,57.156,0.0,40.938,72.0,70.0,1000.0,200.0,0.153,242.875,85.938,75.5,-0.052,72.438,73.625,56.344,57.406,0.0,37.469,72.0,70.0,1000.0,200.0,0.113,369.25,88.75,70.75,0.01,72.313,71.188,56.5,57.594,0.0,56.0,72.0,70.0,1000.0,200.0,0.191,478.5,75.563,75.75,0.017,72.688,71.438,56.781,58.0,0.0,51.375,72.0,70.0,1000.0,200.0,0.194,483.25,87.438,69.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.688,11.783,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,519.0,302.75,519.0,522.0,516.0,-0.001,3.566,0.0,12.438,0.949,0.26,-0.079,0.026,-0.0,-0.01
9072007,907,1.0,1.0,1.0,1.0,100.0,33.423,40.0,40.0,40.0,1.0,1.0,919.473,260.029,0.022,11.896,0.0,80.0,55.0,1.4,1577.25,1617.768,1645.442,254.255,55.686,73.756,73.653,73.681,52.975,1.356,2.111,0.333,66.401,53.089,91.069,49.18,0.0,71.929,96.728,84.731,97.708,30.942,56.018,38.545,-10.82,52.438,97.625,72.625,75.938,56.125,57.375,0.0,41.75,72.0,70.0,1000.0,200.0,0.146,240.5,85.563,75.313,-0.052,72.313,73.75,56.344,57.406,0.0,37.75,72.0,70.0,1000.0,200.0,0.114,374.0,88.625,70.875,0.01,72.313,71.313,56.563,57.594,0.0,55.969,72.0,70.0,1000.0,200.0,0.201,487.0,75.563,75.75,0.017,72.688,71.125,56.781,58.0,0.0,52.188,72.0,70.0,1000.0,200.0,0.195,482.75,87.25,69.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.768,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,523.0,519.0,302.75,519.0,522.0,516.0,-0.002,3.607,0.0,12.58,0.919,0.26,-0.078,0.026,-0.0,-0.01
9072007,908,1.0,1.0,1.0,1.0,100.0,34.242,40.0,40.0,40.0,1.0,1.0,944.07,264.715,0.012,11.971,0.0,80.0,55.0,1.4,1596.0,1657.979,1666.678,261.149,55.686,73.756,73.548,73.787,52.975,1.356,2.119,0.322,66.62,53.231,90.873,49.404,0.0,71.929,96.654,84.625,97.56,30.942,56.018,38.691,-10.82,52.594,97.625,72.625,75.438,56.344,57.375,0.0,40.844,72.0,70.0,1000.0,200.0,0.156,247.5,85.438,75.125,-0.052,72.438,73.5,56.438,57.406,0.0,37.438,72.0,70.0,1000.0,200.0,0.119,380.5,88.375,71.0,0.01,72.313,71.313,56.563,57.594,0.0,55.969,72.0,70.0,1000.0,200.0,0.205,491.5,75.563,75.813,0.018,72.688,71.25,56.781,58.0,0.0,53.438,72.0,70.0,1000.0,200.0,0.194,482.25,87.125,69.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.673,11.768,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,523.0,519.5,302.75,520.0,522.0,516.0,-0.001,3.699,0.0,12.902,0.944,0.265,-0.078,0.025,-0.001,-0.01
9072007,909,1.0,1.0,1.0,1.0,100.0,35.008,40.0,40.0,40.0,1.0,1.0,975.695,274.085,0.022,11.956,0.0,80.0,55.0,1.4,1596.0,1661.203,1676.503,262.453,55.901,73.756,73.443,73.681,53.082,1.383,2.111,0.348,66.709,53.274,90.536,49.545,0.0,72.144,96.58,84.625,97.412,30.942,55.601,39.128,-10.82,52.594,97.75,72.688,75.375,56.125,57.156,0.0,40.469,72.0,70.0,1000.0,200.0,0.157,248.125,85.188,75.063,-0.052,72.438,73.375,56.344,57.406,0.0,36.875,72.0,70.0,1000.0,200.0,0.125,386.0,88.188,71.0,0.01,72.188,71.438,56.563,57.75,0.0,56.469,72.0,70.0,1000.0,200.0,0.194,480.5,75.563,75.813,0.017,72.688,71.063,56.781,58.0,0.0,53.188,72.0,70.0,1000.0,200.0,0.205,493.25,86.813,69.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.686,11.783,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.5,519.5,303.0,519.5,522.0,516.0,-0.002,3.969,0.0,13.613,0.976,0.274,-0.077,0.025,-0.001,-0.01
9072007,910,1.0,1.0,1.0,1.0,100.0,35.503,40.0,40.0,40.0,1.0,1.0,1001.464,265.886,0.022,11.956,0.0,80.0,55.0,1.4,1596.375,1688.657,1679.781,261.817,55.578,73.756,73.548,73.681,52.654,1.36,2.162,0.344,66.918,53.365,90.284,49.488,0.0,72.036,96.58,84.519,97.412,31.016,54.974,39.128,-10.82,52.688,97.563,72.938,76.375,56.125,57.156,0.0,41.219,72.0,70.0,1000.0,200.0,0.156,246.75,84.813,75.063,-0.052,72.313,73.5,56.344,57.406,0.0,38.063,72.0,70.0,1000.0,200.0,0.122,383.25,88.0,71.063,0.01,72.313,71.313,56.5,57.594,0.0,55.906,72.0,70.0,1000.0,200.0,0.208,500.0,75.563,75.75,0.017,72.563,71.063,56.781,58.0,0.0,53.563,72.0,70.0,1000.0,200.0,0.208,500.25,86.75,69.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.686,11.775,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,519.5,303.0,520.0,522.0,516.0,-0.002,4.048,0.0,13.489,1.001,0.266,-0.074,0.025,-0.0,-0.01
9072007,911,1.0,1.0,1.0,1.0,100.0,35.861,40.0,40.0,40.0,1.0,1.0,973.353,264.715,0.012,11.866,0.0,80.0,55.0,1.4,1623.875,1661.203,1674.864,255.799,55.471,73.65,73.548,73.681,52.547,1.372,2.162,0.337,66.896,53.506,89.919,49.46,0.0,71.929,96.432,84.625,97.338,31.089,54.974,39.419,-10.828,52.469,97.563,72.688,76.375,56.0,57.156,0.0,41.875,72.0,70.0,1000.0,200.0,0.159,249.625,84.688,75.063,-0.052,72.438,73.188,56.25,57.313,0.0,37.781,72.0,70.0,1000.0,200.0,0.126,388.25,87.813,71.063,0.01,72.188,71.188,56.5,57.594,0.0,55.656,72.0,70.0,1000.0,200.0,0.196,485.25,75.563,75.813,0.019,72.5,71.063,56.656,58.0,0.0,54.25,72.0,70.0,1000.0,200.0,0.205,494.0,86.625,69.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.697,11.797,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,523.0,519.5,302.75,520.0,522.5,516.0,-0.001,4.138,0.0,13.747,0.973,0.265,-0.073,0.024,-0.001,-0.01
9072007,912,1.0,1.0,1.0,1.0,100.0,36.154,40.0,40.0,40.0,1.0,1.0,972.182,265.886,0.012,11.762,0.0,80.0,55.0,1.4,1623.25,1662.816,1678.141,262.623,55.363,73.65,73.548,73.575,52.333,1.383,2.176,0.344,66.991,53.578,89.947,49.32,0.0,71.714,96.432,84.519,97.338,31.162,54.556,39.565,-10.82,52.5,97.5,72.938,75.625,55.906,57.063,0.0,41.844,72.0,70.0,1000.0,200.0,0.159,249.125,84.25,74.938,-0.052,72.313,73.375,56.25,57.313,0.0,37.219,72.0,70.0,1000.0,200.0,0.126,389.25,87.688,71.25,0.01,72.313,71.0,56.281,57.438,0.0,55.219,72.0,70.0,1000.0,200.0,0.198,488.5,75.563,75.813,0.017,72.5,70.938,56.656,57.938,0.0,54.031,72.0,70.0,1000.0,200.0,0.202,490.5,86.563,70.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.701,11.793,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,523.0,520.0,303.0,519.5,522.5,516.0,-0.001,4.225,0.0,13.746,0.972,0.266,-0.071,0.024,-0.001,-0.01
9072007,913,1.0,1.0,1.0,1.0,100.0,35.943,40.0,40.0,40.0,1.0,1.0,971.01,269.4,0.022,11.881,0.0,80.0,55.0,1.4,1623.25,1678.958,1681.42,259.264,55.148,73.65,73.443,73.575,52.226,1.372,2.151,0.34,67.007,53.604,90.088,49.348,0.0,71.821,96.21,84.412,97.043,31.455,54.556,39.638,-10.828,52.531,97.438,72.688,75.75,55.906,56.969,0.0,42.688,72.0,70.0,1000.0,200.0,0.16,251.625,84.125,74.875,-0.052,72.313,73.5,56.125,57.125,0.0,37.938,72.0,70.0,1000.0,200.0,0.12,381.75,87.438,71.25,0.01,72.063,71.438,56.188,57.438,0.0,55.063,72.0,70.0,1000.0,200.0,0.2,487.75,75.563,75.813,0.019,72.375,70.938,56.656,57.938,0.0,53.063,72.0,70.0,1000.0,200.0,0.211,504.0,86.313,70.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.697,11.79,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,523.0,520.0,303.0,519.5,522.5,516.0,-0.002,4.209,0.0,13.52,0.971,0.269,-0.07,0.024,-0.001,-0.01
9072007,914,1.0,1.0,1.0,1.0,100.0,36.572,40.0,40.0,40.0,1.0,1.0,983.895,270.571,0.012,11.852,0.0,80.0,55.0,1.4,1629.25,1682.19,1694.552,264.287,55.363,73.543,73.443,73.47,52.333,1.368,2.151,0.337,67.141,53.7,90.424,49.208,0.0,71.821,96.21,84.519,97.117,31.382,54.556,39.638,-10.82,52.438,97.438,72.688,75.938,55.813,56.969,0.0,42.156,72.0,70.0,1000.0,200.0,0.162,251.25,84.0,74.875,-0.052,72.313,73.188,55.938,57.0,0.0,37.938,72.0,70.0,1000.0,200.0,0.126,389.25,87.375,71.375,0.01,72.188,71.188,56.188,57.344,0.0,56.344,72.0,70.0,1000.0,200.0,0.199,487.75,75.563,75.813,0.019,72.375,70.875,56.438,57.938,0.0,54.063,72.0,70.0,1000.0,200.0,0.213,506.0,86.125,70.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.711,11.8,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,520.0,523.0,520.0,303.0,519.5,522.5,516.0,-0.001,4.222,0.0,13.608,0.984,0.271,-0.069,0.023,-0.001,-0.009
9072007,915,1.0,1.0,1.0,1.0,100.0,36.079,40.0,40.0,40.0,1.0,1.0,976.867,270.571,0.012,11.881,0.0,80.0,55.0,1.4,1640.25,1708.085,1689.625,281.367,55.04,73.543,73.443,73.575,52.333,1.364,2.166,0.337,67.195,53.762,90.508,49.068,0.0,71.821,96.136,84.306,97.117,31.529,54.556,39.711,-10.82,52.594,97.375,72.688,75.938,55.813,56.969,0.0,42.281,72.0,70.0,1000.0,200.0,0.165,255.0,83.75,74.75,-0.052,72.438,73.063,55.938,57.0,0.0,39.5,72.0,70.0,1000.0,200.0,0.126,388.5,87.188,71.375,0.01,72.063,71.188,56.188,57.344,0.0,55.969,72.0,70.0,1000.0,200.0,0.207,498.5,75.563,75.813,0.02,72.5,70.875,56.438,57.875,0.0,54.438,72.0,70.0,1000.0,200.0,0.216,507.75,86.063,70.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.706,11.79,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,523.0,520.0,303.0,519.5,522.5,516.0,-0.001,4.222,0.0,13.518,0.977,0.271,-0.068,0.023,-0.001,-0.009
9072007,916,1.0,1.0,1.0,1.0,100.0,36.535,40.0,40.0,40.0,1.0,1.0,975.695,269.4,0.012,11.866,0.0,80.0,55.0,1.4,1660.5,1690.275,1694.552,272.334,55.148,73.543,73.337,73.47,52.226,1.391,2.176,0.333,67.303,53.843,90.452,49.18,0.0,71.714,96.062,84.412,97.043,31.675,54.66,40.002,-10.828,52.5,97.5,72.938,75.75,55.813,56.969,0.0,41.719,72.0,70.0,1000.0,200.0,0.172,259.25,83.5,74.75,-0.052,72.313,73.188,55.938,57.0,0.0,39.438,72.0,70.0,1000.0,200.0,0.126,387.5,87.063,71.375,0.01,72.188,71.313,56.188,57.219,0.0,56.813,72.0,70.0,1000.0,200.0,0.2,488.75,75.563,75.813,0.019,72.5,70.688,56.438,57.875,0.0,55.313,72.0,70.0,1000.0,200.0,0.216,508.75,85.938,70.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.686,11.78,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,523.0,520.5,303.0,519.5,522.5,516.0,-0.001,4.299,0.0,13.74,0.976,0.269,-0.066,0.023,-0.001,-0.009
9072007,917,1.0,1.0,1.0,1.0,100.0,36.874,40.0,40.0,40.0,1.0,1.0,1008.492,270.571,0.012,11.717,0.0,80.0,55.0,1.4,1663.5,1712.948,1714.301,275.974,55.04,73.543,73.232,73.681,52.226,1.364,2.202,0.333,67.483,53.948,90.452,49.32,0.0,71.606,96.062,84.306,96.969,31.748,54.451,40.075,-10.82,52.563,97.375,72.688,75.75,55.688,56.906,0.0,41.719,72.0,70.0,1000.0,200.0,0.171,259.25,83.188,74.75,-0.052,72.313,73.063,55.844,57.0,0.0,38.375,72.0,70.0,1000.0,200.0,0.136,398.5,86.875,71.5,0.01,72.188,71.0,56.094,57.344,0.0,54.906,72.0,70.0,1000.0,200.0,0.196,486.5,75.563,75.813,0.016,72.563,70.563,56.344,57.875,0.0,54.563,72.0,70.0,1000.0,200.0,0.226,521.0,85.625,70.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.673,11.764,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,523.5,520.5,303.0,519.0,522.5,516.5,-0.001,4.298,0.0,13.567,1.008,0.271,-0.064,0.022,-0.001,-0.009
9072007,918,1.0,1.0,1.0,1.0,100.0,36.502,40.0,40.0,40.0,1.0,1.0,1010.835,278.77,0.012,11.837,0.0,80.0,55.0,1.4,1663.5,1724.305,1724.199,274.306,55.255,73.65,73.548,73.47,52.226,1.349,2.187,0.34,67.574,53.979,90.508,49.264,0.0,71.821,95.988,84.306,96.895,31.748,54.347,40.075,-10.82,52.469,97.5,72.625,75.75,55.688,56.906,0.0,41.719,72.0,70.0,1000.0,200.0,0.171,258.75,83.063,74.563,-0.052,72.313,73.063,55.938,56.938,0.0,38.344,72.0,70.0,1000.0,200.0,0.135,404.0,86.75,71.5,0.01,72.063,71.188,56.094,57.219,0.0,56.313,72.0,70.0,1000.0,200.0,0.197,486.0,75.563,75.813,0.019,72.5,70.563,56.344,57.75,0.0,54.844,72.0,70.0,1000.0,200.0,0.228,522.5,85.625,70.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.678,11.775,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,523.0,521.0,302.75,518.5,522.5,516.0,-0.001,4.362,0.0,13.706,1.011,0.279,-0.065,0.022,-0.001,-0.009
9072007,919,1.0,1.0,1.0,1.0,100.0,36.618,40.0,40.0,40.0,1.0,1.0,1013.177,270.571,0.022,11.852,0.0,80.0,55.0,1.4,1672.75,1701.605,1704.419,273.761,55.04,73.65,73.443,73.575,52.119,1.402,2.166,0.344,67.61,54.088,90.48,49.152,0.0,71.606,95.914,84.412,96.821,31.822,54.556,40.148,-10.82,52.406,97.5,72.625,75.75,55.688,56.906,0.0,42.125,72.0,70.0,1000.0,200.0,0.167,254.625,82.938,74.5,-0.052,72.25,73.0,55.938,56.938,0.0,39.438,72.0,70.0,1000.0,200.0,0.129,391.5,86.563,71.563,0.01,72.188,71.0,56.094,57.219,0.0,55.344,72.0,70.0,1000.0,200.0,0.196,482.5,75.563,75.813,0.021,72.5,70.438,56.344,57.75,0.0,54.844,72.0,70.0,1000.0,200.0,0.232,528.0,85.438,70.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.675,11.768,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,523.0,521.0,303.0,519.5,523.0,516.5,-0.002,4.341,0.0,13.721,1.013,0.271,-0.064,0.022,-0.001,-0.009
9072007,920,1.0,1.0,1.0,1.0,100.0,37.168,40.0,40.0,40.0,1.0,1.0,1026.062,272.914,0.012,11.807,0.0,80.0,55.0,1.4,1672.625,1724.305,1714.301,283.589,55.04,73.543,73.232,73.47,52.226,1.372,2.205,0.337,67.755,54.207,90.677,49.18,0.0,71.499,95.766,84.306,96.747,32.041,54.451,40.221,-10.82,52.469,97.438,72.938,75.625,55.688,56.906,0.0,42.5,72.0,70.0,1000.0,200.0,0.171,259.0,82.625,74.375,-0.052,72.25,73.0,55.938,56.938,0.0,37.938,72.0,70.0,1000.0,200.0,0.137,404.75,86.5,71.563,0.01,71.875,70.938,55.969,57.344,0.0,55.906,72.0,70.0,1000.0,200.0,0.201,489.75,75.563,75.813,0.021,72.563,70.25,56.344,57.563,0.0,56.406,72.0,70.0,1000.0,200.0,0.229,523.0,85.375,70.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.698,11.792,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,523.5,521.0,302.75,520.0,522.5,516.5,-0.001,4.31,0.0,13.429,1.026,0.273,-0.063,0.022,-0.001,-0.009
9072007,921,1.0,1.0,1.0,1.0,100.0,36.817,40.0,40.0,40.0,1.0,1.0,1031.918,272.914,0.022,11.837,0.0,80.0,55.0,1.4,1666.75,1732.426,1725.85,276.249,55.04,73.437,73.232,73.364,52.119,1.364,2.187,0.337,67.755,54.15,90.565,49.124,0.0,71.499,95.692,84.2,96.674,32.041,54.347,40.293,-10.82,52.438,97.438,72.688,75.625,55.688,56.906,0.0,42.75,72.0,70.0,1000.0,200.0,0.171,258.75,82.375,74.375,-0.052,72.313,72.5,55.844,56.938,0.0,38.438,72.0,70.0,1000.0,200.0,0.136,404.25,86.375,71.688,0.01,71.875,71.313,56.094,57.219,0.0,55.125,72.0,70.0,1000.0,200.0,0.187,473.5,75.563,75.813,0.021,72.375,70.375,56.219,57.75,0.0,55.688,72.0,70.0,1000.0,200.0,0.244,541.5,85.125,70.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.698,11.793,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.5,523.0,521.0,302.75,519.0,523.0,516.5,-0.002,4.379,0.0,13.581,1.032,0.273,-0.061,0.021,-0.001,-0.009
9072007,922,1.0,1.0,1.0,1.0,100.0,36.942,40.0,40.0,40.0,1.0,1.0,1027.233,276.428,0.012,11.762,0.0,80.0,55.0,1.4,1666.75,1734.051,1730.806,271.449,55.04,73.331,73.022,73.364,52.119,1.364,2.227,0.337,67.824,54.233,90.452,49.292,0.0,71.499,95.692,84.2,96.6,32.041,54.556,40.439,-10.82,52.313,97.5,72.938,75.438,55.688,56.75,0.0,43.75,72.0,70.0,1000.0,200.0,0.173,259.25,82.188,74.375,-0.052,72.438,71.875,55.938,56.938,0.0,39.594,72.0,70.0,1000.0,200.0,0.139,410.0,86.188,71.688,0.01,71.875,71.188,56.094,57.219,0.0,54.5,72.0,70.0,1000.0,200.0,0.197,486.5,75.813,75.813,0.021,72.375,70.25,56.219,57.75,0.0,56.844,72.0,70.0,1000.0,200.0,0.235,533.5,84.938,70.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.7,11.793,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,523.5,521.0,302.75,519.5,523.0,516.5,-0.001,4.387,0.0,13.734,1.027,0.276,-0.059,0.021,0.0,-0.008
9072007,923,1.0,1.0,1.0,1.0,100.0,37.045,40.0,40.0,40.0,1.0,1.0,1042.46,276.428,0.012,11.852,0.0,80.0,55.0,1.4,1693.0,1740.553,1730.806,286.319,55.04,73.543,73.127,73.47,52.119,1.375,2.234,0.326,67.942,54.294,90.508,49.46,0.0,71.499,95.618,84.306,96.526,32.041,54.451,40.439,-10.82,52.344,97.438,72.688,75.438,55.688,56.75,0.0,43.125,72.0,70.0,1000.0,200.0,0.183,268.25,82.0,74.313,-0.052,72.625,71.75,55.844,56.938,0.0,39.188,72.0,70.0,1000.0,200.0,0.145,417.0,85.875,71.875,0.01,71.75,71.0,56.094,57.219,0.0,55.844,72.0,70.0,1000.0,200.0,0.198,487.0,75.813,75.813,0.021,72.375,70.063,56.219,57.563,0.0,57.031,72.0,70.0,1000.0,200.0,0.234,531.5,84.938,70.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.697,11.793,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,523.5,521.5,303.0,520.0,522.5,517.0,-0.001,4.441,0.0,13.839,1.042,0.276,-0.058,0.02,0.0,-0.008
9072007,924,1.0,1.0,1.0,1.0,100.0,36.88,40.0,40.0,40.0,1.0,1.0,1060.029,279.941,0.022,11.747,0.0,80.0,55.0,1.4,1706.75,1769.868,1742.386,294.258,54.932,73.331,72.917,73.259,52.119,1.345,2.245,0.337,68.208,54.476,90.508,49.573,0.0,71.392,95.544,84.2,96.452,32.115,54.451,40.512,-10.82,52.531,97.375,72.625,75.375,55.688,56.75,0.0,42.656,72.0,70.0,1000.0,200.0,0.184,268.25,81.813,74.125,-0.052,72.625,71.688,55.844,56.781,0.0,40.438,72.0,70.0,1000.0,200.0,0.151,427.0,85.875,71.875,0.01,72.063,70.813,55.969,57.125,0.0,55.063,72.0,70.0,1000.0,200.0,0.194,482.0,75.563,75.813,0.021,72.063,70.0,56.219,57.563,0.0,55.906,72.0,70.0,1000.0,200.0,0.246,543.0,84.875,70.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.684,11.784,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.0,523.5,521.5,303.0,519.5,523.0,517.0,-0.002,4.416,0.0,13.715,1.06,0.28,-0.058,0.02,-0.001,-0.008
9072007,925,1.0,1.0,1.0,1.0,100.0,37.64,40.0,40.0,40.0,1.0,1.0,1062.372,278.77,0.012,11.747,0.0,80.0,55.0,1.4,1728.5,1755.2,1749.013,292.604,55.255,73.225,72.812,73.153,52.226,1.375,2.259,0.337,68.256,54.59,90.593,49.629,0.0,71.606,95.47,84.2,96.452,32.188,54.451,40.512,-10.828,52.594,97.375,72.938,75.625,55.688,56.75,0.0,43.938,72.0,70.0,1000.0,200.0,0.175,261.25,81.563,73.938,-0.052,72.688,71.313,55.844,56.688,0.0,40.281,72.0,70.0,1000.0,200.0,0.157,434.5,85.813,72.063,0.01,72.063,71.188,55.969,57.219,0.0,55.875,72.0,70.0,1000.0,200.0,0.204,493.25,75.563,75.813,0.021,72.313,70.063,56.219,57.563,0.0,57.063,72.0,70.0,1000.0,200.0,0.235,532.0,84.75,70.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.697,11.795,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,523.5,522.0,302.75,519.5,523.0,517.0,-0.001,4.392,0.0,13.595,1.062,0.279,-0.058,0.02,-0.001,-0.008
9072007,926,1.0,1.0,1.0,1.0,100.0,37.769,40.0,40.0,40.0,1.0,1.0,1072.914,278.77,0.012,11.807,0.0,80.0,55.0,1.4,1728.5,1779.659,1742.386,297.746,55.255,73.225,72.812,73.153,52.226,1.379,2.256,0.337,68.385,54.66,90.649,49.769,0.0,71.392,95.322,84.2,96.304,32.188,54.451,40.512,-10.828,52.719,97.438,72.938,75.75,55.688,56.75,0.0,43.875,72.0,70.0,1000.0,200.0,0.185,269.5,81.375,73.938,-0.052,72.625,71.25,55.844,56.781,0.0,41.375,72.0,70.0,1000.0,200.0,0.158,435.0,85.688,72.0,0.01,72.188,71.0,56.094,57.344,0.0,55.813,72.0,70.0,1000.0,200.0,0.208,496.0,75.563,75.813,0.021,72.063,70.063,56.219,57.563,0.0,56.219,72.0,70.0,1000.0,200.0,0.233,527.0,84.625,70.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.668,11.76,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,523.5,522.0,302.75,520.5,523.0,517.0,-0.001,4.415,0.0,13.665,1.073,0.279,-0.056,0.02,-0.001,-0.008
9072007,927,1.0,1.0,1.0,1.0,100.0,37.714,40.0,40.0,40.0,1.0,1.0,1081.113,279.941,0.022,11.747,0.0,80.0,55.0,1.4,1721.75,1778.027,1742.386,295.1,55.148,73.119,72.812,73.047,52.119,1.379,2.266,0.329,68.548,54.703,90.48,49.657,0.0,71.392,95.396,83.988,96.378,32.408,54.347,40.876,-10.82,52.813,97.438,72.688,75.25,55.688,56.75,0.0,44.25,72.0,70.0,1000.0,200.0,0.186,269.75,81.25,73.875,-0.052,72.625,71.313,55.844,56.781,0.0,40.844,72.0,70.0,1000.0,200.0,0.166,448.5,85.563,72.0,0.01,72.063,71.438,56.094,57.219,0.0,56.188,72.0,70.0,1000.0,200.0,0.201,489.25,75.563,75.938,0.021,72.0,70.25,56.219,57.563,0.0,55.625,72.0,70.0,1000.0,200.0,0.233,527.0,84.438,70.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.668,11.765,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,521.5,523.5,522.5,302.75,520.0,523.0,517.5,-0.002,4.534,0.0,13.829,1.081,0.28,-0.056,0.02,-0.001,-0.008
9072007,928,1.0,1.0,1.0,1.0,100.0,37.65,40.0,40.0,40.0,1.0,1.0,1086.969,283.455,0.012,11.807,0.0,80.0,55.0,1.4,1728.25,1786.192,1762.288,295.886,55.04,73.119,72.812,73.047,52.119,1.345,2.227,0.333,68.514,54.785,90.368,49.685,0.0,71.392,95.322,84.094,96.23,32.261,54.138,40.803,-10.82,52.813,97.5,72.938,75.063,55.688,56.563,0.0,44.688,72.0,70.0,1000.0,200.0,0.187,269.5,81.0,73.875,-0.052,72.438,71.25,55.844,56.781,0.0,41.469,72.0,70.0,1000.0,200.0,0.158,440.25,85.375,72.063,0.01,72.063,70.938,56.094,57.125,0.0,56.188,72.0,70.0,1000.0,200.0,0.208,497.0,75.563,75.813,0.018,72.063,70.375,56.219,57.563,0.0,55.531,72.0,70.0,1000.0,200.0,0.232,529.5,84.375,70.688,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.688,11.785,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,524.0,522.5,302.75,520.5,523.0,517.0,-0.001,4.61,0.0,14.022,1.087,0.283,-0.054,0.019,-0.001,-0.008
9072007,929,1.0,1.0,1.0,1.0,100.0,37.792,40.0,40.0,40.0,1.0,1.0,1055.344,283.455,0.022,11.747,0.0,80.0,55.0,1.4,1737.25,1774.762,1755.647,289.379,55.04,73.013,72.707,73.047,52.119,1.394,2.274,0.34,68.568,54.893,90.284,49.713,0.0,71.392,95.174,84.094,96.157,32.334,54.242,40.803,-10.828,52.781,97.563,72.688,75.25,55.813,56.75,0.0,44.313,72.0,70.0,1000.0,200.0,0.188,272.0,80.75,73.75,-0.052,72.125,71.313,55.844,56.781,0.0,41.031,72.0,70.0,1000.0,200.0,0.158,434.25,85.25,72.063,0.01,72.313,70.938,56.094,57.219,0.0,56.75,72.0,70.0,1000.0,200.0,0.205,495.75,75.813,75.813,0.021,72.063,70.25,56.219,57.563,0.0,56.094,72.0,70.0,1000.0,200.0,0.229,523.0,84.313,70.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.688,11.781,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,524.0,522.0,302.75,520.0,523.0,517.0,-0.002,4.541,0.0,13.831,1.055,0.283,-0.053,0.019,0.0,-0.008
9072007,930,1.0,1.0,1.0,1.0,100.0,37.823,40.0,40.0,40.0,1.0,1.0,1075.256,288.141,0.012,11.777,0.0,80.0,55.0,1.4,1719.25,1778.027,1739.075,292.771,55.04,73.225,72.917,73.047,52.012,1.364,2.281,0.344,68.619,54.856,90.256,49.741,0.0,71.392,95.174,84.094,96.157,32.334,54.138,40.803,-10.82,52.906,97.5,72.688,75.375,55.688,56.75,0.0,44.656,72.0,70.0,1000.0,200.0,0.188,271.25,80.688,73.875,-0.052,72.25,71.25,55.844,56.688,0.0,41.813,72.0,70.0,1000.0,200.0,0.155,432.0,85.188,72.063,0.01,72.063,70.813,55.969,57.125,0.0,56.656,72.0,70.0,1000.0,200.0,0.204,493.75,75.563,75.813,0.017,72.0,70.375,56.125,57.438,0.0,55.375,72.0,70.0,1000.0,200.0,0.234,532.0,84.0,70.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.689,11.785,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,524.0,522.0,302.75,520.5,523.0,517.5,-0.001,4.574,0.0,13.867,1.075,0.288,-0.052,0.019,-0.001,-0.008
9072007,931,1.0,1.0,1.0,1.0,100.0,37.694,40.0,40.0,40.0,1.0,1.0,1097.511,288.141,0.022,11.673,0.0,80.0,55.0,1.4,1727.75,1810.727,1768.938,298.114,54.932,73.013,72.601,73.047,52.012,1.372,2.274,0.333,68.787,54.892,90.48,49.825,0.0,71.499,95.1,83.988,96.009,32.481,54.138,40.949,-10.82,52.969,97.5,72.625,75.125,55.688,56.75,0.0,44.531,72.0,70.0,1000.0,200.0,0.197,278.75,80.438,73.688,-0.052,72.25,71.313,55.75,56.688,0.0,41.0,72.0,70.0,1000.0,200.0,0.168,446.25,85.0,72.188,0.01,71.875,70.938,55.969,57.125,0.0,55.375,72.0,70.0,1000.0,200.0,0.201,491.75,75.563,75.938,0.021,72.063,70.063,56.219,57.563,0.0,55.75,72.0,70.0,1000.0,200.0,0.235,532.5,84.0,70.813,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.692,11.789,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,524.0,522.5,302.75,520.5,523.0,517.5,-0.002,4.564,0.0,13.742,1.098,0.288,-0.051,0.019,-0.001,-0.008
9072007,932,1.0,1.0,1.0,1.0,100.0,38.002,40.0,40.0,40.0,1.0,1.0,1088.141,286.969,0.012,11.747,0.0,80.0,55.0,1.4,1727.75,1778.027,1753.988,294.923,55.04,73.013,72.601,73.047,52.119,1.394,2.288,0.351,68.72,55.026,90.34,49.881,0.0,71.392,94.952,83.988,95.935,32.554,54.138,41.022,-10.82,52.844,97.5,72.688,75.063,55.688,56.563,0.0,43.688,72.0,70.0,1000.0,200.0,0.207,284.5,80.375,73.563,-0.052,72.25,71.25,55.844,56.688,0.0,40.438,72.0,70.0,1000.0,200.0,0.163,442.0,85.0,72.188,0.01,71.875,71.0,55.969,57.125,0.0,55.75,72.0,70.0,1000.0,200.0,0.197,484.75,75.563,75.938,0.019,72.063,70.0,56.219,57.563,0.0,56.594,72.0,70.0,1000.0,200.0,0.231,526.0,83.875,70.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.681,11.778,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,524.0,522.5,302.75,520.0,523.0,517.5,-0.001,4.609,0.0,13.829,1.088,0.287,-0.052,0.019,-0.001,-0.008
9072007,933,1.0,1.0,1.0,1.0,100.0,37.824,40.0,40.0,40.0,1.0,1.0,1081.113,284.627,0.012,11.852,0.0,80.0,55.0,1.4,1741.75,1779.659,1757.307,289.933,54.932,73.013,72.707,72.942,52.012,1.391,2.288,0.333,68.773,54.999,90.368,49.909,0.0,71.499,94.878,83.881,95.935,32.554,54.242,41.022,-10.82,52.875,97.563,72.938,75.375,55.688,56.563,0.0,44.75,72.0,70.0,1000.0,200.0,0.193,273.75,80.188,73.688,-0.052,72.125,71.313,55.844,56.688,0.0,40.5,72.0,70.0,1000.0,200.0,0.163,441.5,84.75,72.313,0.01,72.063,70.625,56.094,57.219,0.0,55.375,72.0,70.0,1000.0,200.0,0.193,479.0,75.563,75.813,0.024,72.313,70.063,56.125,57.563,0.0,56.188,72.0,70.0,1000.0,200.0,0.251,550.0,83.813,70.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.765,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,524.0,523.0,303.0,520.5,523.0,517.5,-0.001,4.628,0.0,13.952,1.081,0.285,-0.049,0.018,-0.001,-0.008
9072007,934,1.0,1.0,1.0,1.0,100.0,38.067,40.0,40.0,40.0,1.0,1.0,1092.826,285.798,0.012,11.777,0.0,80.0,55.0,1.4,1738.0,1795.999,1763.95,297.512,54.932,73.013,72.707,72.942,52.012,1.375,2.292,0.337,68.824,55.062,90.312,49.713,0.0,71.499,94.952,83.881,95.787,32.481,54.138,41.095,-10.82,53.0,97.438,72.688,75.75,55.5,56.563,0.0,44.344,72.0,70.0,1000.0,200.0,0.2,280.0,80.0,73.563,-0.052,72.25,71.125,55.844,56.688,0.0,40.594,72.0,70.0,1000.0,200.0,0.162,439.75,84.688,72.313,0.01,71.75,71.0,55.969,57.125,0.0,54.594,72.0,70.0,1000.0,200.0,0.2,490.0,75.563,75.813,0.018,72.313,70.063,56.125,57.438,0.0,57.344,72.0,70.0,1000.0,200.0,0.242,541.5,83.688,71.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.668,11.767,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,524.0,523.0,302.75,520.0,523.0,517.5,-0.001,4.684,0.0,14.103,1.093,0.286,-0.049,0.018,-0.001,-0.007
9072007,935,1.0,1.0,1.0,1.0,100.0,38.111,40.0,40.0,40.0,1.0,1.0,1084.627,288.141,0.022,11.792,0.0,80.0,55.0,1.4,1750.25,1797.634,1765.612,297.533,54.932,73.013,72.707,72.942,52.119,1.364,2.266,0.34,68.858,55.075,90.452,49.629,0.0,71.606,94.804,83.881,95.787,32.701,54.242,41.24,-10.82,53.031,97.5,72.625,75.375,55.5,56.563,0.0,44.188,72.0,70.0,1000.0,200.0,0.203,281.25,79.938,73.563,-0.052,72.25,71.125,55.75,56.688,0.0,41.688,72.0,70.0,1000.0,200.0,0.161,439.25,84.563,72.313,0.01,72.063,70.938,55.969,57.125,0.0,54.906,72.0,70.0,1000.0,200.0,0.192,478.25,75.563,75.938,0.023,72.063,70.25,56.125,57.438,0.0,56.063,72.0,70.0,1000.0,200.0,0.255,553.0,83.625,71.0,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.672,11.776,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,524.0,523.0,303.0,521.0,523.0,518.0,-0.002,4.674,0.0,13.998,1.085,0.288,-0.048,0.018,-0.001,-0.007
9072007,936,1.0,1.0,1.0,1.0,100.0,38.187,40.0,40.0,40.0,1.0,1.0,1077.599,284.627,0.022,11.762,0.0,80.0,55.0,1.4,1747.25,1781.292,1772.265,289.452,55.04,72.907,72.707,72.942,52.012,1.402,2.284,0.344,68.875,55.125,90.284,49.741,0.0,71.499,94.804,83.881,95.713,32.701,54.138,41.168,-10.82,52.906,97.563,72.625,75.375,55.5,56.563,0.0,43.75,72.0,70.0,1000.0,200.0,0.205,284.0,79.563,73.375,-0.052,72.25,71.125,55.75,56.688,0.0,41.813,72.0,70.0,1000.0,200.0,0.163,442.75,84.5,72.5,0.01,71.875,70.938,55.969,57.125,0.0,55.5,72.0,70.0,1000.0,200.0,0.192,480.5,75.813,75.938,0.023,72.0,70.25,56.125,57.438,0.0,56.5,72.0,70.0,1000.0,200.0,0.237,531.5,83.375,71.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.668,11.773,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,524.0,523.5,302.75,521.0,523.0,518.0,-0.002,4.646,0.0,13.844,1.078,0.285,-0.047,0.018,-0.0,-0.007
9072007,937,1.0,1.0,1.0,1.0,100.0,38.738,40.0,40.0,40.0,1.0,1.0,1063.543,279.941,0.012,11.777,0.0,80.0,55.0,1.4,1742.5,1782.925,1768.938,285.443,54.932,73.225,72.917,73.153,52.012,1.391,2.277,0.34,68.877,55.096,90.284,49.685,0.0,71.606,94.657,83.881,95.639,32.774,54.242,41.313,-10.82,52.875,97.5,72.5,75.25,55.5,56.563,0.0,45.125,72.0,70.0,1000.0,200.0,0.194,274.75,79.5,73.25,-0.052,72.25,71.125,55.75,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.163,442.5,84.375,72.563,0.01,72.063,70.938,55.969,57.125,0.0,55.406,72.0,70.0,1000.0,200.0,0.192,481.0,75.563,75.938,0.019,72.0,70.0,56.125,57.438,0.0,54.938,72.0,70.0,1000.0,200.0,0.246,543.0,83.25,71.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.681,11.773,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,524.0,523.5,302.75,520.5,523.0,518.0,-0.001,4.684,0.0,13.979,1.064,0.28,-0.047,0.017,-0.001,-0.007
9072007,938,1.0,1.0,1.0,1.0,100.0,38.007,40.0,40.0,40.0,1.0,1.0,1122.109,286.969,0.012,11.717,0.0,80.0,55.0,1.4,1742.5,1823.837,1772.265,299.546,54.932,73.119,72.812,73.153,52.012,1.36,2.288,0.344,69.016,55.097,90.508,49.713,0.0,71.606,94.583,83.881,95.639,32.774,54.033,41.313,-10.82,52.969,97.375,72.625,75.063,55.688,56.563,0.0,44.156,72.0,70.0,1000.0,200.0,0.202,281.0,79.5,73.25,-0.052,72.313,71.25,55.75,56.5,0.0,41.156,72.0,70.0,1000.0,200.0,0.172,456.5,84.188,72.563,0.01,72.063,71.188,55.875,57.125,0.0,55.875,72.0,70.0,1000.0,200.0,0.201,489.5,75.563,75.938,0.021,72.063,70.0,56.125,57.438,0.0,55.875,72.0,70.0,1000.0,200.0,0.239,536.0,83.25,71.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.675,11.768,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,524.0,523.5,302.75,521.5,523.0,518.0,-0.001,4.706,0.0,13.908,1.122,0.287,-0.047,0.017,-0.001,-0.007
9072007,939,1.0,1.0,1.0,1.0,100.0,38.231,40.0,40.0,40.0,1.0,1.0,1122.109,291.654,0.012,11.792,0.0,80.0,55.0,1.4,1763.25,1840.247,1797.281,303.284,55.148,72.907,72.601,72.942,52.119,1.353,2.306,0.329,69.187,55.205,90.565,49.797,0.0,71.821,94.509,83.775,95.492,32.847,54.242,41.386,-10.82,53.063,97.5,72.625,75.125,55.5,56.563,0.0,44.719,72.0,70.0,1000.0,200.0,0.201,280.25,79.313,73.25,-0.052,72.25,71.0,55.75,56.688,0.0,41.469,72.0,70.0,1000.0,200.0,0.178,460.25,84.063,72.563,0.01,72.063,71.438,55.969,57.125,0.0,55.5,72.0,70.0,1000.0,200.0,0.208,500.75,75.813,75.938,0.021,71.938,69.875,56.125,57.438,0.0,55.375,72.0,70.0,1000.0,200.0,0.241,537.5,83.063,71.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.663,11.768,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,524.5,523.5,303.0,521.5,523.5,518.0,-0.001,4.706,0.0,13.997,1.122,0.292,-0.046,0.017,-0.0,-0.007
9072007,940,1.0,1.0,1.0,1.0,100.0,38.288,40.0,40.0,40.0,1.0,1.0,1104.539,288.141,0.012,11.852,0.0,80.0,55.0,1.4,1768.5,1809.09,1785.593,296.093,55.04,73.225,72.707,73.153,52.012,1.394,2.302,0.329,69.12,55.295,90.396,49.741,0.0,71.606,94.509,83.669,95.492,32.994,54.242,41.532,-10.828,53.0,97.5,72.5,75.125,55.5,56.563,0.0,44.719,72.0,70.0,1000.0,200.0,0.204,282.5,79.188,73.125,-0.052,72.25,70.938,55.75,56.688,0.0,41.781,72.0,70.0,1000.0,200.0,0.17,451.25,83.938,72.563,0.01,71.875,71.188,55.969,57.125,0.0,56.438,72.0,70.0,1000.0,200.0,0.2,488.5,75.813,75.938,0.021,72.0,70.0,56.125,57.438,0.0,56.219,72.0,70.0,1000.0,200.0,0.239,536.0,83.063,71.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.675,11.778,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,524.0,523.5,302.75,520.5,523.5,518.0,-0.001,4.762,0.0,14.066,1.105,0.288,-0.046,0.017,-0.0,-0.007
