DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,941,1.0,1.0,1.0,1.0,100.0,38.789,40.0,40.0,40.0,1.0,1.0,1109.224,292.826,0.022,11.777,0.0,80.0,55.0,1.4,1763.0,1815.641,1787.261,291.129,55.255,72.907,72.601,72.942,52.119,1.372,2.295,0.362,69.195,55.397,90.452,49.853,0.0,71.821,94.361,83.669,95.418,32.921,54.242,41.459,-10.82,52.938,97.5,72.5,75.063,55.5,56.563,0.0,45.094,72.0,70.0,1000.0,200.0,0.204,282.25,78.938,73.125,-0.052,72.125,71.0,55.75,56.688,0.0,42.25,72.0,70.0,1000.0,200.0,0.168,449.5,83.875,72.688,0.01,71.875,71.313,55.969,57.125,0.0,55.469,72.0,70.0,1000.0,200.0,0.211,503.75,75.563,75.938,0.019,71.938,70.0,56.125,57.438,0.0,56.156,72.0,70.0,1000.0,200.0,0.232,526.5,83.0,71.25,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.676,11.772,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,524.5,523.5,302.75,522.0,523.5,518.5,-0.002,4.716,0.0,13.977,1.109,0.293,-0.044,0.016,-0.001,-0.007
9072007,942,1.0,1.0,1.0,1.0,100.0,38.405,40.0,40.0,40.0,1.0,1.0,1097.511,289.312,0.022,11.852,0.0,80.0,55.0,1.4,1763.0,1797.634,1770.601,295.711,55.04,73.013,72.601,72.942,52.012,1.372,2.288,0.348,69.186,55.349,90.34,49.965,0.0,71.714,94.213,83.669,95.196,32.994,54.242,41.532,-10.82,52.875,97.5,72.5,75.063,55.5,56.563,0.0,45.125,72.0,70.0,1000.0,200.0,0.204,282.5,78.813,73.063,-0.052,72.25,71.125,55.75,56.5,0.0,43.156,72.0,70.0,1000.0,200.0,0.169,450.75,83.875,72.688,0.01,72.063,71.0,55.969,57.125,0.0,56.281,72.0,70.0,1000.0,200.0,0.199,493.25,75.813,75.938,0.021,72.0,69.875,56.125,57.438,0.0,55.875,72.0,70.0,1000.0,200.0,0.234,528.0,82.813,71.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.684,11.78,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,524.5,523.5,302.75,521.0,523.5,518.5,-0.002,4.762,0.0,14.066,1.098,0.289,-0.044,0.016,-0.0,-0.007
9072007,943,1.0,1.0,1.0,1.0,100.0,38.449,40.0,40.0,40.0,1.0,1.0,1136.164,290.483,0.012,11.807,0.0,80.0,55.0,1.4,1755.25,1828.757,1788.93,304.584,55.04,72.907,72.496,72.836,52.119,1.383,2.313,0.333,69.276,55.406,90.621,49.909,0.0,71.714,94.287,83.669,95.344,33.14,54.138,41.532,-10.82,53.0,97.438,72.625,75.125,55.688,56.75,0.0,46.188,72.0,70.0,1000.0,200.0,0.203,281.5,78.688,73.063,-0.052,72.125,71.0,55.75,56.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.172,453.5,83.75,72.875,0.01,72.063,71.188,55.969,57.125,0.0,55.781,72.0,70.0,1000.0,200.0,0.21,503.0,75.563,75.938,0.021,72.0,69.875,56.219,57.438,0.0,54.969,72.0,70.0,1000.0,200.0,0.24,535.0,82.688,71.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.692,11.787,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,524.5,523.5,302.75,521.5,523.5,518.5,-0.001,4.719,0.0,13.772,1.136,0.29,-0.043,0.016,-0.001,-0.007
9072007,944,1.0,1.0,1.0,1.0,100.0,38.522,40.0,40.0,40.0,1.0,1.0,1092.826,286.969,0.022,11.762,0.0,80.0,55.0,1.4,1767.5,1800.906,1785.593,293.274,55.04,72.801,72.496,72.836,52.012,1.387,2.302,0.348,69.243,55.416,90.284,49.881,0.0,71.606,93.991,83.669,95.196,33.14,54.347,41.677,-10.82,52.969,97.5,72.438,75.438,55.5,56.563,0.0,44.969,72.0,70.0,1000.0,200.0,0.213,287.5,78.625,72.938,-0.052,72.125,71.0,55.844,56.5,0.0,42.813,72.0,70.0,1000.0,200.0,0.171,452.5,83.563,72.75,0.01,72.188,70.938,55.969,57.125,0.0,55.438,72.0,70.0,1000.0,200.0,0.198,488.25,75.813,75.938,0.021,71.938,69.875,56.219,57.438,0.0,56.344,72.0,70.0,1000.0,200.0,0.229,525.0,82.563,71.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.691,11.79,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,524.5,523.5,302.75,522.0,523.5,518.5,-0.003,4.735,0.0,13.957,1.093,0.287,-0.043,0.016,-0.0,-0.007
9072007,945,1.0,1.0,1.0,1.0,100.0,38.533,40.0,40.0,40.0,1.0,1.0,1145.535,296.34,0.012,11.822,0.0,80.0,55.0,1.4,1760.25,1841.89,1800.624,307.3,55.04,72.907,72.496,72.836,52.012,1.356,2.32,0.34,69.409,55.502,90.508,49.965,0.0,71.714,94.139,83.563,95.196,33.214,54.242,41.677,-10.82,53.094,97.5,72.625,75.063,55.688,56.563,0.0,46.094,72.0,70.0,1000.0,200.0,0.204,282.5,78.375,72.938,-0.052,72.125,71.0,55.625,56.688,0.0,41.531,72.0,70.0,1000.0,200.0,0.18,464.0,83.5,72.75,0.01,72.188,70.938,55.969,57.125,0.0,55.563,72.0,70.0,1000.0,200.0,0.211,504.0,75.563,75.938,0.021,72.0,69.875,56.125,57.438,0.0,55.25,72.0,70.0,1000.0,200.0,0.241,538.0,82.563,71.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.673,11.773,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,524.5,523.5,302.75,522.0,523.5,518.5,-0.001,4.758,0.0,13.906,1.146,0.296,-0.041,0.016,-0.001,-0.006
9072007,946,1.0,1.0,1.0,1.0,100.0,38.61,40.0,40.0,40.0,1.0,1.0,1137.335,290.483,0.022,11.777,0.0,80.0,55.0,1.4,1764.75,1823.837,1802.296,296.306,55.04,72.801,72.496,72.836,52.119,1.391,2.31,0.337,69.359,55.467,90.312,50.077,0.0,71.714,94.065,83.563,95.049,33.287,54.242,41.75,-10.82,53.031,97.5,72.688,75.25,55.688,56.563,0.0,45.531,72.0,70.0,1000.0,200.0,0.217,290.75,78.188,72.938,-0.052,72.25,71.125,55.844,56.5,0.0,41.75,72.0,70.0,1000.0,200.0,0.183,469.0,83.375,72.75,0.01,72.188,70.938,55.969,57.125,0.0,55.906,72.0,70.0,1000.0,200.0,0.195,484.5,75.563,75.938,0.021,72.0,70.063,56.125,57.438,0.0,56.25,72.0,70.0,1000.0,200.0,0.23,523.5,82.5,71.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.65,11.752,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,523.5,303.0,522.0,523.5,519.0,-0.002,4.756,0.0,13.853,1.137,0.29,-0.04,0.016,-0.001,-0.006
9072007,947,1.0,1.0,1.0,1.0,100.0,38.729,40.0,40.0,40.0,1.0,1.0,1143.192,290.483,0.022,11.807,0.0,80.0,55.0,1.4,1764.75,1851.75,1795.609,309.595,55.04,72.907,72.601,72.836,52.119,1.364,2.299,0.351,69.525,55.488,90.565,49.937,0.0,71.606,93.991,83.456,95.049,33.287,54.138,41.75,-10.82,53.188,97.438,72.625,75.25,55.5,56.563,0.0,45.938,72.0,70.0,1000.0,200.0,0.216,290.5,78.063,72.938,-0.052,72.125,71.125,55.75,56.5,0.0,41.563,72.0,70.0,1000.0,200.0,0.181,466.0,83.25,72.875,0.01,71.875,71.0,55.969,57.125,0.0,56.125,72.0,70.0,1000.0,200.0,0.206,495.25,75.563,75.813,0.021,72.063,70.063,56.219,57.438,0.0,56.0,72.0,70.0,1000.0,200.0,0.24,536.0,82.375,71.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.675,11.776,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,525.0,523.5,302.75,522.0,523.5,518.5,-0.002,4.792,0.0,13.888,1.143,0.29,-0.039,0.015,-0.001,-0.006
9072007,948,1.0,1.0,1.0,1.0,100.0,38.913,40.0,40.0,40.0,1.0,1.0,1118.594,296.34,0.012,11.747,0.0,80.0,55.0,1.4,1783.25,1828.757,1790.599,305.502,55.04,72.801,72.496,72.836,52.012,1.383,2.335,0.34,69.461,55.571,90.396,49.937,0.0,71.714,93.991,83.563,94.975,33.433,54.347,41.969,-10.828,53.25,97.5,72.688,74.875,55.688,56.563,0.0,45.688,72.0,70.0,1000.0,200.0,0.219,292.5,78.063,72.75,-0.052,72.0,70.938,55.844,56.688,0.0,42.844,72.0,70.0,1000.0,200.0,0.17,451.5,83.25,72.875,0.01,72.188,71.0,55.969,57.125,0.0,56.156,72.0,70.0,1000.0,200.0,0.204,496.0,75.813,75.938,0.021,72.0,70.063,56.125,57.438,0.0,55.031,72.0,70.0,1000.0,200.0,0.245,542.5,82.188,71.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.665,11.765,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,524.5,523.5,302.75,523.5,523.5,518.5,-0.001,4.795,0.0,13.936,1.119,0.296,-0.04,0.015,-0.0,-0.006
9072007,949,1.0,1.0,1.0,1.0,100.0,39.046,40.0,40.0,40.0,1.0,1.0,1143.192,292.826,0.022,11.747,0.0,80.0,55.0,1.4,1779.5,1838.605,1803.969,301.442,55.04,73.013,72.707,72.942,52.119,1.379,2.299,0.348,69.505,55.561,90.368,50.049,0.0,71.821,93.843,83.35,94.901,33.433,54.138,42.042,-10.82,53.125,97.563,72.625,75.125,55.688,56.563,0.0,46.063,72.0,70.0,1000.0,200.0,0.217,291.25,77.75,72.688,-0.052,72.0,70.938,55.75,56.5,0.0,42.0,72.0,70.0,1000.0,200.0,0.182,464.5,83.125,72.875,0.01,72.063,71.313,55.969,57.125,0.0,56.656,72.0,70.0,1000.0,200.0,0.204,494.0,75.563,75.938,0.02,72.0,70.063,56.125,57.438,0.0,56.219,72.0,70.0,1000.0,200.0,0.237,535.0,82.125,71.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.759,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,523.5,302.75,523.0,523.5,519.0,-0.002,4.884,0.0,14.055,1.143,0.293,-0.038,0.015,-0.001,-0.006
9072007,950,1.0,1.0,1.0,1.0,100.0,39.419,40.0,40.0,40.0,1.0,1.0,1136.164,295.168,0.012,11.717,0.0,80.0,55.0,1.4,1786.5,1817.28,1788.93,297.342,55.255,73.119,72.601,72.836,52.226,1.387,2.328,0.355,69.512,55.621,90.2,50.105,0.0,71.929,93.769,83.35,94.753,33.58,54.138,42.187,-10.82,52.938,97.563,72.625,74.875,55.5,56.563,0.0,45.656,72.0,70.0,1000.0,200.0,0.221,294.0,77.688,72.688,-0.052,72.0,71.0,55.75,56.688,0.0,42.625,72.0,70.0,1000.0,200.0,0.177,461.25,82.938,73.063,0.01,71.75,71.188,55.969,57.219,0.0,55.031,72.0,70.0,1000.0,200.0,0.205,495.0,75.813,75.938,0.019,72.063,70.063,56.219,57.438,0.0,56.188,72.0,70.0,1000.0,200.0,0.235,529.0,82.125,71.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.67,11.768,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,525.0,523.5,302.75,523.0,523.5,519.0,-0.001,4.906,0.0,14.016,1.136,0.295,-0.038,0.014,-0.0,-0.006
9072007,951,1.0,1.0,1.0,1.0,100.0,39.326,40.0,40.0,40.0,1.0,1.0,1137.335,291.654,0.022,11.807,0.0,80.0,55.0,1.4,1786.5,1832.039,1793.939,302.363,54.932,72.907,72.601,72.73,51.905,1.394,2.331,0.344,69.509,55.607,90.172,49.853,0.0,71.714,93.843,83.456,94.827,33.58,54.033,42.187,-10.82,53.0,97.438,72.5,75.438,55.688,56.563,0.0,45.781,72.0,70.0,1000.0,200.0,0.221,293.5,77.625,72.688,-0.052,72.125,71.125,55.75,56.5,0.0,41.75,72.0,70.0,1000.0,200.0,0.177,460.5,82.938,73.063,0.01,71.875,70.938,55.875,57.125,0.0,55.188,72.0,70.0,1000.0,200.0,0.195,484.0,75.813,75.813,0.021,72.063,70.063,56.125,57.438,0.0,55.313,72.0,70.0,1000.0,200.0,0.245,542.5,82.0,71.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.672,11.768,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,523.5,302.75,523.5,523.5,519.0,-0.002,4.969,0.0,14.123,1.137,0.292,-0.038,0.014,0.0,-0.006
9072007,952,1.0,1.0,1.0,1.0,100.0,39.389,40.0,40.0,40.0,1.0,1.0,1138.507,291.654,0.022,11.837,0.0,80.0,55.0,1.4,1778.25,1836.963,1798.951,305.365,55.255,72.907,72.601,72.836,52.119,1.375,2.32,0.351,69.592,55.62,90.34,49.825,0.0,72.036,93.621,83.456,94.753,33.653,54.138,42.187,-10.82,53.031,97.5,72.5,75.438,55.5,56.563,0.0,46.25,72.0,70.0,1000.0,200.0,0.218,292.5,77.625,72.563,-0.052,72.25,71.125,55.75,56.5,0.0,43.531,72.0,70.0,1000.0,200.0,0.176,459.75,82.75,73.063,0.01,71.75,71.188,55.969,57.219,0.0,55.188,72.0,70.0,1000.0,200.0,0.201,487.75,75.813,75.938,0.017,72.063,70.0,56.125,57.438,0.0,55.313,72.0,70.0,1000.0,200.0,0.245,542.0,81.875,71.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.675,11.775,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,524.0,302.75,524.0,523.5,519.0,-0.002,4.931,0.0,14.039,1.139,0.292,-0.038,0.014,-0.0,-0.006
9072007,953,1.0,1.0,1.0,1.0,100.0,39.663,40.0,40.0,40.0,1.0,1.0,1116.252,291.654,0.012,11.822,0.0,80.0,55.0,1.4,1783.75,1812.365,1787.261,293.692,55.148,73.119,72.812,73.047,52.012,1.402,2.31,0.351,69.548,55.641,90.06,49.769,0.0,71.929,93.695,83.35,94.753,33.8,54.138,42.333,-10.828,52.813,97.5,72.5,74.875,55.5,56.563,0.0,46.094,72.0,70.0,1000.0,200.0,0.223,295.0,77.5,72.563,-0.052,72.0,71.0,55.75,56.5,0.0,43.813,72.0,70.0,1000.0,200.0,0.178,463.25,82.75,73.125,0.01,71.875,71.0,55.969,57.125,0.0,55.719,72.0,70.0,1000.0,200.0,0.195,483.0,75.813,75.938,0.02,72.063,70.25,56.125,57.438,0.0,56.188,72.0,70.0,1000.0,200.0,0.235,529.5,81.813,71.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.768,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,524.0,302.75,523.5,524.0,519.0,-0.001,4.96,0.0,14.019,1.116,0.292,-0.038,0.014,-0.0,-0.006
9072007,954,1.0,1.0,1.0,1.0,100.0,39.121,40.0,40.0,40.0,1.0,1.0,1140.849,292.826,0.012,11.747,0.0,80.0,55.0,1.4,1790.5,1845.176,1798.951,306.91,54.932,72.907,72.496,72.73,52.012,1.387,2.331,0.344,69.639,55.639,90.34,49.909,0.0,71.606,93.547,83.244,94.679,33.873,53.929,42.333,-10.82,52.875,97.438,72.5,74.688,55.5,56.438,0.0,46.813,72.0,70.0,1000.0,200.0,0.218,292.75,77.438,72.5,-0.052,72.125,71.0,55.75,56.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.179,461.75,82.625,73.125,0.01,72.063,70.938,55.875,57.125,0.0,55.469,72.0,70.0,1000.0,200.0,0.208,497.0,75.813,75.938,0.02,72.0,69.875,56.125,57.344,0.0,55.188,72.0,70.0,1000.0,200.0,0.242,539.5,81.563,71.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.659,11.757,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,524.0,302.75,524.5,524.0,519.0,-0.001,4.955,0.0,13.81,1.141,0.293,-0.038,0.014,-0.0,-0.006
9072007,955,1.0,1.0,1.0,1.0,100.0,39.132,40.0,40.0,40.0,1.0,1.0,1142.021,296.34,0.022,11.747,0.0,80.0,55.0,1.4,1790.5,1835.322,1817.371,303.212,54.932,72.907,72.601,72.73,52.012,1.387,2.356,0.344,69.589,55.674,90.312,49.797,0.0,71.606,93.473,83.244,94.605,33.873,54.033,42.406,-10.82,52.938,97.438,72.5,75.063,55.5,56.563,0.0,46.781,72.0,70.0,1000.0,200.0,0.221,293.25,77.188,72.5,-0.052,72.125,70.938,55.625,56.5,0.0,42.906,72.0,70.0,1000.0,200.0,0.178,460.75,82.625,73.125,0.01,71.875,70.813,55.969,57.125,0.0,56.688,72.0,70.0,1000.0,200.0,0.201,490.0,75.813,75.938,0.018,72.0,69.875,56.125,57.344,0.0,55.875,72.0,70.0,1000.0,200.0,0.242,539.5,81.563,71.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.675,11.765,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,524.0,302.75,524.5,524.0,519.0,-0.002,4.972,0.0,13.929,1.142,0.296,-0.036,0.014,-0.0,-0.006
9072007,956,1.0,1.0,1.0,1.0,100.0,39.853,40.0,40.0,40.0,1.0,1.0,1153.734,295.168,0.022,11.852,0.0,80.0,55.0,1.4,1787.25,1843.532,1814.017,306.288,55.255,72.801,72.601,72.836,52.226,1.394,2.335,0.34,69.619,55.702,90.368,49.825,0.0,71.929,93.325,83.244,94.458,33.946,54.033,42.479,-10.828,53.063,97.438,72.5,75.125,55.5,56.438,0.0,46.25,72.0,70.0,1000.0,200.0,0.23,300.5,77.125,72.5,-0.052,72.125,70.938,55.75,56.5,0.0,42.625,72.0,70.0,1000.0,200.0,0.189,474.75,82.563,73.25,0.01,72.063,70.813,55.969,57.125,0.0,55.906,72.0,70.0,1000.0,200.0,0.196,483.5,75.813,75.938,0.022,72.0,70.0,56.125,57.344,0.0,56.531,72.0,70.0,1000.0,200.0,0.235,529.5,81.5,71.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.673,11.768,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,524.0,302.75,524.0,524.0,519.0,-0.002,5.035,0.0,14.054,1.154,0.295,-0.035,0.014,-0.0,-0.006
9072007,957,1.0,1.0,1.0,1.0,100.0,39.485,40.0,40.0,40.0,1.0,1.0,1151.391,296.34,0.012,11.807,0.0,80.0,55.0,1.4,1792.0,1841.89,1812.342,306.187,55.04,72.907,72.601,72.836,52.012,1.391,2.338,0.348,69.676,55.72,90.536,49.741,0.0,71.714,93.399,83.138,94.458,34.02,54.242,42.551,-10.82,53.063,97.438,72.5,75.063,55.688,56.563,0.0,45.906,72.0,70.0,1000.0,200.0,0.233,300.0,77.0,72.5,-0.052,72.125,70.938,55.844,56.5,0.0,42.906,72.0,70.0,1000.0,200.0,0.184,469.25,82.375,73.25,0.01,72.063,71.188,55.969,57.125,0.0,55.531,72.0,70.0,1000.0,200.0,0.207,498.0,75.813,75.938,0.021,72.0,70.0,56.125,57.344,0.0,55.906,72.0,70.0,1000.0,200.0,0.235,529.5,81.375,71.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.678,11.767,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,524.0,302.75,524.5,524.0,519.0,-0.001,4.981,0.0,13.997,1.151,0.296,-0.034,0.013,-0.0,-0.006
9072007,958,1.0,1.0,1.0,1.0,100.0,39.587,40.0,40.0,40.0,1.0,1.0,1166.618,296.34,0.022,11.822,0.0,80.0,55.0,1.4,1788.25,1836.963,1795.609,302.238,55.04,72.907,72.601,72.836,52.012,1.375,2.335,0.337,69.681,55.724,90.34,49.769,0.0,71.606,93.325,83.138,94.384,34.166,54.138,42.624,-10.82,52.969,97.438,72.438,75.438,55.688,56.563,0.0,46.938,72.0,70.0,1000.0,200.0,0.223,294.5,76.875,72.5,-0.052,72.0,70.938,55.75,56.5,0.0,42.063,72.0,70.0,1000.0,200.0,0.184,468.25,82.25,73.375,0.01,71.875,71.188,55.969,57.125,0.0,55.344,72.0,70.0,1000.0,200.0,0.197,488.0,75.813,76.0,0.022,71.938,69.875,56.125,57.344,0.0,55.375,72.0,70.0,1000.0,200.0,0.243,539.5,81.375,71.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.681,11.768,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,524.0,302.75,525.5,524.0,519.0,-0.002,5.007,0.0,13.894,1.167,0.296,-0.033,0.013,-0.001,-0.006
9072007,959,1.0,1.0,1.0,1.0,100.0,40.098,40.0,40.0,40.0,1.0,1.0,1146.706,296.34,0.012,11.762,0.0,80.0,55.0,1.4,1789.0,1848.463,1814.017,307.335,55.148,72.907,72.496,72.836,52.119,1.368,2.349,0.34,69.714,55.75,90.256,49.741,0.0,71.714,93.251,83.244,94.31,34.239,54.138,42.77,-10.828,52.938,97.5,72.313,74.875,55.5,56.563,0.0,45.906,72.0,70.0,1000.0,200.0,0.232,301.75,76.75,72.375,-0.052,72.0,70.938,55.75,56.5,0.0,42.719,72.0,70.0,1000.0,200.0,0.184,468.5,82.25,73.25,0.01,71.875,71.0,55.969,57.125,0.0,55.938,72.0,70.0,1000.0,200.0,0.201,492.5,75.813,75.938,0.019,72.0,69.875,56.125,57.438,0.0,56.063,72.0,70.0,1000.0,200.0,0.238,534.5,81.313,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.681,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,524.0,303.0,525.0,523.5,519.5,-0.001,5.043,0.0,13.942,1.147,0.296,-0.033,0.013,-0.0,-0.005
9072007,1000,1.0,1.0,1.0,1.0,100.0,40.005,40.0,40.0,40.0,1.0,1.0,1146.706,293.997,0.022,11.822,0.0,80.0,55.0,1.4,1789.0,1836.963,1808.991,301.014,55.148,72.907,72.496,72.836,52.012,1.406,2.349,0.34,69.724,55.778,90.256,49.825,0.0,71.714,93.251,83.032,94.31,34.166,54.242,42.77,-10.82,52.844,97.563,72.313,74.688,55.5,56.563,0.0,46.781,72.0,70.0,1000.0,200.0,0.224,295.0,76.563,72.375,-0.052,72.125,70.938,55.75,56.5,0.0,42.094,72.0,70.0,1000.0,200.0,0.183,468.0,82.188,73.375,0.01,72.063,71.313,55.969,57.125,0.0,55.375,72.0,70.0,1000.0,200.0,0.195,487.25,75.563,75.938,0.025,72.0,69.875,56.125,57.438,0.0,55.406,72.0,70.0,1000.0,200.0,0.246,542.5,81.188,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.691,11.789,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,525.0,524.5,303.0,525.5,524.0,519.0,-0.002,5.067,0.0,14.134,1.147,0.294,-0.032,0.013,-0.001,-0.005
9072007,1001,1.0,1.0,1.0,1.0,100.0,39.837,40.0,40.0,40.0,1.0,1.0,1159.59,295.168,0.012,11.703,0.0,80.0,55.0,1.4,1792.5,1859.974,1810.666,309.099,55.04,72.801,72.496,72.836,52.012,1.383,2.371,0.337,69.79,55.809,90.172,49.881,0.0,71.606,93.177,83.138,94.088,34.239,53.929,42.697,-10.82,52.813,97.563,72.313,74.875,55.5,56.438,0.0,46.625,72.0,70.0,1000.0,200.0,0.227,299.25,76.5,72.188,-0.052,72.125,71.0,55.75,56.5,0.0,42.688,72.0,70.0,1000.0,200.0,0.184,470.75,82.063,73.375,0.01,71.875,71.313,55.969,57.125,0.0,56.094,72.0,70.0,1000.0,200.0,0.202,491.75,75.813,75.938,0.021,72.0,70.0,56.125,57.438,0.0,55.375,72.0,70.0,1000.0,200.0,0.245,542.0,81.188,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.678,11.765,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,524.5,302.75,525.0,524.0,519.0,-0.001,5.027,0.0,13.754,1.16,0.295,-0.033,0.013,-0.0,-0.005
9072007,1002,1.0,1.0,1.0,1.0,100.0,40.371,40.0,40.0,40.0,1.0,1.0,1145.535,296.34,0.012,11.822,0.0,80.0,55.0,1.4,1808.5,1835.322,1807.316,304.043,55.255,72.907,72.496,72.73,52.012,1.406,2.349,0.34,69.787,55.852,90.172,49.909,0.0,71.714,93.029,83.138,94.162,34.313,54.138,42.843,-10.82,52.781,97.563,72.313,75.063,55.5,56.438,0.0,46.0,72.0,70.0,1000.0,200.0,0.235,301.5,76.5,72.188,-0.052,72.125,71.0,55.75,56.5,0.0,42.094,72.0,70.0,1000.0,200.0,0.188,475.5,82.063,73.5,0.01,72.063,71.0,55.969,57.125,0.0,55.531,72.0,70.0,1000.0,200.0,0.195,486.5,75.813,76.0,0.023,72.0,69.875,56.125,57.438,0.0,56.188,72.0,70.0,1000.0,200.0,0.237,530.5,81.0,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.681,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,525.5,524.5,303.0,525.5,524.0,519.0,-0.001,5.087,0.0,14.012,1.146,0.296,-0.033,0.013,-0.001,-0.005
9072007,1003,1.0,1.0,1.0,1.0,100.0,39.999,40.0,40.0,40.0,1.0,1.0,1147.877,295.168,0.012,11.762,0.0,80.0,55.0,1.4,1796.5,1825.477,1798.951,303.48,54.932,72.801,72.496,72.836,52.012,1.41,2.328,0.344,69.795,55.843,90.2,49.853,0.0,71.499,92.881,83.032,94.088,34.386,54.033,42.916,-10.82,52.813,97.438,72.125,74.875,55.5,56.563,0.0,46.438,72.0,70.0,1000.0,200.0,0.225,296.0,76.313,72.063,-0.052,72.125,70.625,55.75,56.5,0.0,41.781,72.0,70.0,1000.0,200.0,0.19,477.25,81.938,73.5,0.01,71.875,70.813,55.969,57.125,0.0,55.438,72.0,70.0,1000.0,200.0,0.193,484.75,75.813,76.0,0.018,72.0,69.875,56.125,57.438,0.0,55.625,72.0,70.0,1000.0,200.0,0.236,530.5,81.0,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.675,11.772,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.5,524.5,302.75,526.0,524.0,519.5,-0.001,5.107,0.0,13.94,1.148,0.295,-0.032,0.012,-0.0,-0.005
9072007,1004,1.0,1.0,1.0,1.0,100.0,39.778,40.0,40.0,40.0,1.0,1.0,1152.562,293.997,0.012,11.777,0.0,80.0,55.0,1.4,1779.5,1850.106,1810.666,306.714,55.04,72.801,72.496,72.73,51.905,1.391,2.364,0.344,69.781,55.811,90.2,49.797,0.0,71.392,92.955,83.032,94.088,34.532,54.138,42.916,-10.82,52.75,97.438,72.313,75.25,55.5,56.438,0.0,47.0,72.0,70.0,1000.0,200.0,0.223,297.25,76.313,72.188,-0.052,71.875,70.75,55.75,56.5,0.0,42.188,72.0,70.0,1000.0,200.0,0.186,467.25,81.938,73.5,0.01,72.188,70.938,55.969,57.125,0.0,54.875,72.0,70.0,1000.0,200.0,0.206,498.0,75.813,75.938,0.021,72.0,70.0,56.125,57.438,0.0,56.469,72.0,70.0,1000.0,200.0,0.231,525.5,80.938,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.668,11.765,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,524.5,302.75,525.5,524.0,519.0,-0.001,5.036,0.0,13.718,1.153,0.294,-0.031,0.012,-0.0,-0.005
9072007,1005,1.0,1.0,1.0,1.0,100.0,40.008,40.0,40.0,40.0,1.0,1.0,1151.391,299.854,0.022,11.807,0.0,80.0,55.0,1.4,1779.5,1845.176,1817.371,308.457,55.04,72.801,72.496,72.73,52.012,1.391,2.356,0.351,69.885,55.827,90.312,49.769,0.0,71.392,92.881,82.925,93.941,34.459,54.138,42.988,-10.828,52.688,97.438,72.313,75.063,55.406,56.438,0.0,45.906,72.0,70.0,1000.0,200.0,0.235,304.25,75.938,72.063,-0.052,71.875,70.938,55.75,56.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.173,454.75,81.75,73.5,0.01,72.313,71.0,55.969,57.125,0.0,55.875,72.0,70.0,1000.0,200.0,0.213,505.5,75.813,75.938,0.021,71.938,69.813,56.125,57.344,0.0,54.781,72.0,70.0,1000.0,200.0,0.243,537.0,80.813,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.648,11.74,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,524.5,302.75,525.0,524.0,519.0,-0.002,5.117,0.0,13.992,1.151,0.3,-0.029,0.012,-0.0,-0.005
9072007,1006,1.0,1.0,1.0,1.0,100.0,40.007,40.0,40.0,40.0,1.0,1.0,1149.048,293.997,0.022,11.762,0.0,80.0,55.0,1.4,1796.5,1828.757,1797.281,300.081,55.04,72.695,72.286,72.73,52.012,1.417,2.335,0.351,69.82,55.857,90.144,49.965,0.0,71.392,92.881,83.032,93.941,34.532,54.033,42.988,-10.82,52.719,97.5,72.313,74.563,55.5,56.438,0.0,47.25,72.0,70.0,1000.0,200.0,0.227,297.5,75.938,72.063,-0.052,72.0,70.75,55.75,56.5,0.0,42.969,72.0,70.0,1000.0,200.0,0.172,454.0,81.688,73.5,0.01,72.188,71.0,55.875,57.0,0.0,57.219,72.0,70.0,1000.0,200.0,0.214,506.0,75.813,75.938,0.025,71.813,69.875,56.125,57.438,0.0,55.344,72.0,70.0,1000.0,200.0,0.231,526.0,80.813,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.65,11.739,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,524.5,302.75,526.0,524.0,519.5,-0.002,5.1,0.0,13.819,1.149,0.294,-0.029,0.012,-0.0,-0.005
9072007,1007,1.0,1.0,1.0,1.0,100.0,39.825,40.0,40.0,40.0,1.0,1.0,1138.507,297.511,0.012,11.762,0.0,80.0,55.0,1.4,1784.75,1830.398,1797.281,306.195,55.04,72.801,72.286,72.73,52.012,1.402,2.346,0.348,69.847,55.887,90.144,49.965,0.0,71.284,92.733,82.925,93.867,34.532,54.138,43.061,-10.82,52.75,97.438,72.313,74.563,55.5,56.438,0.0,45.938,72.0,70.0,1000.0,200.0,0.238,305.0,75.875,71.938,-0.052,71.875,70.938,55.75,56.5,0.0,42.063,72.0,70.0,1000.0,200.0,0.178,460.0,81.688,73.688,0.01,72.063,71.313,55.969,57.125,0.0,56.531,72.0,70.0,1000.0,200.0,0.206,498.0,75.938,76.0,0.021,71.938,69.875,56.125,57.438,0.0,56.094,72.0,70.0,1000.0,200.0,0.23,525.5,80.75,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.651,11.745,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,524.5,303.0,526.5,524.0,519.5,-0.001,5.117,0.0,13.938,1.139,0.298,-0.03,0.012,-0.0,-0.005
9072007,1008,1.0,1.0,1.0,1.0,100.0,39.829,40.0,40.0,40.0,1.0,1.0,1149.048,305.71,0.012,11.703,0.0,80.0,55.0,1.4,1786.0,1840.247,1822.405,303.941,54.932,72.801,72.391,72.73,52.012,1.402,2.346,0.37,69.843,55.875,90.284,49.965,0.0,71.284,92.807,82.925,93.867,34.532,54.138,43.134,-10.82,52.844,97.375,72.313,74.688,55.406,56.438,0.0,46.281,72.0,70.0,1000.0,200.0,0.237,304.75,75.75,71.938,-0.052,72.0,71.0,55.75,56.5,0.0,42.906,72.0,70.0,1000.0,200.0,0.17,452.75,81.563,73.688,0.01,72.063,71.188,55.875,57.0,0.0,55.625,72.0,70.0,1000.0,200.0,0.212,504.5,75.813,76.0,0.023,71.813,70.0,56.125,57.344,0.0,56.188,72.0,70.0,1000.0,200.0,0.229,524.5,80.625,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.665,11.752,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,524.0,303.0,525.0,524.0,519.5,-0.001,5.135,0.0,13.987,1.149,0.306,-0.029,0.011,-0.001,-0.005
9072007,1009,1.0,1.0,1.0,1.0,100.0,39.791,40.0,40.0,40.0,1.0,1.0,1165.447,298.682,0.012,11.762,0.0,80.0,55.0,1.4,1787.0,1855.039,1820.726,304.687,54.932,72.907,72.707,72.942,52.012,1.383,2.356,0.337,69.861,55.874,90.228,49.909,0.0,71.392,92.659,82.819,93.793,34.606,54.033,43.134,-10.828,52.875,97.375,72.313,75.625,55.5,56.438,0.0,46.0,72.0,70.0,1000.0,200.0,0.237,304.5,75.75,71.938,-0.052,72.0,71.125,55.75,56.5,0.0,42.094,72.0,70.0,1000.0,200.0,0.185,468.25,81.563,73.688,0.01,72.063,70.938,55.875,57.0,0.0,56.031,72.0,70.0,1000.0,200.0,0.208,500.5,75.813,76.0,0.017,71.813,70.0,56.125,57.344,0.0,56.469,72.0,70.0,1000.0,200.0,0.228,522.5,80.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.668,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,526.0,524.5,302.75,525.0,524.0,519.5,-0.001,5.163,0.0,13.936,1.165,0.299,-0.029,0.011,-0.0,-0.005
9072007,1010,1.0,1.0,1.0,1.0,100.0,40.29,40.0,40.0,40.0,1.0,1.0,1157.248,295.168,0.012,11.807,0.0,80.0,55.0,1.4,1796.5,1832.039,1805.643,298.135,55.04,72.907,72.812,72.942,51.905,1.406,2.328,0.337,69.844,55.883,90.144,49.713,0.0,71.392,92.585,82.713,93.719,34.606,54.033,43.134,-10.82,52.875,97.5,72.313,75.75,55.5,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.239,306.25,75.688,71.875,-0.052,72.0,70.938,55.75,56.5,0.0,42.969,72.0,70.0,1000.0,200.0,0.179,462.25,81.563,73.688,0.01,71.875,71.0,55.969,57.125,0.0,55.813,72.0,70.0,1000.0,200.0,0.201,491.5,75.813,75.938,0.02,72.0,70.0,56.125,57.344,0.0,55.438,72.0,70.0,1000.0,200.0,0.233,527.0,80.438,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.675,11.752,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,526.0,524.0,302.75,527.5,524.0,519.5,-0.001,5.183,0.0,13.989,1.157,0.295,-0.029,0.011,-0.0,-0.005
9072007,1011,1.0,1.0,1.0,1.0,100.0,40.108,40.0,40.0,40.0,1.0,1.0,1160.761,301.025,0.022,11.747,0.0,80.0,55.0,1.4,1796.5,1861.62,1830.804,304.223,55.04,72.695,72.391,72.73,52.012,1.391,2.353,0.348,69.847,55.875,90.2,49.769,0.0,71.284,92.511,82.713,93.645,34.606,54.138,43.134,-10.82,52.844,97.375,72.125,74.75,55.5,56.438,0.0,46.906,72.0,70.0,1000.0,200.0,0.228,300.5,75.563,71.875,-0.052,72.125,70.938,55.625,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.191,477.0,81.188,73.75,0.01,72.063,71.0,55.875,57.125,0.0,55.313,72.0,70.0,1000.0,200.0,0.203,493.0,75.813,76.0,0.019,71.938,69.875,56.125,57.344,0.0,55.875,72.0,70.0,1000.0,200.0,0.229,523.0,80.438,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.659,11.742,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,524.0,302.75,527.5,524.0,519.5,-0.003,5.129,0.0,13.918,1.161,0.301,-0.028,0.011,-0.001,-0.005
9072007,1012,1.0,1.0,1.0,1.0,100.0,40.676,40.0,40.0,40.0,1.0,1.0,1185.359,299.854,0.022,11.822,0.0,80.0,55.0,1.4,1794.0,1864.912,1822.405,311.236,55.255,72.907,72.601,72.836,52.119,1.372,2.371,0.344,69.99,55.894,90.312,49.993,0.0,71.606,92.437,82.713,93.571,34.606,54.138,43.134,-10.82,52.906,97.375,72.125,74.563,55.5,56.438,0.0,46.125,72.0,70.0,1000.0,200.0,0.234,302.5,75.375,71.875,-0.052,72.0,70.938,55.75,56.5,0.0,42.313,72.0,70.0,1000.0,200.0,0.184,469.5,81.375,73.75,0.01,72.188,71.188,55.875,57.125,0.0,55.719,72.0,70.0,1000.0,200.0,0.213,508.25,75.813,76.0,0.021,72.0,69.875,56.125,57.438,0.0,55.5,72.0,70.0,1000.0,200.0,0.234,531.5,80.375,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.668,11.762,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,526.0,524.0,302.75,526.0,524.0,519.5,-0.003,5.162,0.0,14.007,1.185,0.3,-0.027,0.011,-0.001,-0.005
9072007,1013,1.0,1.0,1.0,1.0,100.0,40.052,40.0,40.0,40.0,1.0,1.0,1161.933,296.34,0.012,11.747,0.0,80.0,55.0,1.4,1810.75,1863.266,1817.371,313.433,54.932,72.695,72.391,72.73,52.012,1.379,2.371,0.355,69.986,55.96,90.256,49.993,0.0,71.177,92.363,82.819,93.497,34.679,54.033,43.207,-10.82,52.844,97.5,72.125,74.563,55.5,56.438,0.0,45.938,72.0,70.0,1000.0,200.0,0.235,303.0,75.375,71.875,-0.052,71.875,71.0,55.75,56.5,0.0,42.219,72.0,70.0,1000.0,200.0,0.183,468.5,81.375,73.875,0.01,72.063,71.0,55.875,57.0,0.0,56.25,72.0,70.0,1000.0,200.0,0.221,512.0,75.813,75.938,0.019,71.938,70.0,56.125,57.344,0.0,56.25,72.0,70.0,1000.0,200.0,0.229,523.5,80.375,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.755,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,526.0,524.0,302.75,526.0,524.0,519.5,-0.001,5.176,0.0,13.918,1.162,0.296,-0.027,0.011,-0.0,-0.005
9072007,1014,1.0,1.0,1.0,1.0,100.0,40.351,40.0,40.0,40.0,1.0,1.0,1157.248,298.682,0.022,11.762,0.0,80.0,55.0,1.4,1802.0,1843.532,1812.342,302.448,55.04,72.589,72.391,72.519,52.012,1.387,2.364,0.344,69.946,55.959,90.088,49.909,0.0,71.177,92.437,82.713,93.497,34.679,54.033,43.207,-10.82,52.813,97.438,72.125,75.063,55.5,56.344,0.0,47.313,72.0,70.0,1000.0,200.0,0.227,297.0,75.313,71.75,-0.052,72.0,71.125,55.625,56.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.185,471.25,81.188,73.875,0.01,72.188,70.938,55.875,57.0,0.0,57.188,72.0,70.0,1000.0,200.0,0.212,505.25,75.813,76.125,0.022,72.0,69.875,56.125,57.344,0.0,55.75,72.0,70.0,1000.0,200.0,0.229,524.0,80.188,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.659,11.754,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,526.0,524.0,302.75,526.0,524.0,519.5,-0.002,5.183,0.0,13.936,1.157,0.299,-0.027,0.011,-0.001,-0.005
9072007,1015,1.0,1.0,1.0,1.0,100.0,40.372,40.0,40.0,40.0,1.0,1.0,1165.447,296.34,0.012,11.792,0.0,80.0,55.0,1.4,1802.25,1835.322,1815.694,305.874,55.04,72.695,72.496,72.625,52.012,1.41,2.356,0.355,69.953,55.961,90.284,49.881,0.0,71.069,92.289,82.819,93.497,34.752,53.929,43.207,-10.82,52.938,97.438,72.125,74.75,55.406,56.438,0.0,46.625,72.0,70.0,1000.0,200.0,0.235,304.5,75.188,71.75,-0.052,71.875,71.0,55.75,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.179,461.25,81.063,73.875,0.01,72.063,71.188,55.969,57.0,0.0,56.25,72.0,70.0,1000.0,200.0,0.215,506.75,75.813,76.0,0.021,71.938,70.0,56.125,57.344,0.0,55.781,72.0,70.0,1000.0,200.0,0.229,523.0,80.188,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.668,11.754,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,526.0,524.0,302.75,525.0,524.0,519.5,-0.002,5.199,0.0,13.851,1.165,0.296,-0.026,0.01,-0.001,-0.005
9072007,1016,1.0,1.0,1.0,1.0,100.0,40.415,40.0,40.0,40.0,1.0,1.0,1170.132,299.854,0.012,11.747,0.0,80.0,55.0,1.4,1802.25,1858.329,1815.694,311.336,55.04,72.695,72.391,72.73,52.119,1.402,2.364,0.34,69.977,55.968,90.284,49.853,0.0,71.392,92.289,82.713,93.276,34.606,54.138,43.207,-10.828,52.969,97.313,72.313,75.063,55.5,56.438,0.0,46.188,72.0,70.0,1000.0,200.0,0.236,304.0,75.188,71.75,-0.052,72.0,70.938,55.75,56.5,0.0,42.625,72.0,70.0,1000.0,200.0,0.181,462.5,81.063,73.875,0.01,72.063,71.313,55.969,57.125,0.0,56.813,72.0,70.0,1000.0,200.0,0.211,504.0,75.813,76.0,0.021,72.063,70.0,56.125,57.438,0.0,55.375,72.0,70.0,1000.0,200.0,0.238,535.5,80.188,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.656,11.751,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,526.0,524.0,302.75,526.0,524.0,519.5,-0.001,5.173,0.0,14.037,1.17,0.3,-0.026,0.01,-0.001,-0.005
9072007,1017,1.0,1.0,1.0,1.0,100.0,40.479,40.0,40.0,40.0,1.0,1.0,1191.215,305.71,0.022,11.807,0.0,80.0,55.0,1.4,1802.25,1876.442,1834.168,314.568,55.04,72.589,72.496,72.625,52.012,1.387,2.36,0.362,70.082,55.972,90.396,49.797,0.0,71.392,92.141,82.713,93.276,34.752,54.033,43.28,-10.82,52.969,97.375,72.125,75.375,55.5,56.438,0.0,46.25,72.0,70.0,1000.0,200.0,0.235,303.25,75.063,71.75,-0.052,72.0,70.938,55.75,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.182,463.25,81.063,73.875,0.01,72.188,70.813,55.969,57.0,0.0,56.344,72.0,70.0,1000.0,200.0,0.222,517.0,75.813,76.0,0.02,72.063,70.0,56.125,57.438,0.0,55.688,72.0,70.0,1000.0,200.0,0.236,534.0,80.188,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.655,11.742,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,524.0,303.0,525.5,524.0,519.5,-0.003,5.222,0.0,13.989,1.191,0.306,-0.025,0.01,-0.001,-0.005
9072007,1018,1.0,1.0,1.0,1.0,100.0,40.598,40.0,40.0,40.0,1.0,1.0,1166.618,297.511,0.012,11.732,0.0,80.0,55.0,1.4,1817.0,1861.62,1819.048,315.024,55.04,72.695,72.496,72.625,52.012,1.387,2.367,0.344,70.011,56.01,90.312,49.741,0.0,71.392,92.141,82.607,93.276,34.825,54.033,43.353,-10.82,53.063,97.438,72.313,74.875,55.5,56.438,0.0,46.75,72.0,70.0,1000.0,200.0,0.237,303.5,75.063,71.563,-0.052,72.0,71.125,55.75,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.172,451.5,81.0,73.938,0.01,71.875,71.0,55.875,57.0,0.0,55.469,72.0,70.0,1000.0,200.0,0.214,505.5,75.813,76.0,0.02,72.313,70.0,56.125,57.344,0.0,55.656,72.0,70.0,1000.0,200.0,0.248,548.5,80.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.662,11.749,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,526.0,524.0,302.75,528.0,524.0,519.5,-0.001,5.209,0.0,13.9,1.167,0.298,-0.027,0.01,-0.001,-0.004
9072007,1019,1.0,1.0,1.0,1.0,100.0,40.429,40.0,40.0,40.0,1.0,1.0,1159.59,302.196,0.012,11.762,0.0,80.0,55.0,1.4,1802.5,1841.89,1815.694,308.791,55.04,72.801,72.496,72.625,52.012,1.402,2.346,0.348,70.014,56.011,90.172,49.937,0.0,71.392,91.993,82.607,93.202,34.752,54.033,43.425,-10.82,52.969,97.438,72.313,74.688,55.5,56.438,0.0,47.0,72.0,70.0,1000.0,200.0,0.236,303.75,75.063,71.563,-0.052,72.0,71.25,55.75,56.5,0.0,42.844,72.0,70.0,1000.0,200.0,0.169,448.75,80.875,73.938,0.01,72.063,71.0,55.969,57.125,0.0,56.375,72.0,70.0,1000.0,200.0,0.216,508.0,75.813,76.0,0.023,72.313,70.0,56.063,57.344,0.0,57.094,72.0,70.0,1000.0,200.0,0.243,539.5,80.063,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.653,11.734,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,524.0,302.75,526.5,524.0,519.5,-0.002,5.291,0.0,14.172,1.16,0.302,-0.027,0.01,-0.001,-0.004
9072007,1020,1.0,1.0,1.0,1.0,100.0,40.715,40.0,40.0,40.0,1.0,1.0,1183.016,298.682,0.012,11.792,0.0,80.0,55.0,1.4,1802.5,1894.585,1844.27,312.646,55.04,72.801,72.391,72.73,52.012,1.368,2.364,0.34,70.152,56.121,90.368,49.825,0.0,71.392,92.067,82.607,93.202,34.899,53.929,43.425,-10.82,52.938,97.438,72.313,74.563,55.5,56.438,0.0,47.719,72.0,70.0,1000.0,200.0,0.232,301.5,74.75,71.438,-0.052,72.0,71.25,55.75,56.5,0.0,42.344,72.0,70.0,1000.0,200.0,0.176,461.5,80.875,73.938,0.01,72.188,70.813,55.969,57.0,0.0,56.5,72.0,70.0,1000.0,200.0,0.223,514.0,75.563,76.0,0.021,72.375,70.063,56.125,57.344,0.0,56.219,72.0,70.0,1000.0,200.0,0.253,551.5,79.813,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.65,11.73,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,526.0,524.0,302.75,526.5,524.0,519.5,-0.001,5.283,0.0,13.967,1.183,0.299,-0.025,0.01,-0.001,-0.004
9072007,1021,1.0,1.0,1.0,1.0,100.0,40.841,40.0,40.0,40.0,1.0,1.0,1197.072,302.196,0.022,11.837,0.0,80.0,55.0,1.4,1828.0,1896.237,1842.585,315.098,55.04,72.801,72.496,72.73,52.012,1.364,2.392,0.351,70.233,56.107,90.2,49.769,0.0,71.284,91.919,82.607,92.98,34.972,54.033,43.498,-10.82,52.938,97.313,72.313,74.875,55.5,56.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.231,300.25,74.75,71.563,-0.052,72.125,71.125,55.75,56.5,0.0,41.719,72.0,70.0,1000.0,200.0,0.181,464.75,80.75,73.938,0.01,72.313,71.313,55.875,57.0,0.0,56.406,72.0,70.0,1000.0,200.0,0.223,519.0,75.813,76.0,0.018,72.375,70.063,56.125,57.344,0.0,57.75,72.0,70.0,1000.0,200.0,0.256,555.5,79.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.658,11.734,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,526.0,524.5,303.0,526.0,524.0,519.0,-0.003,5.295,0.0,14.02,1.197,0.302,-0.024,0.01,-0.0,-0.004
9072007,1022,1.0,1.0,1.0,1.0,100.0,41.385,40.0,40.0,40.0,1.0,1.0,1190.044,299.854,0.012,11.822,0.0,80.0,55.0,1.4,1832.5,1876.442,1840.9,317.961,55.255,72.695,72.496,72.73,52.119,1.391,2.36,0.329,70.231,56.197,90.312,49.825,0.0,71.499,91.919,82.5,93.054,34.972,54.033,43.571,-10.82,52.938,97.438,72.125,74.75,55.5,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.236,303.25,74.688,71.438,-0.052,72.25,70.938,55.75,56.5,0.0,42.406,72.0,70.0,1000.0,200.0,0.181,466.25,80.625,73.938,0.01,72.063,71.0,55.969,57.125,0.0,57.5,72.0,70.0,1000.0,200.0,0.214,506.0,75.813,76.0,0.021,72.5,70.063,56.125,57.344,0.0,58.594,72.0,70.0,1000.0,200.0,0.256,556.5,79.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.632,11.716,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,526.0,524.5,303.0,527.5,524.0,519.0,-0.001,5.333,0.0,14.122,1.19,0.3,-0.025,0.01,-0.001,-0.004
9072007,1023,1.0,1.0,1.0,1.0,100.0,41.589,40.0,40.0,40.0,1.0,1.0,1212.299,301.025,0.012,11.792,0.0,80.0,55.0,1.4,1851.75,1922.685,1852.703,325.912,55.255,73.013,72.812,72.942,52.119,1.337,2.389,0.34,70.562,56.325,90.34,49.685,0.0,71.714,91.771,82.5,92.98,34.899,54.033,43.571,-10.82,53.0,97.438,72.313,75.438,55.5,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.243,308.5,74.563,71.438,-0.052,72.25,70.938,55.844,56.5,0.0,42.906,72.0,70.0,1000.0,200.0,0.184,471.75,80.625,74.063,0.01,72.188,71.313,55.969,57.0,0.0,56.781,72.0,70.0,1000.0,200.0,0.228,525.0,75.813,76.0,0.021,72.563,70.25,56.125,57.438,0.0,59.125,72.0,70.0,1000.0,200.0,0.266,563.5,79.625,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.635,11.718,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.0,524.0,302.75,526.5,524.0,519.0,-0.002,5.344,0.0,14.206,1.212,0.301,-0.024,0.01,-0.001,-0.004
9072007,1024,1.0,1.0,1.0,1.0,100.0,41.565,40.0,40.0,40.0,1.0,1.0,1185.359,303.368,0.012,11.777,0.0,80.0,55.0,1.4,1851.75,1909.453,1847.641,319.704,55.363,73.013,72.707,73.047,52.119,1.372,2.389,0.351,70.583,56.496,90.284,49.769,0.0,71.499,91.771,82.394,92.98,34.972,54.138,43.862,-10.82,52.969,97.438,72.125,75.063,55.5,56.563,0.0,47.375,72.0,70.0,1000.0,200.0,0.241,306.0,74.5,71.438,-0.052,72.125,70.938,55.844,56.5,0.0,43.625,72.0,70.0,1000.0,200.0,0.18,463.5,80.625,74.063,0.01,72.188,71.313,55.969,57.125,0.0,57.188,72.0,70.0,1000.0,200.0,0.22,512.5,75.813,76.0,0.021,72.688,70.25,56.125,57.344,0.0,59.0,72.0,70.0,1000.0,200.0,0.281,581.5,79.625,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.647,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.0,524.5,303.0,527.5,524.0,519.0,-0.002,5.463,0.0,14.544,1.185,0.303,-0.023,0.01,-0.001,-0.004
9072007,1025,1.0,1.0,1.0,1.0,100.0,41.752,40.0,40.0,40.0,1.0,1.0,1220.498,309.224,0.022,11.747,0.0,80.0,55.0,1.4,1863.75,1934.277,1874.689,330.868,55.363,72.907,72.601,72.836,52.333,1.353,2.411,0.329,70.883,56.563,90.34,49.713,0.0,71.714,91.771,82.394,92.907,35.119,53.929,43.862,-10.828,53.0,97.313,72.125,74.75,55.688,56.563,0.0,48.188,72.0,70.0,1000.0,200.0,0.232,303.0,74.5,71.438,-0.052,72.125,71.25,55.844,56.688,0.0,43.281,72.0,70.0,1000.0,200.0,0.179,461.25,80.438,74.063,0.01,72.313,70.938,55.969,57.125,0.0,57.563,72.0,70.0,1000.0,200.0,0.231,524.5,75.813,76.0,0.021,72.875,70.375,56.125,57.344,0.0,60.25,72.0,70.0,1000.0,200.0,0.291,593.5,79.563,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.638,11.721,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.0,524.5,303.0,525.0,524.0,519.0,-0.003,5.46,0.0,14.267,1.22,0.309,-0.023,0.009,-0.001,-0.004
9072007,1026,1.0,1.0,1.0,1.0,100.0,42.5,40.0,40.0,40.0,1.0,1.0,1256.808,310.395,0.012,11.822,0.0,80.0,55.0,1.4,1891.75,1957.496,1874.689,334.247,55.363,72.907,72.496,72.836,52.333,1.349,2.429,0.351,71.13,56.729,90.368,49.825,0.0,71.821,91.623,82.394,92.833,35.265,54.033,44.008,-10.82,53.188,97.375,72.125,74.75,55.688,56.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.237,303.5,74.438,71.375,-0.052,72.0,70.938,55.844,56.688,0.0,42.406,72.0,70.0,1000.0,200.0,0.19,478.0,80.438,74.063,0.01,72.188,71.438,56.094,57.344,0.0,57.219,72.0,70.0,1000.0,200.0,0.225,519.5,75.813,76.0,0.021,73.0,70.375,56.125,57.344,0.0,61.438,72.0,70.0,1000.0,200.0,0.302,603.5,79.563,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.647,11.727,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,526.0,524.5,302.75,527.0,524.5,519.0,-0.002,5.507,0.0,14.357,1.257,0.31,-0.023,0.009,-0.001,-0.004
9072007,1027,1.0,1.0,1.0,1.0,100.0,42.491,40.0,40.0,40.0,1.0,1.0,1243.924,311.567,0.012,11.747,0.0,80.0,55.0,1.4,1891.75,1945.881,1883.169,329.134,55.255,72.907,72.496,72.836,52.119,1.345,2.411,0.333,71.237,56.897,90.284,50.021,0.0,71.821,91.623,82.394,92.833,35.265,54.033,44.081,-10.82,53.125,97.313,72.0,74.563,55.688,56.563,0.0,48.125,72.0,70.0,1000.0,200.0,0.233,304.0,74.188,71.375,-0.052,72.25,70.75,55.844,56.688,0.0,43.813,72.0,70.0,1000.0,200.0,0.184,469.5,80.375,74.063,0.01,72.063,71.813,55.969,57.125,0.0,57.156,72.0,70.0,1000.0,200.0,0.226,519.0,75.813,76.0,0.019,73.0,70.375,56.125,57.344,0.0,62.063,72.0,70.0,1000.0,200.0,0.312,611.0,79.438,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.64,11.726,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,525.5,524.5,303.0,527.0,524.0,518.5,-0.002,5.518,0.0,14.385,1.244,0.312,-0.021,0.009,-0.001,-0.004
9072007,1028,1.0,1.0,1.0,1.0,100.0,42.737,40.0,40.0,40.0,1.0,1.0,1263.836,312.738,0.012,11.703,0.0,80.0,55.0,1.4,1902.0,1957.496,1895.063,329.592,55.255,72.907,72.601,72.836,52.226,1.356,2.439,0.344,71.383,57.103,90.284,49.993,0.0,71.929,91.549,82.394,92.759,35.412,54.033,44.227,-10.82,52.906,97.375,72.125,74.688,55.688,56.563,0.0,47.156,72.0,70.0,1000.0,200.0,0.246,309.75,74.188,71.375,-0.052,72.125,71.0,55.938,56.688,0.0,43.438,72.0,70.0,1000.0,200.0,0.187,477.0,80.375,74.313,0.01,72.063,71.313,56.094,57.219,0.0,58.406,72.0,70.0,1000.0,200.0,0.226,518.5,75.813,76.0,0.019,72.875,70.375,56.125,57.344,0.0,62.531,72.0,70.0,1000.0,200.0,0.316,614.5,79.438,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.634,11.724,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,525.0,302.75,526.5,524.0,519.0,-0.002,5.54,0.0,14.329,1.264,0.313,-0.021,0.009,-0.001,-0.004
9072007,1029,1.0,1.0,1.0,1.0,100.0,43.468,40.0,40.0,40.0,1.0,1.0,1274.378,320.937,0.022,11.792,0.0,80.0,55.0,1.4,1928.5,1964.139,1895.063,337.528,55.471,73.119,72.812,72.942,52.333,1.372,2.432,0.344,71.567,57.258,90.144,49.881,0.0,72.036,91.623,82.288,92.685,35.558,53.929,44.518,-10.82,53.031,97.313,72.125,74.875,55.813,56.563,0.0,47.188,72.0,70.0,1000.0,200.0,0.249,312.0,74.188,71.25,-0.052,72.0,71.25,55.844,56.688,0.0,43.25,72.0,70.0,1000.0,200.0,0.179,460.5,80.25,74.313,0.01,72.063,71.438,56.094,57.125,0.0,57.906,72.0,70.0,1000.0,200.0,0.23,525.0,75.813,76.0,0.024,73.0,70.375,56.125,57.344,0.0,62.688,72.0,70.0,1000.0,200.0,0.326,625.5,79.25,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.64,11.734,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,525.5,525.0,303.0,526.5,524.0,518.5,-0.003,5.751,0.0,14.675,1.274,0.321,-0.022,0.009,-0.001,-0.004
9072007,1030,1.0,1.0,1.0,1.0,100.0,43.365,40.0,40.0,40.0,1.0,1.0,1293.119,323.28,0.012,11.777,0.0,80.0,55.0,1.4,1935.25,1997.411,1912.102,341.161,55.255,73.013,72.707,72.836,52.226,1.353,2.479,0.351,71.873,57.499,90.256,49.853,0.0,72.144,91.623,82.182,92.685,35.705,53.929,44.664,-10.82,53.031,97.313,72.125,74.875,55.688,56.563,0.0,48.0,72.0,70.0,1000.0,200.0,0.236,303.0,74.125,71.375,-0.052,72.0,71.25,55.844,56.688,0.0,42.625,72.0,70.0,1000.0,200.0,0.188,473.75,80.25,74.313,0.01,72.188,71.563,56.188,57.219,0.0,57.313,72.0,70.0,1000.0,200.0,0.238,531.0,75.813,76.0,0.023,73.0,70.25,56.125,57.344,0.0,63.875,72.0,70.0,1000.0,200.0,0.335,634.5,79.25,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.634,11.727,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,525.5,525.0,303.0,527.0,524.0,518.5,-0.001,5.79,0.0,14.654,1.293,0.323,-0.021,0.009,-0.001,-0.004
9072007,1031,1.0,1.0,1.0,1.0,100.0,43.667,40.0,40.0,40.0,1.0,1.0,1308.346,318.594,0.012,11.777,0.0,80.0,55.0,1.4,1955.5,2005.744,1922.352,346.684,55.363,72.907,72.496,72.836,52.333,1.333,2.486,0.348,72.114,57.584,90.368,49.993,0.0,72.036,91.401,82.288,92.537,35.778,53.929,44.736,-10.82,53.094,97.313,72.125,74.438,55.813,56.563,0.0,47.406,72.0,70.0,1000.0,200.0,0.243,309.25,74.125,71.25,-0.052,72.313,71.25,55.844,56.688,0.0,44.156,72.0,70.0,1000.0,200.0,0.187,473.75,80.125,74.313,0.01,72.188,71.625,56.094,57.219,0.0,57.594,72.0,70.0,1000.0,200.0,0.24,537.5,75.813,76.0,0.02,73.063,70.063,56.125,57.438,0.0,64.875,72.0,70.0,1000.0,200.0,0.342,639.0,79.125,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.634,11.726,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,525.5,525.0,303.0,527.0,524.0,518.0,-0.001,5.812,0.0,14.652,1.308,0.319,-0.022,0.008,-0.001,-0.004
