DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1032,1.0,1.0,1.0,1.0,100.0,44.237,40.0,40.0,40.0,1.0,1.0,1339.971,327.965,0.012,11.807,0.0,80.0,55.0,1.4,1955.5,2037.464,1934.336,350.343,55.255,72.907,72.601,72.836,52.333,1.345,2.49,0.348,72.397,57.867,90.228,49.993,0.0,72.251,91.401,82.288,92.537,35.851,53.929,45.028,-10.828,53.25,97.25,72.313,74.563,55.813,56.75,0.0,47.969,72.0,70.0,1000.0,200.0,0.245,308.5,74.0,71.25,-0.052,72.25,71.125,55.844,56.688,0.0,43.156,72.0,70.0,1000.0,200.0,0.2,491.75,80.125,74.375,0.01,72.313,71.563,56.188,57.219,0.0,58.438,72.0,70.0,1000.0,200.0,0.231,528.5,75.813,76.0,0.021,73.063,70.25,56.125,57.344,0.0,65.5,72.0,70.0,1000.0,200.0,0.356,655.5,79.125,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.62,11.714,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,525.0,525.5,303.0,527.0,524.0,518.5,-0.001,5.994,0.0,15.048,1.34,0.328,-0.021,0.008,-0.001,-0.004
9072007,1033,1.0,1.0,1.0,1.0,100.0,44.88,40.0,40.0,40.0,1.0,1.0,1355.198,324.451,0.012,11.762,0.0,80.0,55.0,1.4,1987.5,2044.153,1934.336,351.864,55.471,72.907,72.496,72.942,52.333,1.326,2.533,0.348,72.615,58.021,90.088,50.049,0.0,72.251,91.401,82.288,92.537,35.924,53.929,45.173,-10.828,53.0,97.313,72.125,74.188,55.813,56.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.244,308.5,74.0,71.25,-0.052,72.125,71.125,55.938,56.781,0.0,44.75,72.0,70.0,1000.0,200.0,0.191,478.5,80.125,74.313,0.01,72.375,71.563,56.188,57.219,0.0,58.094,72.0,70.0,1000.0,200.0,0.247,544.0,75.813,76.0,0.021,73.063,70.375,56.219,57.344,0.0,66.375,72.0,70.0,1000.0,200.0,0.365,664.5,79.125,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.622,11.721,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.5,525.5,302.75,527.0,524.0,518.5,-0.001,6.042,0.0,15.108,1.355,0.324,-0.021,0.008,-0.001,-0.004
9072007,1034,1.0,1.0,1.0,1.0,100.0,45.12,40.0,40.0,40.0,1.0,1.0,1334.114,336.164,0.012,11.807,0.0,80.0,55.0,1.4,2006.75,2039.136,1948.065,352.983,55.363,72.907,72.601,72.836,52.333,1.364,2.526,0.355,72.845,58.271,90.06,49.993,0.0,72.358,91.18,82.182,92.39,36.071,53.825,45.392,-10.82,53.125,97.313,72.125,74.688,55.906,56.75,0.0,47.344,72.0,70.0,1000.0,200.0,0.246,310.25,73.875,71.25,-0.052,72.0,71.125,55.938,56.781,0.0,43.625,72.0,70.0,1000.0,200.0,0.196,484.0,79.938,74.375,0.01,72.188,72.0,56.188,57.219,0.0,58.313,72.0,70.0,1000.0,200.0,0.237,535.0,75.813,76.0,0.022,73.188,70.25,56.219,57.344,0.0,67.75,72.0,70.0,1000.0,200.0,0.38,674.0,79.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.612,11.712,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.5,526.0,303.0,526.0,524.5,518.5,-0.002,6.199,0.0,15.283,1.334,0.336,-0.02,0.008,-0.001,-0.004
9072007,1035,1.0,1.0,1.0,1.0,100.0,45.609,40.0,40.0,40.0,1.0,1.0,1387.994,331.479,0.012,11.822,0.0,80.0,55.0,1.4,2008.5,2062.565,1956.665,361.824,55.363,73.013,72.707,72.836,52.333,1.345,2.529,0.34,73.101,58.326,90.116,49.881,0.0,72.251,91.254,82.182,92.39,36.144,53.825,45.538,-10.82,53.188,97.25,72.125,75.125,55.906,56.75,0.0,47.5,72.0,70.0,1000.0,200.0,0.244,309.0,73.875,71.125,-0.052,72.0,71.0,55.938,56.781,0.0,44.188,72.0,70.0,1000.0,200.0,0.193,480.5,80.125,74.375,0.01,72.188,71.938,56.188,57.219,0.0,58.25,72.0,70.0,1000.0,200.0,0.245,541.5,75.813,76.0,0.017,73.188,70.063,56.219,57.344,0.0,68.5,72.0,70.0,1000.0,200.0,0.392,687.5,78.938,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.623,11.724,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.5,526.0,303.0,526.0,524.0,518.0,-0.002,6.281,0.0,15.422,1.388,0.331,-0.021,0.008,-0.0,-0.004
9072007,1036,1.0,1.0,1.0,1.0,100.0,46.085,40.0,40.0,40.0,1.0,1.0,1396.193,352.562,0.022,11.777,0.0,80.0,55.0,1.4,2024.75,2089.397,2006.834,356.053,55.363,73.013,72.707,73.153,52.333,1.322,2.558,0.37,73.373,58.565,89.891,49.881,0.0,72.358,91.18,82.288,92.316,36.364,53.407,45.756,-10.828,53.125,97.313,72.0,75.125,55.813,56.75,0.0,47.438,72.0,70.0,1000.0,200.0,0.245,309.0,73.813,71.125,-0.052,72.125,71.0,55.938,56.781,0.0,43.125,72.0,70.0,1000.0,200.0,0.203,495.5,79.938,74.375,0.01,72.188,72.0,56.094,57.219,0.0,57.938,72.0,70.0,1000.0,200.0,0.245,541.5,75.813,76.0,0.021,73.188,70.25,56.219,57.344,0.0,69.438,72.0,70.0,1000.0,200.0,0.402,695.5,78.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.622,11.721,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,525.0,526.5,302.75,528.0,524.0,518.5,-0.003,6.49,0.0,15.359,1.396,0.353,-0.02,0.008,-0.001,-0.004
9072007,1037,1.0,1.0,1.0,1.0,100.0,46.835,40.0,40.0,40.0,1.0,1.0,1410.249,332.65,0.012,11.762,0.0,80.0,55.0,1.4,2024.75,2077.651,1977.364,365.593,55.471,72.907,72.601,72.942,52.44,1.356,2.58,0.359,73.524,58.75,89.947,50.133,0.0,72.358,91.18,82.075,92.316,36.437,53.511,45.902,-10.82,53.313,97.313,72.125,74.438,55.906,56.906,0.0,47.625,72.0,70.0,1000.0,200.0,0.24,305.0,73.813,71.25,-0.052,72.25,71.125,56.125,56.781,0.0,44.219,72.0,70.0,1000.0,200.0,0.196,483.75,79.875,74.5,0.01,72.313,71.938,56.188,57.344,0.0,58.656,72.0,70.0,1000.0,200.0,0.247,543.5,75.563,76.0,0.021,73.063,70.375,56.219,57.344,0.0,70.188,72.0,70.0,1000.0,200.0,0.414,704.5,78.938,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.618,11.721,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.0,527.0,302.75,526.0,524.0,518.0,-0.001,6.52,0.0,15.459,1.41,0.333,-0.02,0.008,-0.001,-0.004
9072007,1038,1.0,1.0,1.0,1.0,100.0,47.811,40.0,40.0,40.0,1.0,1.0,1443.046,337.335,0.012,11.792,0.0,80.0,55.0,1.4,2036.75,2096.114,1973.908,366.589,55.363,73.013,72.601,72.942,52.44,1.337,2.576,0.351,73.671,58.865,89.947,50.245,0.0,72.358,90.958,82.182,92.242,36.657,53.407,46.12,-10.82,53.406,97.25,72.125,74.25,55.906,56.906,0.0,47.969,72.0,70.0,1000.0,200.0,0.24,307.5,73.563,71.125,-0.052,72.0,71.125,56.125,56.781,0.0,44.531,72.0,70.0,1000.0,200.0,0.193,484.75,79.875,74.5,0.01,72.313,71.938,56.188,57.219,0.0,58.688,72.0,70.0,1000.0,200.0,0.249,548.0,75.813,76.0,0.02,73.063,70.375,56.219,57.344,0.0,71.313,72.0,70.0,1000.0,200.0,0.425,712.0,78.938,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.627,11.724,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.5,527.5,303.0,527.5,524.0,518.5,-0.002,6.662,0.0,15.494,1.443,0.337,-0.019,0.008,-0.001,-0.004
9072007,1039,1.0,1.0,1.0,1.0,100.0,47.884,40.0,40.0,40.0,1.0,1.0,1430.161,339.678,0.022,11.807,0.0,80.0,55.0,1.4,2065.75,2094.435,1986.013,366.158,55.471,73.225,72.707,73.153,52.44,1.337,2.583,0.351,73.945,59.066,90.004,50.273,0.0,72.573,90.958,82.075,92.168,36.804,53.511,46.266,-10.82,53.406,97.188,72.0,74.188,56.0,56.906,0.0,47.625,72.0,70.0,1000.0,200.0,0.246,310.0,73.5,70.938,-0.052,72.125,71.125,55.938,56.781,0.0,44.438,72.0,70.0,1000.0,200.0,0.196,484.25,79.75,74.5,0.01,72.313,71.938,56.188,57.219,0.0,58.813,72.0,70.0,1000.0,200.0,0.251,550.5,75.813,76.0,0.02,73.0,70.25,56.219,57.344,0.0,71.563,72.0,70.0,1000.0,200.0,0.428,716.0,78.875,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.634,11.73,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,527.5,303.0,527.0,524.5,518.5,-0.003,6.687,0.0,15.511,1.43,0.34,-0.02,0.008,-0.001,-0.003
9072007,1040,1.0,1.0,1.0,1.0,100.0,48.429,40.0,40.0,40.0,1.0,1.0,1448.902,350.22,0.012,11.852,0.0,80.0,55.0,1.4,2067.75,2106.197,1994.678,362.342,55.471,73.013,72.496,72.942,52.44,1.353,2.605,0.351,74.023,59.201,89.835,50.273,0.0,72.681,90.958,82.075,92.168,37.023,53.72,46.484,-10.82,53.281,97.188,72.313,74.563,55.906,56.906,0.0,47.25,72.0,70.0,1000.0,200.0,0.25,312.25,73.5,70.938,-0.052,72.0,71.25,56.125,56.781,0.0,43.688,72.0,70.0,1000.0,200.0,0.195,484.75,79.75,74.5,0.01,72.313,71.813,56.281,57.344,0.0,58.5,72.0,70.0,1000.0,200.0,0.246,543.5,75.813,76.0,0.018,72.875,69.875,56.219,57.344,0.0,71.563,72.0,70.0,1000.0,200.0,0.435,721.5,78.625,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.625,11.718,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,528.0,302.75,527.5,524.5,518.5,-0.002,6.716,0.0,15.568,1.449,0.35,-0.02,0.008,-0.0,-0.003
9072007,1041,1.0,1.0,1.0,1.0,100.0,48.724,40.0,40.0,40.0,1.0,1.0,1450.073,346.706,0.022,11.852,0.0,80.0,55.0,1.4,2062.5,2116.287,1984.282,379.355,55.471,73.013,72.496,72.942,52.333,1.353,2.598,0.351,74.163,59.261,89.779,50.189,0.0,72.466,90.884,82.075,92.094,37.097,53.302,46.703,-10.82,53.125,97.125,72.313,74.563,55.906,56.906,0.0,47.344,72.0,70.0,1000.0,200.0,0.247,310.75,73.375,70.938,-0.052,72.125,71.125,56.125,56.781,0.0,44.469,72.0,70.0,1000.0,200.0,0.196,484.25,79.75,74.5,0.01,72.063,72.0,56.188,57.344,0.0,58.531,72.0,70.0,1000.0,200.0,0.252,552.0,75.813,76.0,0.021,72.688,69.813,56.219,57.344,0.0,71.875,72.0,70.0,1000.0,200.0,0.443,729.5,78.625,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.63,11.727,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,528.0,302.75,526.5,524.5,519.0,-0.003,7.026,0.0,15.806,1.45,0.347,-0.019,0.008,-0.001,-0.003
9072007,1042,1.0,1.0,1.0,1.0,100.0,49.301,40.0,40.0,40.0,1.0,1.0,1445.388,346.706,0.022,11.762,0.0,80.0,55.0,1.4,2082.75,2111.241,1989.478,376.314,55.363,72.907,72.391,73.153,52.333,1.375,2.641,0.366,74.201,59.431,89.527,50.161,0.0,72.251,90.958,81.863,92.094,37.17,53.198,46.776,-10.828,53.063,97.125,72.313,74.563,55.906,56.906,0.0,47.563,72.0,70.0,1000.0,200.0,0.251,313.5,73.375,70.938,-0.052,72.0,71.125,55.938,56.781,0.0,44.563,72.0,70.0,1000.0,200.0,0.198,486.0,79.625,74.5,0.01,71.875,71.625,56.188,57.344,0.0,57.906,72.0,70.0,1000.0,200.0,0.241,539.0,75.813,76.0,0.022,72.563,69.688,56.219,57.344,0.0,71.75,72.0,70.0,1000.0,200.0,0.443,727.5,78.625,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.627,11.722,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,528.5,302.75,526.0,524.5,519.0,-0.003,7.049,0.0,15.686,1.445,0.347,-0.019,0.007,-0.001,-0.003
9072007,1043,1.0,1.0,1.0,1.0,100.0,49.705,40.0,40.0,40.0,1.0,1.0,1498.097,345.534,0.022,11.837,0.0,80.0,55.0,1.4,2078.0,2139.863,2017.277,375.807,55.578,72.907,72.391,72.836,52.333,1.364,2.619,0.366,74.354,59.408,89.667,50.133,0.0,72.573,90.736,81.969,91.946,37.316,53.302,46.849,-10.82,53.125,97.063,72.313,74.875,55.906,56.906,0.0,48.063,72.0,70.0,1000.0,200.0,0.248,310.5,73.375,70.938,-0.052,72.125,71.25,55.938,56.781,0.0,43.25,72.0,70.0,1000.0,200.0,0.206,498.75,79.625,74.563,0.01,72.063,71.313,56.188,57.344,0.0,58.063,72.0,70.0,1000.0,200.0,0.251,548.0,75.813,76.125,0.021,72.5,69.688,56.219,57.344,0.0,71.313,72.0,70.0,1000.0,200.0,0.447,731.0,78.563,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.642,11.727,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,529.0,303.0,526.0,525.0,519.0,-0.003,7.059,0.0,15.665,1.498,0.346,-0.019,0.007,-0.001,-0.003
9072007,1044,1.0,1.0,1.0,1.0,100.0,50.282,40.0,40.0,40.0,1.0,1.0,1447.731,352.562,0.012,11.703,0.0,80.0,55.0,1.4,2078.0,2106.197,2013.793,364.255,55.363,72.907,72.391,72.73,52.333,1.387,2.616,0.355,74.378,59.557,89.471,50.189,0.0,72.251,90.736,81.969,92.02,37.463,53.198,47.14,-10.828,53.094,97.125,72.313,74.75,55.906,56.75,0.0,47.875,72.0,70.0,1000.0,200.0,0.252,313.5,73.25,70.938,-0.052,72.0,71.25,55.938,56.781,0.0,43.531,72.0,70.0,1000.0,200.0,0.199,488.0,79.563,74.563,0.01,71.875,71.188,56.188,57.219,0.0,57.75,72.0,70.0,1000.0,200.0,0.236,531.5,75.813,76.0,0.019,72.5,69.813,56.125,57.344,0.0,71.25,72.0,70.0,1000.0,200.0,0.448,730.0,78.563,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.632,11.721,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,529.0,303.0,526.0,525.0,519.0,-0.002,7.197,0.0,15.721,1.448,0.353,-0.018,0.007,-0.001,-0.003
9072007,1045,1.0,1.0,1.0,1.0,100.0,50.65,40.0,40.0,40.0,1.0,1.0,1464.129,346.706,0.022,11.837,0.0,80.0,55.0,1.4,2062.25,2114.605,1999.884,372.091,55.363,72.907,72.391,73.047,52.226,1.387,2.63,0.362,74.445,59.498,89.583,50.105,0.0,72.144,90.662,81.969,91.946,37.683,53.093,47.213,-10.82,52.969,97.063,72.125,74.25,55.813,56.906,0.0,47.406,72.0,70.0,1000.0,200.0,0.251,313.5,73.25,70.875,-0.052,72.0,71.125,55.938,56.781,0.0,43.688,72.0,70.0,1000.0,200.0,0.191,475.0,79.625,74.563,0.01,71.75,71.438,56.281,57.219,0.0,57.75,72.0,70.0,1000.0,200.0,0.252,548.0,75.813,76.125,0.018,72.5,69.5,56.125,57.281,0.0,71.688,72.0,70.0,1000.0,200.0,0.449,734.0,78.563,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.629,11.713,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,529.5,302.75,526.5,525.0,519.0,-0.003,7.32,0.0,15.658,1.464,0.347,-0.018,0.007,-0.001,-0.003
9072007,1046,1.0,1.0,1.0,1.0,100.0,50.984,40.0,40.0,40.0,1.0,1.0,1445.388,350.22,0.012,11.852,0.0,80.0,55.0,1.4,2077.5,2094.435,2003.358,365.623,55.363,72.907,72.391,72.73,52.226,1.406,2.641,0.366,74.415,59.53,89.527,50.133,0.0,72.144,90.588,81.863,91.872,37.756,53.198,47.358,-10.82,52.938,97.063,72.313,74.688,55.813,56.75,0.0,47.031,72.0,70.0,1000.0,200.0,0.255,315.5,73.188,70.938,-0.052,72.0,71.125,55.938,56.781,0.0,43.469,72.0,70.0,1000.0,200.0,0.194,485.25,79.563,74.563,0.01,71.875,71.563,56.188,57.219,0.0,57.469,72.0,70.0,1000.0,200.0,0.234,531.5,75.813,76.0,0.021,72.375,69.438,56.125,57.281,0.0,71.063,72.0,70.0,1000.0,200.0,0.454,734.5,78.438,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.601,11.699,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,526.0,530.0,303.0,528.0,525.0,519.5,-0.002,7.37,0.0,15.796,1.445,0.35,-0.017,0.007,-0.001,-0.003
9072007,1047,1.0,1.0,1.0,1.0,100.0,51.087,40.0,40.0,40.0,1.0,1.0,1492.24,351.391,0.012,11.926,0.0,80.0,55.0,1.4,2069.75,2139.863,2027.742,372.176,55.255,72.801,72.286,72.836,52.119,1.356,2.634,0.351,74.538,59.577,89.723,50.161,0.0,72.144,90.514,81.863,91.799,37.829,53.093,47.431,-10.82,53.031,97.0,72.313,74.563,55.813,56.906,0.0,47.906,72.0,70.0,1000.0,200.0,0.25,312.5,73.188,70.875,-0.052,72.0,71.125,55.938,56.781,0.0,42.313,72.0,70.0,1000.0,200.0,0.201,491.5,79.375,74.563,0.01,71.875,70.938,56.094,57.219,0.0,57.344,72.0,70.0,1000.0,200.0,0.249,547.5,75.813,76.125,0.023,72.063,69.5,56.125,57.281,0.0,71.188,72.0,70.0,1000.0,200.0,0.448,733.0,78.438,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.623,11.719,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,530.0,302.75,527.5,525.0,519.5,-0.002,7.502,0.0,15.894,1.492,0.351,-0.018,0.007,-0.001,-0.003
9072007,1048,1.0,1.0,1.0,1.0,100.0,51.733,40.0,40.0,40.0,1.0,1.0,1472.328,349.048,0.022,11.852,0.0,80.0,55.0,1.4,2069.75,2131.438,2006.834,388.59,55.363,72.907,72.286,72.73,52.119,1.387,2.652,0.362,74.49,59.589,89.667,50.105,0.0,72.144,90.514,81.757,91.799,38.049,53.093,47.431,-10.82,53.281,96.938,72.125,74.563,55.813,56.75,0.0,47.656,72.0,70.0,1000.0,200.0,0.254,315.75,73.188,70.875,-0.052,72.125,71.313,55.844,56.688,0.0,42.969,72.0,70.0,1000.0,200.0,0.204,493.0,79.375,74.563,0.01,72.063,71.625,56.094,57.125,0.0,58.719,72.0,70.0,1000.0,200.0,0.242,538.5,75.813,76.0,0.021,72.313,69.438,56.125,57.281,0.0,71.75,72.0,70.0,1000.0,200.0,0.445,730.0,78.438,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.622,11.716,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,530.0,302.75,526.5,525.0,519.5,-0.003,7.391,0.0,15.433,1.472,0.349,-0.018,0.007,-0.001,-0.003
9072007,1049,1.0,1.0,1.0,1.0,100.0,51.832,40.0,40.0,40.0,1.0,1.0,1472.328,356.076,0.012,11.896,0.0,80.0,55.0,1.4,2074.5,2121.335,2017.277,370.965,55.255,72.801,72.286,72.73,52.226,1.391,2.641,0.384,74.533,59.628,89.583,50.133,0.0,72.036,90.44,81.863,91.725,37.976,53.093,47.65,-10.82,53.0,97.063,72.125,75.063,55.813,56.75,0.0,47.438,72.0,70.0,1000.0,200.0,0.253,314.25,73.0,70.75,-0.052,72.0,71.25,55.938,56.688,0.0,42.719,72.0,70.0,1000.0,200.0,0.199,489.0,79.375,74.688,0.01,71.875,71.938,56.188,57.219,0.0,58.594,72.0,70.0,1000.0,200.0,0.245,539.5,75.813,76.0,0.016,72.313,69.25,56.125,57.281,0.0,71.438,72.0,70.0,1000.0,200.0,0.451,736.0,78.313,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.627,11.732,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,530.5,303.0,525.5,525.0,519.5,-0.002,7.613,0.0,15.973,1.472,0.356,-0.017,0.007,-0.0,-0.003
9072007,1050,1.0,1.0,1.0,1.0,100.0,52.243,40.0,40.0,40.0,1.0,1.0,1484.041,351.391,0.012,11.852,0.0,80.0,55.0,1.4,2083.25,2133.122,2017.277,371.86,55.255,72.801,72.391,72.73,52.119,1.368,2.63,0.359,74.586,59.639,89.583,50.105,0.0,72.144,90.366,81.757,91.577,38.122,52.989,47.723,-10.82,53.063,97.0,72.125,74.188,55.813,56.75,0.0,47.656,72.0,70.0,1000.0,200.0,0.25,312.75,73.0,70.75,-0.052,72.125,71.25,55.844,56.688,0.0,43.844,72.0,70.0,1000.0,200.0,0.198,487.0,79.375,74.688,0.01,72.375,71.438,56.094,57.219,0.0,57.75,72.0,70.0,1000.0,200.0,0.256,553.5,75.813,76.125,0.022,72.313,69.438,56.125,57.281,0.0,71.875,72.0,70.0,1000.0,200.0,0.451,735.0,78.313,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.625,11.726,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,530.5,302.75,526.5,525.0,519.5,-0.002,7.654,0.0,15.793,1.484,0.351,-0.017,0.007,-0.001,-0.003
9072007,1051,1.0,1.0,1.0,1.0,100.0,52.571,40.0,40.0,40.0,1.0,1.0,1505.125,353.734,0.012,11.896,0.0,80.0,55.0,1.4,2088.25,2148.293,2024.251,376.588,55.255,72.695,72.286,72.73,52.119,1.368,2.634,0.366,74.673,59.711,89.639,50.245,0.0,72.144,90.44,81.757,91.503,38.196,52.989,47.795,-10.82,53.0,97.0,72.125,74.188,55.813,56.75,0.0,47.688,72.0,70.0,1000.0,200.0,0.25,313.0,72.875,70.75,-0.052,72.25,71.25,55.844,56.781,0.0,44.344,72.0,70.0,1000.0,200.0,0.197,487.25,79.25,74.688,0.01,72.188,71.625,56.094,57.219,0.0,58.25,72.0,70.0,1000.0,200.0,0.26,557.0,75.813,76.0,0.021,72.313,69.438,56.125,57.281,0.0,72.188,72.0,70.0,1000.0,200.0,0.452,736.5,78.25,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.615,11.719,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,531.0,302.75,526.5,525.0,519.5,-0.001,7.719,0.0,15.848,1.505,0.354,-0.016,0.007,-0.001,-0.003
9072007,1052,1.0,1.0,1.0,1.0,100.0,53.335,40.0,40.0,40.0,1.0,1.0,1523.865,347.877,0.012,11.822,0.0,80.0,55.0,1.4,2090.5,2139.863,2020.763,378.597,55.255,72.801,72.391,72.836,52.226,1.372,2.663,0.355,74.73,59.721,89.695,50.077,0.0,72.251,90.292,81.757,91.577,38.342,52.884,47.868,-10.82,53.094,97.0,72.0,74.438,55.813,56.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.25,312.75,72.875,70.75,-0.052,72.125,71.25,55.75,56.688,0.0,43.625,72.0,70.0,1000.0,200.0,0.208,502.25,79.25,74.688,0.01,72.063,71.563,56.094,57.219,0.0,58.188,72.0,70.0,1000.0,200.0,0.252,549.0,75.813,76.125,0.022,72.375,69.25,56.063,57.281,0.0,73.125,72.0,70.0,1000.0,200.0,0.449,734.5,78.25,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.625,11.734,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,531.0,303.0,527.5,525.0,519.5,-0.002,7.744,0.0,15.629,1.524,0.348,-0.016,0.007,-0.001,-0.003
9072007,1053,1.0,1.0,1.0,1.0,100.0,53.183,40.0,40.0,40.0,1.0,1.0,1514.495,353.734,0.022,11.926,0.0,80.0,55.0,1.4,2102.25,2144.92,2029.489,375.724,55.255,72.801,72.286,72.942,52.119,1.383,2.648,0.362,74.79,59.818,89.639,50.105,0.0,72.251,90.366,81.651,91.577,38.489,52.884,48.087,-10.82,53.063,97.0,72.0,74.563,55.813,56.563,0.0,47.844,72.0,70.0,1000.0,200.0,0.251,313.0,72.813,70.75,-0.052,72.0,71.563,55.844,56.688,0.0,43.938,72.0,70.0,1000.0,200.0,0.201,489.25,79.25,74.688,0.01,72.063,70.813,56.094,57.219,0.0,58.0,72.0,70.0,1000.0,200.0,0.252,550.5,75.813,76.0,0.021,72.313,69.25,56.063,57.281,0.0,72.438,72.0,70.0,1000.0,200.0,0.467,748.5,78.25,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.634,11.737,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,531.5,303.25,527.0,525.0,519.5,-0.003,7.952,0.0,15.885,1.514,0.354,-0.016,0.007,-0.001,-0.003
9072007,1054,1.0,1.0,1.0,1.0,100.0,53.497,40.0,40.0,40.0,1.0,1.0,1495.754,353.734,0.012,11.852,0.0,80.0,55.0,1.4,2102.25,2144.92,2029.489,375.306,55.255,72.801,72.286,72.73,52.119,1.391,2.655,0.351,74.82,59.82,89.639,50.105,0.0,72.251,90.218,81.651,91.503,38.562,52.884,48.16,-10.828,53.188,97.063,72.0,74.875,55.813,56.75,0.0,48.0,72.0,70.0,1000.0,200.0,0.25,312.75,72.813,70.75,-0.052,72.0,71.25,55.938,56.688,0.0,42.969,72.0,70.0,1000.0,200.0,0.198,487.5,79.125,74.688,0.01,72.063,71.438,56.094,57.219,0.0,58.125,72.0,70.0,1000.0,200.0,0.252,549.5,75.813,76.125,0.021,72.313,69.25,56.125,57.281,0.0,72.563,72.0,70.0,1000.0,200.0,0.466,747.0,78.063,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.64,11.742,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.0,531.5,302.75,526.5,525.0,519.5,-0.002,7.943,0.0,15.786,1.496,0.354,-0.016,0.006,-0.001,-0.003
9072007,1055,1.0,1.0,1.0,1.0,100.0,53.754,40.0,40.0,40.0,1.0,1.0,1519.18,354.905,0.012,11.866,0.0,80.0,55.0,1.4,2100.25,2151.667,2022.507,384.029,55.255,72.801,72.286,72.73,52.226,1.368,2.652,0.355,74.887,59.887,89.695,50.105,0.0,72.251,90.144,81.651,91.429,38.562,52.989,48.16,-10.828,53.125,97.0,72.0,74.188,55.813,56.75,0.0,47.563,72.0,70.0,1000.0,200.0,0.25,313.25,72.688,70.75,-0.052,71.875,71.313,55.844,56.688,0.0,44.156,72.0,70.0,1000.0,200.0,0.197,486.5,79.125,74.875,0.01,72.188,71.563,56.094,57.219,0.0,58.156,72.0,70.0,1000.0,200.0,0.262,563.5,75.813,76.0,0.021,72.313,69.25,56.063,57.188,0.0,73.0,72.0,70.0,1000.0,200.0,0.464,746.5,78.0,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.653,11.74,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.5,532.0,302.75,528.0,525.0,519.5,-0.002,7.894,0.0,15.804,1.519,0.355,-0.015,0.006,-0.001,-0.003
9072007,1056,1.0,1.0,1.0,1.0,100.0,54.311,40.0,40.0,40.0,1.0,1.0,1501.611,347.877,0.012,11.896,0.0,80.0,55.0,1.4,2102.5,2141.549,2029.489,379.972,55.363,72.801,72.286,72.73,52.226,1.379,2.634,0.362,74.904,59.922,89.527,50.217,0.0,72.251,90.218,81.544,91.429,38.708,52.989,48.305,-10.82,53.125,97.125,72.0,74.25,55.813,56.563,0.0,47.531,72.0,70.0,1000.0,200.0,0.251,313.0,72.813,70.75,-0.052,71.875,71.313,55.844,56.688,0.0,42.531,72.0,70.0,1000.0,200.0,0.199,488.5,79.063,74.875,0.01,71.875,71.813,56.094,57.219,0.0,59.781,72.0,70.0,1000.0,200.0,0.253,550.5,75.938,76.0,0.021,72.313,69.188,56.125,57.188,0.0,73.375,72.0,70.0,1000.0,200.0,0.467,747.5,78.063,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.643,11.734,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,526.5,532.0,303.0,526.0,525.5,519.5,-0.002,7.994,0.0,15.842,1.502,0.348,-0.016,0.006,-0.0,-0.003
9072007,1057,1.0,1.0,1.0,1.0,100.0,54.616,40.0,40.0,40.0,1.0,1.0,1494.583,354.905,0.022,11.926,0.0,80.0,55.0,1.4,2102.0,2138.177,2027.742,371.788,55.148,72.695,72.286,72.73,52.226,1.398,2.688,0.373,74.944,59.963,89.527,50.161,0.0,72.251,89.996,81.544,91.355,38.782,52.884,48.378,-10.82,53.031,97.0,72.0,74.688,55.813,56.75,0.0,47.156,72.0,70.0,1000.0,200.0,0.253,314.5,72.688,70.5,-0.052,72.0,71.313,55.844,56.688,0.0,43.219,72.0,70.0,1000.0,200.0,0.192,477.75,79.063,74.875,0.01,71.875,71.438,56.188,57.125,0.0,58.531,72.0,70.0,1000.0,200.0,0.257,554.5,75.813,76.0,0.021,72.063,69.188,56.063,57.188,0.0,73.813,72.0,70.0,1000.0,200.0,0.469,750.0,78.0,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.757,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,532.0,303.0,527.5,525.5,519.5,-0.004,8.115,0.0,15.88,1.495,0.355,-0.017,0.006,-0.001,-0.003
9072007,1058,1.0,1.0,1.0,1.0,100.0,54.815,40.0,40.0,40.0,1.0,1.0,1465.3,353.734,0.012,11.807,0.0,80.0,55.0,1.4,2102.0,2133.122,2019.02,376.703,55.255,72.695,72.286,72.73,52.119,1.406,2.663,0.362,74.944,59.946,89.527,50.133,0.0,72.251,89.996,81.544,91.282,38.928,52.884,48.451,-10.82,53.063,97.063,72.0,74.125,55.688,56.563,0.0,46.75,72.0,70.0,1000.0,200.0,0.254,315.75,72.563,70.625,-0.052,72.125,71.25,55.844,56.688,0.0,43.0,72.0,70.0,1000.0,200.0,0.199,491.25,79.063,74.875,0.01,71.875,71.0,56.094,57.125,0.0,58.313,72.0,70.0,1000.0,200.0,0.241,537.5,75.813,76.125,0.022,72.0,69.188,56.125,57.188,0.0,71.563,72.0,70.0,1000.0,200.0,0.472,750.5,78.0,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.643,11.743,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,532.0,302.75,527.5,525.5,519.5,-0.002,8.057,0.0,15.601,1.465,0.354,-0.015,0.006,-0.001,-0.003
9072007,1059,1.0,1.0,1.0,1.0,100.0,55.09,40.0,40.0,40.0,1.0,1.0,1506.296,353.734,0.012,11.881,0.0,80.0,55.0,1.4,2090.25,2143.234,2010.313,374.193,55.255,72.695,72.391,72.625,52.119,1.383,2.695,0.373,74.933,59.952,89.359,50.217,0.0,72.036,89.996,81.544,91.282,39.002,52.78,48.597,-10.82,52.969,96.938,72.0,74.563,55.813,56.75,0.0,48.438,72.0,70.0,1000.0,200.0,0.239,305.25,72.563,70.75,-0.052,72.125,71.25,55.844,56.688,0.0,43.625,72.0,70.0,1000.0,200.0,0.2,492.25,79.063,74.938,0.01,72.063,71.0,56.094,57.125,0.0,57.938,72.0,70.0,1000.0,200.0,0.257,554.5,75.813,76.0,0.021,72.0,69.063,56.063,57.188,0.0,72.688,72.0,70.0,1000.0,200.0,0.452,735.5,78.0,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.643,11.742,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,532.5,303.0,527.0,525.5,519.5,-0.002,8.274,0.0,15.817,1.506,0.354,-0.014,0.006,-0.001,-0.003
9072007,1100,1.0,1.0,1.0,1.0,100.0,55.095,40.0,40.0,40.0,1.0,1.0,1534.407,349.048,0.022,11.881,0.0,80.0,55.0,1.4,2092.0,2148.293,2015.535,384.944,55.148,72.695,72.286,72.625,52.012,1.383,2.648,0.355,74.938,59.953,89.527,50.245,0.0,71.929,89.922,81.544,91.208,38.928,52.675,48.597,-10.82,53.063,96.938,72.0,74.25,55.688,56.563,0.0,47.281,72.0,70.0,1000.0,200.0,0.251,313.5,72.563,70.625,-0.052,72.125,71.125,55.844,56.688,0.0,43.25,72.0,70.0,1000.0,200.0,0.207,495.5,78.938,74.938,0.01,72.063,71.563,56.094,57.125,0.0,58.656,72.0,70.0,1000.0,200.0,0.251,551.5,75.813,76.125,0.017,71.938,69.063,56.063,57.188,0.0,72.125,72.0,70.0,1000.0,200.0,0.461,743.5,77.875,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.656,11.754,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,526.5,532.5,303.0,527.5,525.5,520.0,-0.003,8.357,0.0,15.94,1.534,0.349,-0.015,0.006,-0.001,-0.003
9072007,1101,1.0,1.0,1.0,1.0,100.0,55.339,40.0,40.0,40.0,1.0,1.0,1471.157,354.905,0.012,11.926,0.0,80.0,55.0,1.4,2092.0,2119.652,2010.313,377.74,55.148,72.589,72.181,72.625,52.012,1.406,2.706,0.362,74.947,59.967,89.471,50.189,0.0,71.714,89.922,81.438,91.134,39.075,52.675,48.597,-10.828,53.031,97.0,72.125,74.688,55.688,56.563,0.0,47.0,72.0,70.0,1000.0,200.0,0.254,315.0,72.563,70.625,-0.052,71.75,71.25,55.844,56.688,0.0,42.375,72.0,70.0,1000.0,200.0,0.207,496.25,78.938,74.875,0.01,71.875,71.188,55.969,57.125,0.0,58.188,72.0,70.0,1000.0,200.0,0.241,536.5,75.813,76.125,0.018,71.938,68.875,56.063,57.188,0.0,71.188,72.0,70.0,1000.0,200.0,0.462,743.0,77.875,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.659,11.762,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,526.5,532.5,303.0,527.5,525.5,520.0,-0.002,8.35,0.0,15.756,1.471,0.355,-0.015,0.006,-0.001,-0.003
9072007,1102,1.0,1.0,1.0,1.0,100.0,55.765,40.0,40.0,40.0,1.0,1.0,1489.898,351.391,0.022,11.941,0.0,80.0,55.0,1.4,2087.0,2138.177,2015.535,384.875,55.255,72.589,72.181,72.625,52.012,1.391,2.677,0.362,74.922,59.929,89.527,50.133,0.0,71.606,89.7,81.438,90.912,39.148,52.675,48.597,-10.82,53.094,97.0,72.0,74.75,55.688,56.563,0.0,47.906,72.0,70.0,1000.0,200.0,0.242,306.75,72.438,70.625,-0.052,71.875,71.125,55.844,56.688,0.0,42.281,72.0,70.0,1000.0,200.0,0.205,496.25,78.938,74.938,0.01,71.875,70.813,56.094,57.125,0.0,57.938,72.0,70.0,1000.0,200.0,0.253,553.0,75.813,76.125,0.02,71.938,68.875,56.063,57.188,0.0,71.125,72.0,70.0,1000.0,200.0,0.456,739.0,77.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.655,11.754,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,532.5,302.75,527.0,525.5,520.0,-0.003,8.341,0.0,15.655,1.49,0.351,-0.014,0.006,-0.001,-0.003
9072007,1103,1.0,1.0,1.0,1.0,100.0,55.727,40.0,40.0,40.0,1.0,1.0,1453.587,345.534,0.012,11.881,0.0,80.0,55.0,1.4,2088.75,2102.835,2005.095,377.812,55.148,72.589,72.181,72.519,52.012,1.436,2.659,0.351,74.863,59.94,89.415,50.021,0.0,71.606,89.774,81.438,91.06,39.075,52.78,48.597,-10.82,53.0,96.938,72.0,74.688,55.688,56.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.251,314.0,72.563,70.5,-0.052,71.875,71.0,55.844,56.5,0.0,42.688,72.0,70.0,1000.0,200.0,0.196,482.5,78.938,74.938,0.01,71.688,71.563,55.969,57.125,0.0,57.656,72.0,70.0,1000.0,200.0,0.235,532.5,75.813,76.125,0.021,71.813,68.875,56.063,57.188,0.0,70.625,72.0,70.0,1000.0,200.0,0.458,738.5,77.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.665,11.764,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,526.5,532.5,303.0,527.0,526.0,520.0,-0.002,8.255,0.0,15.697,1.454,0.346,-0.016,0.006,-0.001,-0.003
9072007,1104,1.0,1.0,1.0,1.0,100.0,56.071,40.0,40.0,40.0,1.0,1.0,1452.416,346.706,0.012,11.956,0.0,80.0,55.0,1.4,2067.25,2111.241,2005.095,372.863,55.04,72.482,72.076,72.519,51.905,1.406,2.674,0.373,74.801,59.835,89.387,50.105,0.0,71.499,89.7,81.332,90.912,39.221,52.675,48.597,-10.82,53.063,96.938,72.125,74.438,55.688,56.438,0.0,47.313,72.0,70.0,1000.0,200.0,0.256,316.0,72.438,70.5,-0.052,71.875,71.125,55.75,56.5,0.0,43.625,72.0,70.0,1000.0,200.0,0.189,475.0,78.75,74.938,0.01,71.875,70.813,55.969,57.125,0.0,57.219,72.0,70.0,1000.0,200.0,0.253,552.5,75.813,76.0,0.019,71.813,68.875,56.063,57.188,0.0,70.188,72.0,70.0,1000.0,200.0,0.44,725.0,77.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.653,11.749,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.0,533.0,302.75,527.5,525.5,520.0,-0.002,8.332,0.0,15.553,1.452,0.347,-0.015,0.006,-0.001,-0.003
9072007,1105,1.0,1.0,1.0,1.0,100.0,55.746,40.0,40.0,40.0,1.0,1.0,1452.416,356.076,0.012,11.926,0.0,80.0,55.0,1.4,2062.75,2104.516,1999.884,366.405,55.04,72.482,72.076,72.413,51.905,1.448,2.637,0.366,74.666,59.796,89.302,50.245,0.0,71.392,89.774,81.226,90.986,38.708,52.675,48.597,-10.828,53.0,97.0,72.0,74.25,55.688,56.563,0.0,46.844,72.0,70.0,1000.0,200.0,0.26,317.25,72.438,70.5,-0.052,72.0,70.938,55.75,56.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.189,476.0,78.688,74.938,0.01,71.75,71.313,55.875,57.0,0.0,57.531,72.0,70.0,1000.0,200.0,0.236,533.0,75.938,76.125,0.022,71.813,68.813,55.844,56.969,0.0,69.938,72.0,70.0,1000.0,200.0,0.442,730.0,77.688,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.658,11.752,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,527.0,532.5,303.0,527.5,525.5,520.0,-0.002,8.444,0.0,16.365,1.452,0.356,-0.015,0.005,-0.001,-0.003
9072007,1106,1.0,1.0,1.0,1.0,100.0,55.539,40.0,40.0,40.0,1.0,1.0,1451.245,344.363,0.012,11.941,0.0,80.0,55.0,1.4,2052.25,2092.755,1989.478,370.572,54.932,72.482,72.076,72.413,51.69,1.429,2.634,0.359,74.544,59.697,88.91,49.993,0.0,71.284,89.626,81.332,90.912,37.829,52.153,48.014,-10.82,53.125,96.938,72.125,74.563,55.5,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.246,311.0,72.438,70.5,-0.052,72.0,70.938,55.625,56.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.189,476.0,78.75,75.063,0.01,71.875,71.0,55.875,57.0,0.0,57.156,72.0,70.0,1000.0,200.0,0.239,538.0,75.938,76.125,0.021,71.813,68.813,55.844,56.969,0.0,70.313,72.0,70.0,1000.0,200.0,0.437,722.5,77.688,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.643,11.737,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,526.5,532.5,303.0,527.0,526.0,520.0,-0.002,8.491,0.0,16.881,1.451,0.344,-0.015,0.005,-0.001,-0.003
9072007,1107,1.0,1.0,1.0,1.0,100.0,55.441,40.0,40.0,40.0,1.0,1.0,1469.985,350.22,0.022,11.866,0.0,80.0,55.0,1.4,2052.25,2123.018,2005.095,371.005,54.932,72.482,72.076,72.413,51.69,1.383,2.652,0.348,74.573,59.635,88.938,49.909,0.0,71.499,89.626,81.332,90.838,37.683,51.944,47.723,-10.82,53.063,96.813,72.125,74.188,55.281,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.253,315.0,72.188,70.5,-0.052,72.0,71.125,55.531,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.206,496.75,78.75,74.938,0.01,71.875,71.0,55.656,56.813,0.0,56.844,72.0,70.0,1000.0,200.0,0.242,538.0,75.813,76.125,0.016,71.688,68.813,55.75,56.969,0.0,70.188,72.0,70.0,1000.0,200.0,0.426,714.0,77.688,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.642,11.737,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,526.5,533.0,303.0,527.5,525.5,520.0,-0.003,8.354,0.0,16.537,1.47,0.35,-0.013,0.006,-0.001,-0.003
9072007,1108,1.0,1.0,1.0,1.0,100.0,54.68,40.0,40.0,40.0,1.0,1.0,1416.105,349.048,0.022,11.911,0.0,80.0,55.0,1.4,2059.5,2081.006,1982.552,363.186,54.61,72.482,71.971,72.413,51.369,1.452,2.645,0.359,74.458,59.662,88.91,49.853,0.0,71.284,89.552,81.332,90.838,37.39,51.735,47.577,-10.82,52.969,96.938,72.125,74.688,55.281,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.259,318.25,72.313,70.375,-0.052,72.0,71.125,55.344,56.313,0.0,42.531,72.0,70.0,1000.0,200.0,0.203,493.0,78.563,75.063,0.01,71.75,70.688,55.625,56.813,0.0,57.125,72.0,70.0,1000.0,200.0,0.227,522.0,75.813,76.125,0.018,71.688,68.688,55.75,56.844,0.0,68.25,72.0,70.0,1000.0,200.0,0.428,715.0,77.5,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.634,11.729,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,527.0,533.0,303.0,527.5,525.5,520.0,-0.003,8.459,0.0,16.844,1.416,0.349,-0.015,0.005,-0.001,-0.002
9072007,1109,1.0,1.0,1.0,1.0,100.0,53.701,40.0,40.0,40.0,1.0,1.0,1433.675,349.048,0.012,11.956,0.0,80.0,55.0,1.4,2039.5,2072.62,1982.552,369.224,54.502,72.482,72.076,72.413,51.262,1.448,2.619,0.362,74.302,59.53,88.938,49.516,0.0,71.392,89.478,81.332,90.765,37.17,51.631,47.358,-10.82,52.938,96.875,72.0,74.688,55.094,56.125,0.0,47.25,72.0,70.0,1000.0,200.0,0.259,316.5,72.188,70.375,-0.052,72.0,70.938,55.219,56.188,0.0,43.813,72.0,70.0,1000.0,200.0,0.194,481.75,78.688,75.063,0.01,71.688,71.0,55.5,56.719,0.0,56.875,72.0,70.0,1000.0,200.0,0.231,527.0,75.938,76.125,0.014,71.688,68.625,55.688,56.781,0.0,69.25,72.0,70.0,1000.0,200.0,0.42,710.0,77.5,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.642,11.735,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,533.0,302.75,527.5,526.0,520.0,-0.002,8.423,0.0,16.91,1.434,0.349,-0.014,0.005,-0.0,-0.003
9072007,1110,1.0,1.0,1.0,1.0,100.0,52.72,40.0,40.0,40.0,1.0,1.0,1432.504,344.363,0.012,11.941,0.0,80.0,55.0,1.4,2039.5,2082.684,1989.478,371.476,54.287,72.482,72.076,72.413,51.048,1.413,2.648,0.362,74.305,59.461,88.938,49.46,0.0,71.284,89.404,81.226,90.691,36.877,51.526,47.213,-10.82,52.813,96.813,71.938,74.438,55.094,56.125,0.0,47.313,72.0,70.0,1000.0,200.0,0.253,315.0,72.188,70.375,-0.052,71.875,70.938,55.344,56.094,0.0,43.375,72.0,70.0,1000.0,200.0,0.2,492.0,78.688,75.063,0.01,71.75,71.0,55.5,56.594,0.0,56.781,72.0,70.0,1000.0,200.0,0.23,524.0,75.938,76.125,0.02,71.5,68.688,55.563,56.781,0.0,67.75,72.0,70.0,1000.0,200.0,0.418,707.5,77.5,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.637,11.734,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.0,532.5,303.0,527.5,525.5,520.0,-0.002,8.425,0.0,17.136,1.433,0.344,-0.014,0.005,-0.001,-0.002
9072007,1111,1.0,1.0,1.0,1.0,100.0,52.109,40.0,40.0,40.0,1.0,1.0,1403.221,340.849,0.012,11.971,0.0,80.0,55.0,1.4,2038.75,2034.121,1965.279,362.057,54.287,72.482,71.865,72.413,50.941,1.486,2.659,0.366,74.201,59.407,88.882,49.516,0.0,71.177,89.478,81.226,90.691,36.73,51.213,47.067,-10.828,52.594,96.813,71.938,74.25,54.906,55.875,0.0,46.844,72.0,70.0,1000.0,200.0,0.254,314.75,72.188,70.375,-0.052,71.875,71.125,55.125,56.094,0.0,42.906,72.0,70.0,1000.0,200.0,0.193,476.5,78.688,75.063,0.01,71.688,71.0,55.375,56.594,0.0,56.219,72.0,70.0,1000.0,200.0,0.224,515.5,76.0,76.125,0.017,71.688,68.688,55.563,56.688,0.0,66.563,72.0,70.0,1000.0,200.0,0.419,707.5,77.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.635,11.727,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.0,533.0,303.0,527.5,526.0,520.0,-0.002,8.544,0.0,17.181,1.403,0.341,-0.014,0.005,-0.0,-0.002
9072007,1112,1.0,1.0,1.0,1.0,100.0,50.819,40.0,40.0,40.0,1.0,1.0,1410.249,343.192,0.012,11.911,0.0,80.0,55.0,1.4,2008.0,2027.438,1963.555,355.19,54.071,72.376,71.971,72.308,50.727,1.478,2.605,0.362,73.848,59.191,88.657,49.348,0.0,71.177,89.182,81.226,90.543,36.437,51.004,46.776,-10.82,52.438,96.875,71.938,74.438,54.688,55.75,0.0,47.063,72.0,70.0,1000.0,200.0,0.248,311.0,72.063,70.375,-0.052,72.0,70.75,55.031,55.906,0.0,43.0,72.0,70.0,1000.0,200.0,0.188,475.5,78.563,75.188,0.01,71.875,70.938,55.281,56.438,0.0,56.344,72.0,70.0,1000.0,200.0,0.225,521.0,75.938,76.125,0.018,71.375,68.5,55.406,56.563,0.0,66.313,72.0,70.0,1000.0,200.0,0.401,690.0,77.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.655,11.74,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,533.0,303.0,527.0,526.0,520.5,-0.002,8.454,0.0,17.1,1.41,0.343,-0.013,0.005,-0.0,-0.002
9072007,1113,1.0,1.0,1.0,1.0,100.0,49.188,40.0,40.0,40.0,1.0,1.0,1377.453,338.507,0.012,11.866,0.0,80.0,55.0,1.4,1996.0,2027.438,1946.347,355.408,53.856,72.376,71.971,72.308,50.513,1.448,2.612,0.362,73.733,59.027,88.713,49.124,0.0,71.069,89.33,81.119,90.543,36.291,50.899,46.557,-10.82,52.344,96.875,71.938,74.438,54.594,55.656,0.0,47.313,72.0,70.0,1000.0,200.0,0.247,310.75,71.938,70.375,-0.052,71.75,70.625,54.969,55.781,0.0,41.938,72.0,70.0,1000.0,200.0,0.188,475.25,78.563,75.063,0.01,71.688,71.188,55.0,56.438,0.0,56.688,72.0,70.0,1000.0,200.0,0.223,514.5,75.938,76.125,0.021,71.5,68.5,55.219,56.375,0.0,65.188,72.0,70.0,1000.0,200.0,0.399,689.5,77.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.648,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.5,527.0,533.0,303.0,527.0,525.5,520.5,-0.002,8.339,0.0,16.916,1.377,0.339,-0.012,0.005,-0.001,-0.002
9072007,1114,1.0,1.0,1.0,1.0,100.0,47.292,40.0,40.0,40.0,1.0,1.0,1362.225,334.993,0.022,11.822,0.0,80.0,55.0,1.4,1985.5,2000.744,1948.065,347.75,53.641,72.376,71.971,72.308,50.299,1.448,2.591,0.359,73.496,58.887,88.713,48.984,0.0,70.962,89.256,81.119,90.543,36.144,50.795,46.266,-10.82,52.094,96.813,72.0,74.875,54.594,55.656,0.0,47.438,72.0,70.0,1000.0,200.0,0.246,310.25,72.063,70.375,-0.052,71.75,70.375,54.719,55.688,0.0,42.688,72.0,70.0,1000.0,200.0,0.186,472.25,78.563,75.063,0.01,71.75,71.0,54.875,56.188,0.0,56.75,72.0,70.0,1000.0,200.0,0.219,510.75,75.813,76.125,0.02,71.375,68.5,55.063,56.281,0.0,65.125,72.0,70.0,1000.0,200.0,0.39,681.5,77.375,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.642,11.74,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,526.5,533.0,303.0,527.5,526.0,520.0,-0.003,8.168,0.0,16.618,1.362,0.335,-0.013,0.005,-0.001,-0.002
9072007,1115,1.0,1.0,1.0,1.0,100.0,45.478,40.0,40.0,40.0,1.0,1.0,1368.082,337.335,0.012,11.896,0.0,80.0,55.0,1.4,1985.5,2012.415,1942.912,356.273,53.426,72.27,71.76,72.202,50.192,1.433,2.587,0.362,73.344,58.765,88.938,48.872,0.0,70.747,89.256,81.119,90.543,35.924,50.795,45.902,-10.82,52.094,96.688,71.938,74.438,54.281,55.563,0.0,47.625,72.0,70.0,1000.0,200.0,0.246,309.5,71.938,70.375,-0.052,71.75,70.375,54.531,55.594,0.0,41.406,72.0,70.0,1000.0,200.0,0.188,472.75,78.438,75.063,0.01,71.75,70.938,54.875,56.094,0.0,56.094,72.0,70.0,1000.0,200.0,0.226,521.0,75.938,76.125,0.02,71.313,68.5,55.063,56.281,0.0,65.5,72.0,70.0,1000.0,200.0,0.377,670.5,77.25,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.642,11.737,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.0,532.5,303.0,526.5,525.5,520.5,-0.002,7.982,0.0,16.485,1.368,0.337,-0.012,0.005,-0.001,-0.002
9072007,1116,1.0,1.0,1.0,1.0,100.0,44.344,40.0,40.0,40.0,1.0,1.0,1313.031,329.136,0.012,11.881,0.0,80.0,55.0,1.4,1977.0,1957.496,1925.773,345.285,53.641,72.27,71.76,72.202,50.299,1.501,2.583,0.362,73.131,58.672,89.471,48.816,0.0,70.855,89.182,81.013,90.469,35.778,51.213,45.683,-10.828,52.031,96.875,71.938,74.25,54.219,55.375,0.0,47.5,72.0,70.0,1000.0,200.0,0.247,311.75,71.938,70.25,-0.052,71.75,70.625,54.531,55.594,0.0,41.844,72.0,70.0,1000.0,200.0,0.177,456.0,78.563,75.188,0.01,71.688,70.938,54.781,56.031,0.0,55.938,72.0,70.0,1000.0,200.0,0.213,508.0,75.938,76.313,0.021,71.313,68.313,54.938,56.188,0.0,63.625,72.0,70.0,1000.0,200.0,0.378,671.5,77.25,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.655,11.743,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.0,532.5,303.25,527.5,525.5,520.0,-0.002,7.624,0.0,16.344,1.313,0.329,-0.013,0.005,-0.001,-0.002
9072007,1117,1.0,1.0,1.0,1.0,100.0,42.563,40.0,40.0,40.0,1.0,1.0,1334.114,327.965,0.012,11.807,0.0,80.0,55.0,1.4,1942.5,1972.448,1917.225,341.024,53.533,72.164,71.76,72.202,50.406,1.478,2.558,0.362,72.84,58.381,89.527,48.732,0.0,70.855,89.034,81.013,90.469,35.558,51.422,45.246,-10.828,51.969,96.875,71.938,74.25,54.219,55.281,0.0,47.844,72.0,70.0,1000.0,200.0,0.247,311.25,71.813,70.188,-0.052,71.75,70.75,54.531,55.469,0.0,41.438,72.0,70.0,1000.0,200.0,0.178,462.5,78.438,75.188,0.01,71.688,70.938,54.781,56.031,0.0,55.938,72.0,70.0,1000.0,200.0,0.21,498.25,75.813,76.125,0.021,71.313,68.313,54.938,56.188,0.0,63.406,72.0,70.0,1000.0,200.0,0.368,663.0,77.25,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.626,11.724,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,527.0,532.5,303.0,528.0,525.5,520.5,-0.002,7.21,0.0,15.888,1.334,0.328,-0.012,0.005,-0.001,-0.002
9072007,1118,1.0,1.0,1.0,1.0,100.0,41.282,40.0,40.0,40.0,1.0,1.0,1318.887,326.794,0.012,11.762,0.0,80.0,55.0,1.4,1935.75,1960.817,1910.396,344.613,53.533,72.27,71.865,72.202,50.406,1.463,2.533,0.359,72.705,58.239,89.751,48.676,0.0,70.962,88.96,81.013,90.395,35.412,51.526,44.882,-10.82,51.938,96.875,71.938,74.25,54.219,55.375,0.0,47.844,72.0,70.0,1000.0,200.0,0.245,311.0,71.938,70.25,-0.052,71.75,70.5,54.531,55.469,0.0,40.875,72.0,70.0,1000.0,200.0,0.178,463.25,78.438,75.25,0.01,71.688,71.0,54.781,56.031,0.0,54.594,72.0,70.0,1000.0,200.0,0.217,508.25,75.938,76.313,0.021,71.188,68.25,54.938,56.188,0.0,62.938,72.0,70.0,1000.0,200.0,0.354,650.5,77.188,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.629,11.73,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.5,526.5,532.0,303.0,527.0,525.5,520.5,-0.002,6.912,0.0,15.472,1.319,0.327,-0.013,0.005,-0.001,-0.002
9072007,1119,1.0,1.0,1.0,1.0,100.0,40.03,40.0,40.0,40.0,1.0,1.0,1275.549,317.423,0.022,11.732,0.0,80.0,55.0,1.4,1935.75,1954.176,1918.933,336.641,53.749,72.164,71.76,72.097,50.513,1.452,2.519,0.351,72.488,58.0,89.891,48.676,0.0,70.855,89.034,81.013,90.321,35.265,51.944,44.736,-10.82,51.906,97.0,71.938,74.125,54.281,55.375,0.0,47.938,72.0,70.0,1000.0,200.0,0.246,309.75,71.813,70.25,-0.052,71.75,70.625,54.531,55.469,0.0,41.406,72.0,70.0,1000.0,200.0,0.178,461.5,78.313,75.188,0.01,71.688,71.0,54.781,56.031,0.0,55.844,72.0,70.0,1000.0,200.0,0.208,496.0,75.938,76.125,0.021,71.313,68.313,54.844,56.188,0.0,62.188,72.0,70.0,1000.0,200.0,0.352,647.0,77.188,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.627,11.734,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,532.0,303.0,527.0,525.5,520.5,-0.004,6.662,0.0,15.434,1.276,0.317,-0.012,0.005,-0.001,-0.002
9072007,1120,1.0,1.0,1.0,1.0,100.0,38.763,40.0,40.0,40.0,1.0,1.0,1268.521,322.108,0.022,11.852,0.0,80.0,55.0,1.4,1915.25,1921.031,1888.263,329.912,53.856,72.27,71.865,72.202,50.727,1.463,2.515,0.362,72.279,57.901,89.919,48.62,0.0,71.069,88.96,81.013,90.247,35.045,52.049,44.372,-10.82,51.969,97.188,71.813,74.25,54.5,55.375,0.0,47.625,72.0,70.0,1000.0,200.0,0.246,310.75,71.813,70.25,-0.052,71.75,70.75,54.625,55.469,0.0,40.281,72.0,70.0,1000.0,200.0,0.177,460.75,78.438,75.063,0.01,71.625,70.813,54.781,56.031,0.0,55.469,72.0,70.0,1000.0,200.0,0.201,491.25,75.813,76.313,0.023,71.313,68.5,54.938,56.063,0.0,61.938,72.0,70.0,1000.0,200.0,0.341,639.0,77.063,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.618,11.721,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.5,532.0,303.0,526.0,525.5,520.0,-0.004,6.501,0.0,15.356,1.269,0.322,-0.012,0.005,-0.002,-0.002
9072007,1121,1.0,1.0,1.0,1.0,100.0,37.566,40.0,40.0,40.0,1.0,1.0,1273.207,320.937,0.022,11.837,0.0,80.0,55.0,1.4,1895.0,1916.067,1883.169,330.891,53.856,72.164,71.76,72.202,50.727,1.478,2.501,0.355,71.999,57.65,90.088,48.732,0.0,70.962,88.886,80.907,90.247,34.825,52.362,44.154,-10.828,52.031,97.125,71.813,73.938,54.5,55.375,0.0,47.313,72.0,70.0,1000.0,200.0,0.248,311.75,71.813,70.25,-0.052,71.75,70.625,54.625,55.469,0.0,41.063,72.0,70.0,1000.0,200.0,0.166,443.5,78.313,75.188,0.01,71.75,70.688,54.875,56.031,0.0,55.0,72.0,70.0,1000.0,200.0,0.205,496.75,75.938,76.125,0.025,71.313,68.313,54.938,56.188,0.0,61.688,72.0,70.0,1000.0,200.0,0.337,634.0,77.063,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.613,11.732,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,531.5,303.0,527.5,525.5,520.0,-0.004,6.297,0.0,15.341,1.273,0.321,-0.012,0.005,-0.001,-0.002
9072007,1122,1.0,1.0,1.0,1.0,100.0,36.25,40.0,40.0,40.0,1.0,1.0,1272.035,320.937,0.022,11.643,0.0,80.0,55.0,1.4,1895.0,1930.964,1881.471,327.938,53.856,72.164,71.76,72.097,50.834,1.425,2.504,0.355,71.897,57.474,90.144,48.844,0.0,71.069,88.886,81.013,90.247,34.679,52.466,43.79,-10.82,52.063,97.125,71.813,74.125,54.5,55.375,0.0,47.469,72.0,70.0,1000.0,200.0,0.245,309.0,71.563,70.188,-0.052,71.75,70.938,54.625,55.594,0.0,40.188,72.0,70.0,1000.0,200.0,0.172,455.25,78.313,75.188,0.01,72.063,70.813,55.0,56.031,0.0,55.031,72.0,70.0,1000.0,200.0,0.211,506.5,75.938,76.125,0.021,71.313,68.5,54.938,56.188,0.0,62.313,72.0,70.0,1000.0,200.0,0.323,621.5,77.063,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.582,11.702,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,526.5,531.5,303.0,526.5,525.5,520.0,-0.004,5.964,0.0,14.738,1.272,0.321,-0.01,0.005,-0.001,-0.002
