DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1123,1.0,1.0,1.0,1.0,100.0,35.966,40.0,40.0,40.0,1.0,1.0,1253.294,319.766,0.022,11.717,0.0,80.0,55.0,1.4,1890.0,1934.277,1888.263,323.473,53.964,72.27,71.865,72.097,50.941,1.41,2.465,0.351,71.785,57.401,90.256,49.012,0.0,71.069,88.738,81.013,90.174,34.459,52.675,43.498,-10.82,52.094,97.188,71.813,73.938,54.5,55.375,0.0,47.5,72.0,70.0,1000.0,200.0,0.243,308.5,71.688,70.188,-0.052,72.0,70.75,54.719,55.594,0.0,40.969,72.0,70.0,1000.0,200.0,0.178,463.5,78.313,75.188,0.01,71.75,70.938,55.063,56.031,0.0,56.188,72.0,70.0,1000.0,200.0,0.201,491.0,75.813,76.125,0.02,71.375,68.5,54.938,56.281,0.0,62.438,72.0,70.0,1000.0,200.0,0.32,619.5,77.063,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.605,11.714,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.5,531.5,303.0,527.5,525.5,520.0,-0.004,5.814,0.0,14.715,1.253,0.32,-0.011,0.005,-0.001,-0.002
9072007,1124,1.0,1.0,1.0,1.0,100.0,34.67,40.0,40.0,40.0,1.0,1.0,1252.123,318.594,0.012,11.762,0.0,80.0,55.0,1.4,1886.5,1924.341,1889.962,327.772,54.179,72.27,71.971,72.097,51.262,1.429,2.483,0.344,71.791,57.417,90.508,48.928,0.0,71.284,88.812,80.907,90.1,34.239,52.989,43.207,-10.828,52.313,97.25,71.813,74.125,54.594,55.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.241,306.5,71.563,70.188,-0.052,72.0,70.625,54.719,55.594,0.0,41.781,72.0,70.0,1000.0,200.0,0.175,458.5,78.125,75.188,0.01,72.063,71.313,55.0,56.094,0.0,55.344,72.0,70.0,1000.0,200.0,0.218,514.0,75.938,76.125,0.021,71.5,68.5,55.063,56.188,0.0,62.406,72.0,70.0,1000.0,200.0,0.315,614.5,77.063,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.602,11.722,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.5,531.0,303.0,527.5,525.0,520.0,-0.002,5.626,0.0,14.657,1.252,0.319,-0.01,0.004,-0.001,-0.002
9072007,1125,1.0,1.0,1.0,1.0,100.0,34.327,40.0,40.0,40.0,1.0,1.0,1259.151,319.766,0.022,11.688,0.0,80.0,55.0,1.4,1890.0,1916.067,1878.079,327.326,54.287,72.27,71.865,72.202,51.262,1.429,2.475,0.348,71.762,57.424,90.396,48.984,0.0,71.392,88.738,80.907,90.1,34.166,53.302,43.134,-10.82,52.375,97.375,71.813,73.938,54.688,55.656,0.0,47.5,72.0,70.0,1000.0,200.0,0.243,308.25,71.563,70.188,-0.052,72.0,70.5,54.969,55.688,0.0,42.688,72.0,70.0,1000.0,200.0,0.176,461.0,78.313,75.25,0.01,71.875,70.938,55.063,56.188,0.0,56.0,72.0,70.0,1000.0,200.0,0.209,498.25,75.938,76.125,0.021,71.375,68.688,55.125,56.281,0.0,62.25,72.0,70.0,1000.0,200.0,0.32,619.0,76.875,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.599,11.712,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.5,531.0,303.0,526.5,525.5,520.0,-0.004,5.478,0.0,14.565,1.259,0.32,-0.01,0.004,-0.001,-0.002
9072007,1126,1.0,1.0,1.0,1.0,100.0,33.801,40.0,40.0,40.0,1.0,1.0,1242.753,319.766,0.012,11.747,0.0,80.0,55.0,1.4,1889.25,1934.277,1876.384,329.934,54.394,72.27,72.076,72.202,51.369,1.402,2.461,0.359,71.736,57.384,90.452,49.124,0.0,71.392,88.664,80.907,90.1,34.02,53.302,42.916,-10.82,52.406,97.25,71.813,73.875,54.906,55.75,0.0,47.813,72.0,70.0,1000.0,200.0,0.24,306.0,71.563,70.188,-0.052,71.875,70.75,55.031,55.781,0.0,41.031,72.0,70.0,1000.0,200.0,0.176,459.75,78.125,75.25,0.01,72.313,71.0,55.063,56.188,0.0,55.781,72.0,70.0,1000.0,200.0,0.223,519.0,75.938,76.125,0.019,71.688,68.688,55.125,56.375,0.0,62.313,72.0,70.0,1000.0,200.0,0.316,615.0,76.875,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.622,11.727,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.0,530.5,303.0,526.5,525.0,520.0,-0.002,5.42,0.0,14.521,1.243,0.32,-0.01,0.004,-0.001,-0.002
9072007,1127,1.0,1.0,1.0,1.0,100.0,33.087,40.0,40.0,40.0,1.0,1.0,1236.896,317.423,0.012,11.673,0.0,80.0,55.0,1.4,1889.25,1909.453,1869.607,324.496,54.502,72.589,72.286,72.519,51.476,1.425,2.472,0.366,71.662,57.389,90.396,49.152,0.0,71.714,88.516,80.801,89.952,33.873,53.407,42.697,-10.82,52.531,97.438,71.813,74.188,54.906,55.875,0.0,47.625,72.0,70.0,1000.0,200.0,0.242,307.25,71.563,70.188,-0.052,71.75,70.75,55.125,55.781,0.0,41.594,72.0,70.0,1000.0,200.0,0.167,443.75,78.125,75.188,0.01,72.188,71.0,55.281,56.438,0.0,56.813,72.0,70.0,1000.0,200.0,0.216,508.75,75.813,76.125,0.017,71.688,68.875,55.219,56.563,0.0,62.781,72.0,70.0,1000.0,200.0,0.318,617.0,76.875,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.651,11.747,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,526.5,530.5,303.25,526.5,525.0,520.0,-0.002,5.273,0.0,14.314,1.237,0.317,-0.01,0.004,-0.001,-0.002
9072007,1128,1.0,1.0,1.0,1.0,100.0,33.52,40.0,40.0,40.0,1.0,1.0,1281.406,318.594,0.022,11.732,0.0,80.0,55.0,1.4,1887.5,1947.539,1895.063,335.346,54.825,72.695,72.286,72.519,51.798,1.387,2.479,0.351,71.698,57.345,90.621,49.208,0.0,72.036,88.59,80.801,89.878,33.727,53.616,42.551,-10.82,52.688,97.375,71.813,74.563,55.094,55.875,0.0,48.031,72.0,70.0,1000.0,200.0,0.237,304.25,71.5,70.063,-0.052,71.875,70.938,55.219,55.906,0.0,40.25,72.0,70.0,1000.0,200.0,0.17,452.0,78.125,75.25,0.01,72.313,71.313,55.375,56.438,0.0,57.156,72.0,70.0,1000.0,200.0,0.225,521.0,75.938,76.125,0.021,71.688,68.813,55.219,56.563,0.0,62.063,72.0,70.0,1000.0,200.0,0.328,628.0,76.813,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.638,11.742,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,526.5,530.5,303.0,527.0,525.0,520.0,-0.004,5.205,0.0,14.387,1.281,0.319,-0.011,0.004,-0.001,-0.002
9072007,1129,1.0,1.0,1.0,1.0,100.0,32.955,40.0,40.0,40.0,1.0,1.0,1266.179,315.081,0.022,11.807,0.0,80.0,55.0,1.4,1898.0,1939.248,1881.471,332.955,54.717,72.482,72.181,72.308,51.798,1.394,2.454,0.355,71.696,57.356,90.452,49.208,0.0,71.821,88.59,80.801,89.878,33.727,53.72,42.551,-10.828,52.688,97.438,71.938,74.438,55.094,55.875,0.0,48.125,72.0,70.0,1000.0,200.0,0.237,304.5,71.375,70.188,-0.052,71.75,70.938,55.219,55.906,0.0,40.281,72.0,70.0,1000.0,200.0,0.168,450.0,78.125,75.25,0.01,72.063,71.313,55.375,56.531,0.0,57.219,72.0,70.0,1000.0,200.0,0.23,525.0,75.813,76.125,0.021,72.0,68.875,55.406,56.563,0.0,62.906,72.0,70.0,1000.0,200.0,0.326,622.5,76.813,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.648,11.747,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,526.5,530.5,303.0,526.5,525.0,519.5,-0.004,5.211,0.0,14.479,1.266,0.315,-0.009,0.004,-0.001,-0.002
9072007,1130,1.0,1.0,1.0,1.0,100.0,33.143,40.0,40.0,40.0,1.0,1.0,1280.234,316.252,0.012,11.792,0.0,80.0,55.0,1.4,1905.25,1939.248,1888.263,333.748,54.932,72.482,72.181,72.413,51.905,1.402,2.472,0.362,71.71,57.371,90.536,49.264,0.0,72.251,88.516,80.801,89.878,33.58,53.825,42.406,-10.82,52.75,97.375,71.938,74.563,55.188,55.938,0.0,46.844,72.0,70.0,1000.0,200.0,0.252,314.0,71.375,70.188,-0.052,72.0,71.125,55.344,56.094,0.0,40.938,72.0,70.0,1000.0,200.0,0.174,458.5,78.125,75.25,0.01,72.063,71.563,55.5,56.531,0.0,56.781,72.0,70.0,1000.0,200.0,0.215,507.75,75.938,76.125,0.023,72.0,69.063,55.563,56.688,0.0,62.781,72.0,70.0,1000.0,200.0,0.332,630.0,76.813,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.634,11.737,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.0,530.0,303.0,527.5,525.0,519.5,-0.002,5.141,0.0,14.464,1.28,0.316,-0.009,0.004,-0.001,-0.002
9072007,1131,1.0,1.0,1.0,1.0,100.0,32.774,40.0,40.0,40.0,1.0,1.0,1256.808,318.594,0.022,11.837,0.0,80.0,55.0,1.4,1905.25,1969.124,1886.565,336.244,54.825,72.589,72.391,72.519,51.905,1.353,2.468,0.348,71.767,57.372,90.34,49.236,0.0,72.036,88.516,80.588,89.878,33.507,53.825,42.406,-10.82,52.781,97.438,71.813,74.563,55.188,56.125,0.0,47.906,72.0,70.0,1000.0,200.0,0.236,304.25,71.5,70.063,-0.052,72.0,71.125,55.344,56.094,0.0,42.625,72.0,70.0,1000.0,200.0,0.168,448.0,78.063,75.25,0.01,72.5,71.813,55.5,56.594,0.0,57.313,72.0,70.0,1000.0,200.0,0.237,535.0,75.938,76.125,0.021,72.0,69.188,55.563,56.688,0.0,63.75,72.0,70.0,1000.0,200.0,0.33,629.0,76.688,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.642,11.737,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.0,530.0,303.0,527.5,524.5,519.5,-0.004,5.184,0.0,14.64,1.257,0.319,-0.011,0.004,-0.001,-0.002
9072007,1132,1.0,1.0,1.0,1.0,100.0,32.89,40.0,40.0,40.0,1.0,1.0,1295.461,327.965,0.012,11.792,0.0,80.0,55.0,1.4,1917.25,1972.448,1901.872,332.207,54.932,72.589,72.286,72.519,52.012,1.368,2.486,0.359,71.857,57.431,90.284,49.264,0.0,72.144,88.442,80.801,89.804,33.507,53.72,42.333,-10.828,52.594,97.375,71.813,74.688,55.281,56.25,0.0,48.188,72.0,70.0,1000.0,200.0,0.235,304.75,71.375,70.063,-0.052,72.0,71.0,55.531,56.188,0.0,42.75,72.0,70.0,1000.0,200.0,0.169,449.5,78.125,75.25,0.01,72.375,71.625,55.656,56.594,0.0,57.594,72.0,70.0,1000.0,200.0,0.239,538.0,75.813,76.125,0.019,72.063,69.063,55.688,56.688,0.0,62.938,72.0,70.0,1000.0,200.0,0.339,638.5,76.813,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.613,11.721,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.0,530.0,303.0,528.0,524.5,519.5,-0.002,5.149,0.0,14.464,1.295,0.328,-0.01,0.004,-0.001,-0.002
9072007,1133,1.0,1.0,1.0,1.0,100.0,33.062,40.0,40.0,40.0,1.0,1.0,1317.716,323.28,0.012,11.777,0.0,80.0,55.0,1.4,1945.5,1992.414,1910.396,345.672,55.04,72.695,72.286,72.519,52.119,1.345,2.472,0.359,72.074,57.591,90.312,49.376,0.0,72.144,88.442,80.695,89.73,33.433,53.929,42.333,-10.828,52.813,97.313,71.938,74.188,55.406,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.247,310.25,71.375,70.063,-0.052,72.25,71.125,55.531,56.188,0.0,42.219,72.0,70.0,1000.0,200.0,0.177,461.5,78.063,75.5,0.01,72.313,71.813,55.656,56.719,0.0,57.938,72.0,70.0,1000.0,200.0,0.243,539.5,75.938,76.125,0.02,72.063,69.188,55.688,56.781,0.0,62.969,72.0,70.0,1000.0,200.0,0.337,634.5,76.688,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.602,11.712,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,525.5,530.0,303.25,525.5,525.0,519.5,-0.002,5.114,0.0,14.568,1.318,0.323,-0.01,0.004,-0.001,-0.002
9072007,1134,1.0,1.0,1.0,1.0,100.0,33.602,40.0,40.0,40.0,1.0,1.0,1252.123,318.594,0.012,11.717,0.0,80.0,55.0,1.4,1941.5,1959.156,1893.363,335.516,55.255,72.695,72.286,72.625,52.226,1.394,2.479,0.351,72.074,57.692,90.2,49.516,0.0,72.573,88.294,80.695,89.583,33.287,54.033,42.333,-10.828,52.719,97.313,71.813,74.125,55.5,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.239,306.5,71.375,70.063,-0.052,72.0,71.313,55.625,56.313,0.0,42.875,72.0,70.0,1000.0,200.0,0.176,456.0,78.063,75.25,0.01,72.188,71.625,55.875,56.813,0.0,57.625,72.0,70.0,1000.0,200.0,0.233,527.0,75.813,76.125,0.02,72.063,69.25,55.75,56.844,0.0,62.656,72.0,70.0,1000.0,200.0,0.339,635.5,76.688,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.617,11.718,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,525.5,530.0,303.25,527.5,525.0,519.5,-0.002,5.109,0.0,14.732,1.252,0.319,-0.01,0.004,-0.001,-0.002
9072007,1135,1.0,1.0,1.0,1.0,100.0,33.241,40.0,40.0,40.0,1.0,1.0,1335.286,334.993,0.022,11.837,0.0,80.0,55.0,1.4,1941.5,2007.411,1929.196,347.644,55.148,72.695,72.286,72.625,52.119,1.379,2.508,0.348,72.255,57.653,90.2,49.488,0.0,72.251,88.368,80.588,89.657,33.36,53.825,42.26,-10.82,52.688,97.313,71.813,74.188,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.237,305.75,71.188,70.0,-0.052,72.125,71.25,55.625,56.406,0.0,41.438,72.0,70.0,1000.0,200.0,0.183,468.75,77.938,75.25,0.01,72.375,71.563,55.875,56.813,0.0,57.719,72.0,70.0,1000.0,200.0,0.248,546.0,75.813,76.125,0.018,72.063,69.25,55.75,56.844,0.0,63.688,72.0,70.0,1000.0,200.0,0.336,635.0,76.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.618,11.716,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,525.5,530.0,303.0,527.5,524.5,519.5,-0.004,5.148,0.0,14.642,1.335,0.335,-0.009,0.004,-0.001,-0.002
9072007,1136,1.0,1.0,1.0,1.0,100.0,33.605,40.0,40.0,40.0,1.0,1.0,1311.859,324.451,0.012,11.747,0.0,80.0,55.0,1.4,1956.75,1990.749,1918.933,346.809,55.148,72.695,72.391,72.73,52.119,1.383,2.508,0.348,72.275,57.847,90.228,49.657,0.0,72.466,88.146,80.695,89.583,33.36,54.033,42.333,-10.82,52.781,97.25,71.938,74.438,55.5,56.344,0.0,46.656,72.0,70.0,1000.0,200.0,0.249,312.75,71.375,70.0,-0.052,72.0,71.563,55.625,56.406,0.0,42.625,72.0,70.0,1000.0,200.0,0.173,453.0,77.938,75.5,0.01,72.188,71.813,55.875,56.813,0.0,57.938,72.0,70.0,1000.0,200.0,0.242,538.5,75.813,76.125,0.021,72.063,69.438,55.844,56.844,0.0,64.063,72.0,70.0,1000.0,200.0,0.352,649.0,76.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.61,11.712,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,525.5,530.0,303.25,528.0,525.0,519.5,-0.002,5.099,0.0,14.65,1.312,0.324,-0.01,0.004,-0.001,-0.002
9072007,1137,1.0,1.0,1.0,1.0,100.0,34.051,40.0,40.0,40.0,1.0,1.0,1310.688,325.622,0.012,11.747,0.0,80.0,55.0,1.4,1952.5,1982.427,1915.517,346.214,55.255,72.801,72.496,72.73,52.226,1.379,2.501,0.355,72.297,57.845,90.088,49.573,0.0,72.573,88.146,80.695,89.583,33.214,54.033,42.333,-10.82,52.938,97.313,71.938,74.75,55.688,56.438,0.0,47.844,72.0,70.0,1000.0,200.0,0.237,304.5,71.188,70.0,-0.052,72.25,71.313,55.625,56.406,0.0,42.531,72.0,70.0,1000.0,200.0,0.178,462.75,77.938,75.5,0.01,72.188,71.438,55.875,56.813,0.0,58.469,72.0,70.0,1000.0,200.0,0.244,542.0,75.813,76.125,0.02,72.063,69.438,55.844,56.969,0.0,63.938,72.0,70.0,1000.0,200.0,0.34,639.0,76.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.634,11.727,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.5,530.0,302.75,528.0,525.0,519.5,-0.002,5.145,0.0,14.889,1.311,0.326,-0.009,0.004,-0.001,-0.002
9072007,1138,1.0,1.0,1.0,1.0,100.0,34.517,40.0,40.0,40.0,1.0,1.0,1313.031,338.507,0.022,11.762,0.0,80.0,55.0,1.4,1949.5,2002.41,1944.63,346.974,55.363,72.801,72.391,72.73,52.226,1.375,2.511,0.381,72.352,57.831,89.947,49.573,0.0,72.573,88.072,80.588,89.509,33.287,53.929,42.406,-10.82,52.563,97.188,71.938,74.75,55.688,56.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.234,302.25,71.063,70.0,-0.052,72.125,71.313,55.75,56.5,0.0,42.156,72.0,70.0,1000.0,200.0,0.185,474.0,77.938,75.5,0.01,72.375,71.313,55.969,56.813,0.0,58.563,72.0,70.0,1000.0,200.0,0.243,539.5,75.938,76.125,0.021,72.063,69.25,55.844,56.969,0.0,63.813,72.0,70.0,1000.0,200.0,0.343,641.5,76.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.638,11.732,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.5,530.5,303.0,528.0,525.0,519.5,-0.004,5.196,0.0,14.908,1.313,0.339,-0.008,0.004,-0.001,-0.002
9072007,1139,1.0,1.0,1.0,1.0,100.0,34.326,40.0,40.0,40.0,1.0,1.0,1339.971,326.794,0.012,11.807,0.0,80.0,55.0,1.4,1960.5,2009.079,1929.196,344.566,55.148,73.013,72.496,72.942,52.119,1.368,2.519,0.344,72.432,57.92,89.835,49.573,0.0,72.251,88.072,80.588,89.435,33.287,53.929,42.333,-10.82,52.406,97.125,71.938,74.25,55.688,56.438,0.0,46.875,72.0,70.0,1000.0,200.0,0.248,311.5,71.188,70.0,-0.052,72.125,71.563,55.75,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.182,470.25,77.938,75.5,0.01,72.063,71.313,55.875,57.0,0.0,59.281,72.0,70.0,1000.0,200.0,0.243,539.5,75.813,76.125,0.017,72.0,69.25,55.844,56.969,0.0,64.25,72.0,70.0,1000.0,200.0,0.343,639.0,76.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.625,11.727,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.0,530.5,303.0,527.5,525.0,519.5,-0.002,5.174,0.0,14.845,1.34,0.327,-0.009,0.004,-0.001,-0.002
9072007,1140,1.0,1.0,1.0,1.0,100.0,34.752,40.0,40.0,40.0,1.0,1.0,1331.772,323.28,0.012,11.673,0.0,80.0,55.0,1.4,1960.5,1992.414,1936.05,349.743,55.255,72.695,72.391,72.73,52.226,1.394,2.522,0.351,72.527,58.051,89.779,49.629,0.0,72.144,88.072,80.482,89.435,33.287,53.929,42.333,-10.82,52.438,97.125,71.938,74.25,55.688,56.438,0.0,47.313,72.0,70.0,1000.0,200.0,0.242,306.25,71.063,70.063,-0.052,72.0,71.563,55.75,56.5,0.0,42.969,72.0,70.0,1000.0,200.0,0.184,465.0,77.875,75.5,0.01,72.188,71.438,55.969,57.0,0.0,58.688,72.0,70.0,1000.0,200.0,0.248,544.0,75.938,76.125,0.021,72.0,69.188,55.844,57.188,0.0,63.531,72.0,70.0,1000.0,200.0,0.343,641.0,76.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.647,11.743,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,526.5,530.0,303.0,527.5,525.0,519.5,-0.002,5.115,0.0,14.676,1.332,0.323,-0.008,0.003,-0.001,-0.002
9072007,1141,1.0,1.0,1.0,1.0,100.0,34.77,40.0,40.0,40.0,1.0,1.0,1344.656,325.622,0.012,11.777,0.0,80.0,55.0,1.4,1957.75,2005.744,1927.484,349.191,55.148,72.801,72.391,72.73,52.119,1.394,2.501,0.348,72.57,58.044,89.779,49.713,0.0,72.036,88.072,80.588,89.361,33.214,53.825,42.26,-10.828,52.469,97.125,71.938,74.188,55.688,56.438,0.0,47.844,72.0,70.0,1000.0,200.0,0.236,303.5,71.063,70.0,-0.052,72.125,71.313,55.75,56.5,0.0,41.969,72.0,70.0,1000.0,200.0,0.19,473.75,77.875,75.5,0.01,72.188,71.313,55.969,57.0,0.0,58.5,72.0,70.0,1000.0,200.0,0.244,540.5,75.813,76.125,0.017,72.0,69.25,56.063,57.188,0.0,63.219,72.0,70.0,1000.0,200.0,0.343,641.0,76.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.648,11.745,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,526.5,530.0,303.0,526.5,525.0,519.5,-0.002,5.169,0.0,14.807,1.345,0.326,-0.008,0.003,-0.001,-0.002
9072007,1142,1.0,1.0,1.0,1.0,100.0,34.958,40.0,40.0,40.0,1.0,1.0,1322.401,332.65,0.012,11.807,0.0,80.0,55.0,1.4,1959.75,1999.077,1913.809,346.037,55.148,72.695,72.286,72.73,52.119,1.379,2.522,0.344,72.571,58.063,89.751,49.741,0.0,72.036,87.925,80.376,89.361,33.214,53.929,42.333,-10.82,52.563,97.0,71.938,74.563,55.5,56.438,0.0,47.75,72.0,70.0,1000.0,200.0,0.238,304.75,71.063,70.0,-0.052,72.125,71.25,55.75,56.406,0.0,42.0,72.0,70.0,1000.0,200.0,0.189,477.0,77.875,75.5,0.01,71.875,70.938,55.969,57.0,0.0,58.219,72.0,70.0,1000.0,200.0,0.237,531.5,75.813,76.125,0.022,72.063,69.188,55.844,57.188,0.0,63.438,72.0,70.0,1000.0,200.0,0.346,644.0,76.563,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.64,11.739,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,526.5,530.0,303.0,527.0,525.5,519.5,-0.002,5.198,0.0,14.965,1.322,0.333,-0.008,0.003,-0.001,-0.002
9072007,1143,1.0,1.0,1.0,1.0,100.0,35.178,40.0,40.0,40.0,1.0,1.0,1335.286,326.794,0.022,11.703,0.0,80.0,55.0,1.4,1959.75,2010.747,1932.622,346.344,55.148,72.801,72.391,72.73,52.119,1.364,2.54,0.351,72.592,58.073,89.667,49.685,0.0,72.036,87.925,80.482,89.287,33.214,53.825,42.333,-10.82,52.438,96.938,71.938,74.25,55.688,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.235,302.5,71.0,70.0,-0.052,72.125,71.563,55.75,56.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.187,474.5,77.875,75.563,0.01,72.188,71.563,55.969,57.0,0.0,58.188,72.0,70.0,1000.0,200.0,0.246,542.0,75.813,76.125,0.02,72.0,69.25,56.063,57.188,0.0,63.688,72.0,70.0,1000.0,200.0,0.345,641.5,76.563,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.655,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,526.5,530.0,303.0,527.5,525.0,519.5,-0.004,5.178,0.0,14.833,1.335,0.327,-0.008,0.003,-0.001,-0.002
9072007,1144,1.0,1.0,1.0,1.0,100.0,35.346,40.0,40.0,40.0,1.0,1.0,1354.026,336.164,0.012,11.762,0.0,80.0,55.0,1.4,1962.5,2020.759,1948.065,351.075,55.148,72.907,72.391,72.836,52.012,1.383,2.537,0.344,72.694,58.09,89.807,49.797,0.0,72.036,87.851,80.482,89.287,33.214,53.929,42.333,-10.82,52.469,96.938,72.0,74.125,55.688,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.245,310.25,71.0,70.0,-0.052,72.25,71.313,55.844,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.192,479.5,77.875,75.5,0.01,72.188,71.563,55.969,57.0,0.0,58.844,72.0,70.0,1000.0,200.0,0.248,544.5,75.813,76.125,0.017,72.0,69.188,56.063,57.188,0.0,63.438,72.0,70.0,1000.0,200.0,0.341,639.0,76.313,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.645,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,530.0,303.25,528.0,525.0,519.5,-0.002,5.178,0.0,14.908,1.354,0.336,-0.008,0.003,-0.001,-0.002
9072007,1145,1.0,1.0,1.0,1.0,100.0,36.1,40.0,40.0,40.0,1.0,1.0,1345.827,340.849,0.012,11.852,0.0,80.0,55.0,1.4,1975.25,2020.759,1953.223,348.032,55.363,72.907,72.496,72.942,52.226,1.398,2.555,0.362,72.729,58.174,89.835,49.825,0.0,72.466,87.777,80.376,89.213,33.214,53.825,42.333,-10.82,52.531,96.938,72.0,74.563,55.688,56.438,0.0,46.656,72.0,70.0,1000.0,200.0,0.25,313.25,71.0,70.0,-0.052,72.25,71.25,55.844,56.5,0.0,43.219,72.0,70.0,1000.0,200.0,0.193,481.0,77.875,75.563,0.01,72.063,72.0,55.969,57.125,0.0,58.063,72.0,70.0,1000.0,200.0,0.241,535.0,75.813,76.125,0.018,72.063,69.188,56.063,57.188,0.0,62.688,72.0,70.0,1000.0,200.0,0.346,643.5,76.313,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.627,11.71,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.5,530.5,303.25,527.5,525.5,519.5,-0.002,5.244,0.0,15.022,1.346,0.341,-0.008,0.003,-0.001,-0.002
9072007,1146,1.0,1.0,1.0,1.0,100.0,35.996,40.0,40.0,40.0,1.0,1.0,1357.54,337.335,0.012,11.807,0.0,80.0,55.0,1.4,1969.0,2027.438,1949.784,347.334,55.148,72.801,72.286,72.73,52.119,1.375,2.522,0.362,72.742,58.194,89.751,49.825,0.0,72.144,87.777,80.376,89.14,33.214,53.929,42.333,-10.82,52.531,97.0,72.125,74.25,55.813,56.563,0.0,48.25,72.0,70.0,1000.0,200.0,0.235,302.25,71.0,69.75,-0.052,72.25,71.313,55.844,56.5,0.0,43.719,72.0,70.0,1000.0,200.0,0.193,481.75,77.688,75.563,0.01,72.188,71.188,55.969,57.0,0.0,58.125,72.0,70.0,1000.0,200.0,0.253,552.5,75.813,76.125,0.021,72.063,69.25,56.063,57.281,0.0,63.875,72.0,70.0,1000.0,200.0,0.341,639.0,76.313,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.65,11.73,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.0,530.0,303.0,528.5,525.5,519.5,-0.002,5.198,0.0,14.965,1.358,0.337,-0.01,0.003,-0.001,-0.002
9072007,1147,1.0,1.0,1.0,1.0,100.0,37.006,40.0,40.0,40.0,1.0,1.0,1368.082,334.993,0.022,11.777,0.0,80.0,55.0,1.4,1977.5,2040.808,1951.503,351.894,55.471,72.801,72.286,72.73,52.333,1.36,2.569,0.333,72.926,58.228,89.919,49.881,0.0,72.573,87.777,80.482,89.213,33.287,53.929,42.406,-10.82,52.688,96.875,72.125,74.438,55.813,56.563,0.0,48.031,72.0,70.0,1000.0,200.0,0.238,306.0,71.0,70.0,-0.052,72.125,71.563,55.844,56.688,0.0,43.25,72.0,70.0,1000.0,200.0,0.193,480.0,77.875,75.563,0.01,72.375,71.625,56.094,57.0,0.0,58.719,72.0,70.0,1000.0,200.0,0.256,556.5,75.938,76.125,0.018,72.063,69.438,56.125,57.281,0.0,64.625,72.0,70.0,1000.0,200.0,0.354,649.5,76.313,73.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.659,11.739,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.0,530.0,303.25,528.0,525.0,519.5,-0.004,5.203,0.0,14.927,1.368,0.335,-0.008,0.003,-0.0,-0.002
9072007,1148,1.0,1.0,1.0,1.0,100.0,36.875,40.0,40.0,40.0,1.0,1.0,1384.48,325.622,0.012,11.777,0.0,80.0,55.0,1.4,1977.5,2059.216,1954.944,360.909,55.148,72.907,72.601,72.942,52.226,1.333,2.519,0.348,73.033,58.354,89.919,49.825,0.0,72.466,87.629,80.376,89.14,33.214,53.929,42.333,-10.82,52.719,96.875,72.313,74.563,55.813,56.563,0.0,48.438,72.0,70.0,1000.0,200.0,0.244,309.0,71.0,69.75,-0.052,72.25,71.313,55.844,56.5,0.0,43.656,72.0,70.0,1000.0,200.0,0.193,485.25,77.688,75.563,0.01,72.375,71.938,56.094,57.125,0.0,59.625,72.0,70.0,1000.0,200.0,0.27,568.0,75.938,76.125,0.021,72.063,69.438,56.125,57.281,0.0,65.75,72.0,70.0,1000.0,200.0,0.35,647.5,76.313,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.647,11.735,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.0,530.0,303.25,528.5,525.0,519.5,-0.002,5.184,0.0,14.927,1.384,0.326,-0.01,0.003,-0.001,-0.002
9072007,1149,1.0,1.0,1.0,1.0,100.0,37.531,40.0,40.0,40.0,1.0,1.0,1366.911,336.164,0.022,11.673,0.0,80.0,55.0,1.4,2012.5,2035.792,1944.63,357.486,55.363,72.907,72.391,72.836,52.333,1.394,2.519,0.381,73.151,58.571,90.06,49.825,0.0,72.573,87.777,80.376,89.066,33.36,54.138,42.479,-10.82,52.875,97.0,72.125,74.25,55.813,56.75,0.0,47.781,72.0,70.0,1000.0,200.0,0.249,311.75,70.938,69.75,-0.052,72.313,71.125,55.844,56.688,0.0,44.219,72.0,70.0,1000.0,200.0,0.193,483.75,77.688,75.563,0.01,72.375,72.0,56.188,57.125,0.0,59.5,72.0,70.0,1000.0,200.0,0.259,556.5,75.938,76.125,0.025,72.313,69.688,56.125,57.281,0.0,63.75,72.0,70.0,1000.0,200.0,0.357,652.5,76.25,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.681,11.755,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,526.0,530.0,303.0,528.5,525.0,519.5,-0.004,5.123,0.0,14.795,1.367,0.336,-0.009,0.003,-0.001,-0.002
9072007,1150,1.0,1.0,1.0,1.0,100.0,38.291,40.0,40.0,40.0,1.0,1.0,1412.592,339.678,0.022,11.777,0.0,80.0,55.0,1.4,2017.5,2079.328,1968.729,355.295,55.471,72.907,72.496,72.836,52.44,1.364,2.562,0.348,73.373,58.656,90.004,49.769,0.0,72.788,87.703,80.163,89.066,33.287,54.138,42.479,-10.82,52.875,96.875,72.0,74.563,55.906,56.75,0.0,47.813,72.0,70.0,1000.0,200.0,0.248,311.0,70.938,69.75,-0.052,72.125,71.25,55.938,56.688,0.0,44.25,72.0,70.0,1000.0,200.0,0.194,486.0,77.688,75.563,0.01,72.375,72.0,56.188,57.219,0.0,59.594,72.0,70.0,1000.0,200.0,0.272,570.0,75.938,76.125,0.022,72.313,69.5,56.125,57.344,0.0,65.875,72.0,70.0,1000.0,200.0,0.362,659.5,76.25,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.672,11.751,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,526.0,530.0,303.25,527.5,525.0,519.5,-0.004,5.192,0.0,15.046,1.413,0.34,-0.009,0.003,-0.001,-0.002
9072007,1151,1.0,1.0,1.0,1.0,100.0,39.356,40.0,40.0,40.0,1.0,1.0,1436.018,354.905,0.012,11.762,0.0,80.0,55.0,1.4,2017.5,2089.397,1986.013,363.77,55.686,72.907,72.496,72.836,52.547,1.368,2.573,0.366,73.572,58.864,89.919,49.881,0.0,73.218,87.629,80.27,88.992,33.36,54.138,42.551,-10.82,52.719,96.875,72.0,74.563,55.906,56.906,0.0,47.906,72.0,70.0,1000.0,200.0,0.247,310.25,70.938,69.688,-0.052,72.25,71.25,56.125,56.781,0.0,43.094,72.0,70.0,1000.0,200.0,0.205,495.75,77.688,75.563,0.01,72.313,71.625,56.188,57.219,0.0,60.406,72.0,70.0,1000.0,200.0,0.269,571.0,75.813,76.125,0.021,72.375,69.438,56.219,57.344,0.0,65.688,72.0,70.0,1000.0,200.0,0.365,662.0,76.313,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.681,11.759,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,525.5,530.0,303.25,528.5,525.0,519.5,-0.002,5.203,0.0,15.025,1.436,0.355,-0.01,0.003,-0.001,-0.002
9072007,1152,1.0,1.0,1.0,1.0,100.0,39.835,40.0,40.0,40.0,1.0,1.0,1437.189,343.192,0.022,11.792,0.0,80.0,55.0,1.4,2043.0,2091.076,1982.552,371.167,55.578,72.907,72.391,72.942,52.547,1.356,2.598,0.348,73.807,58.987,89.919,49.937,0.0,73.11,87.555,80.27,88.992,33.433,54.138,42.551,-10.82,52.781,96.813,72.0,74.438,56.0,56.906,0.0,47.656,72.0,70.0,1000.0,200.0,0.246,309.5,70.938,69.75,-0.052,72.125,71.313,56.125,56.781,0.0,44.063,72.0,70.0,1000.0,200.0,0.197,483.0,77.688,75.563,0.01,72.5,71.438,56.188,57.344,0.0,59.688,72.0,70.0,1000.0,200.0,0.278,580.5,75.938,76.125,0.021,72.375,69.438,56.219,57.344,0.0,66.625,72.0,70.0,1000.0,200.0,0.377,673.0,76.25,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.662,11.751,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,525.5,530.0,303.25,527.5,525.0,519.0,-0.004,5.193,0.0,14.943,1.437,0.343,-0.009,0.003,-0.001,-0.002
9072007,1153,1.0,1.0,1.0,1.0,100.0,40.792,40.0,40.0,40.0,1.0,1.0,1458.272,342.021,0.012,11.837,0.0,80.0,55.0,1.4,2048.0,2101.155,1982.552,379.041,55.686,73.225,72.601,73.153,52.654,1.368,2.569,0.344,73.917,59.095,90.004,50.133,0.0,73.218,87.407,80.163,88.844,33.433,54.347,42.697,-10.82,53.031,96.813,71.938,74.25,56.0,56.906,0.0,47.219,72.0,70.0,1000.0,200.0,0.248,311.5,70.938,69.75,-0.052,72.25,71.688,56.125,56.781,0.0,43.188,72.0,70.0,1000.0,200.0,0.206,498.0,77.563,75.563,0.01,72.375,71.938,56.281,57.344,0.0,60.531,72.0,70.0,1000.0,200.0,0.273,570.5,75.938,76.125,0.018,72.313,69.25,56.344,57.344,0.0,66.063,72.0,70.0,1000.0,200.0,0.382,676.0,76.25,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.675,11.759,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,525.5,530.5,303.0,528.0,525.0,519.5,-0.002,5.243,0.0,15.241,1.458,0.342,-0.009,0.003,-0.0,-0.002
9072007,1154,1.0,1.0,1.0,1.0,100.0,41.97,40.0,40.0,40.0,1.0,1.0,1426.647,346.706,0.022,11.717,0.0,80.0,55.0,1.4,2056.0,2116.287,2001.621,367.525,55.901,73.225,72.812,73.047,52.761,1.345,2.601,0.359,74.028,59.188,89.583,50.077,0.0,73.433,87.481,80.163,88.844,33.58,54.242,42.988,-10.828,52.563,96.938,71.938,74.563,56.125,56.969,0.0,47.188,72.0,70.0,1000.0,200.0,0.245,308.0,70.813,69.75,-0.052,72.25,71.563,56.25,56.938,0.0,43.125,72.0,70.0,1000.0,200.0,0.208,499.25,77.563,75.688,0.01,72.188,71.938,56.5,57.344,0.0,60.313,72.0,70.0,1000.0,200.0,0.281,577.0,75.813,76.125,0.02,72.375,69.438,56.344,57.438,0.0,66.875,72.0,70.0,1000.0,200.0,0.374,669.5,76.25,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.749,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,525.5,530.5,303.0,528.0,525.0,519.5,-0.004,5.335,0.0,15.32,1.427,0.347,-0.008,0.003,-0.001,-0.002
9072007,1155,1.0,1.0,1.0,1.0,100.0,42.126,40.0,40.0,40.0,1.0,1.0,1452.416,346.706,0.012,11.822,0.0,80.0,55.0,1.4,2056.0,2099.474,1996.413,372.469,55.578,73.013,72.496,72.942,52.44,1.387,2.619,0.366,74.064,59.242,89.162,49.881,0.0,73.218,87.407,80.163,88.918,33.58,53.929,43.207,-10.82,52.656,96.688,72.0,74.688,56.0,56.906,0.0,47.969,72.0,70.0,1000.0,200.0,0.236,303.75,70.813,69.75,-0.052,72.25,71.563,56.125,56.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.197,486.0,77.688,75.688,0.01,72.313,72.0,56.281,57.344,0.0,59.844,72.0,70.0,1000.0,200.0,0.283,585.5,75.938,76.125,0.021,72.375,69.5,56.344,57.438,0.0,67.0,72.0,70.0,1000.0,200.0,0.385,678.0,76.125,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.678,11.762,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,525.5,530.5,303.25,528.5,525.0,519.5,-0.003,5.593,0.0,15.817,1.452,0.347,-0.008,0.003,-0.001,-0.001
9072007,1156,1.0,1.0,1.0,1.0,100.0,42.47,40.0,40.0,40.0,1.0,1.0,1453.587,342.021,0.022,11.747,0.0,80.0,55.0,1.4,2056.0,2124.702,1998.148,378.062,55.471,73.013,72.496,73.153,52.333,1.36,2.623,0.344,74.188,59.307,89.19,49.909,0.0,73.218,87.481,80.163,88.918,33.727,53.72,43.28,-10.82,52.688,96.688,71.938,74.438,55.906,56.906,0.0,48.344,72.0,70.0,1000.0,200.0,0.235,304.25,70.813,69.688,-0.052,72.438,71.688,56.125,56.781,0.0,45.25,72.0,70.0,1000.0,200.0,0.212,512.0,77.563,75.563,0.01,72.313,71.938,56.188,57.344,0.0,60.438,72.0,70.0,1000.0,200.0,0.28,576.0,75.813,76.125,0.018,72.375,69.5,56.219,57.344,0.0,68.25,72.0,70.0,1000.0,200.0,0.382,674.5,76.125,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.662,11.752,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,525.5,531.0,303.0,528.5,525.5,519.5,-0.004,5.613,0.0,15.595,1.454,0.342,-0.009,0.003,-0.001,-0.001
9072007,1157,1.0,1.0,1.0,1.0,100.0,43.067,40.0,40.0,40.0,1.0,1.0,1465.3,346.706,0.012,11.777,0.0,80.0,55.0,1.4,2082.0,2117.97,2012.052,381.343,55.471,73.119,72.601,73.153,52.226,1.379,2.648,0.351,74.447,59.486,89.274,49.965,0.0,73.003,87.333,80.163,88.77,33.727,53.616,43.425,-10.82,52.438,96.688,71.938,74.563,55.906,56.906,0.0,47.375,72.0,70.0,1000.0,200.0,0.246,311.0,70.813,69.688,-0.052,72.313,71.313,56.125,56.781,0.0,44.688,72.0,70.0,1000.0,200.0,0.216,501.5,77.563,75.688,0.01,72.313,72.0,56.281,57.219,0.0,60.813,72.0,70.0,1000.0,200.0,0.278,575.5,75.938,76.125,0.019,72.313,69.688,56.219,57.344,0.0,66.688,72.0,70.0,1000.0,200.0,0.394,688.5,76.125,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.653,11.745,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,525.5,531.0,303.0,528.0,525.5,519.5,-0.002,5.743,0.0,15.872,1.465,0.347,-0.009,0.003,-0.001,-0.001
9072007,1158,1.0,1.0,1.0,1.0,100.0,43.317,40.0,40.0,40.0,1.0,1.0,1489.898,353.734,0.012,11.866,0.0,80.0,55.0,1.4,2077.0,2131.438,2019.02,377.397,55.363,72.907,72.391,72.942,52.226,1.372,2.67,0.373,74.548,59.587,89.274,49.937,0.0,73.003,87.333,80.163,88.77,33.8,53.511,43.425,-10.82,52.531,96.5,72.0,74.125,55.906,56.906,0.0,47.0,72.0,70.0,1000.0,200.0,0.248,311.5,70.813,69.688,-0.052,72.25,71.313,56.125,56.781,0.0,44.656,72.0,70.0,1000.0,200.0,0.215,507.75,77.563,75.688,0.01,72.188,71.563,56.188,57.219,0.0,60.906,72.0,70.0,1000.0,200.0,0.277,575.5,75.938,76.313,0.017,72.063,69.25,56.219,57.344,0.0,67.438,72.0,70.0,1000.0,200.0,0.392,687.0,76.0,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.658,11.76,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,526.5,531.0,303.25,526.5,525.5,519.5,-0.002,5.794,0.0,15.872,1.49,0.354,-0.009,0.003,-0.001,-0.001
9072007,1159,1.0,1.0,1.0,1.0,100.0,43.74,40.0,40.0,40.0,1.0,1.0,1461.786,350.22,0.022,11.866,0.0,80.0,55.0,1.4,2086.5,2111.241,2013.793,377.786,55.363,72.907,72.391,72.836,52.226,1.394,2.623,0.362,74.57,59.695,89.19,49.993,0.0,73.003,87.259,79.951,88.696,33.946,53.511,43.717,-10.82,52.438,96.625,72.125,74.688,55.906,56.906,0.0,47.281,72.0,70.0,1000.0,200.0,0.245,308.0,70.813,69.688,-0.052,72.125,71.313,55.938,56.688,0.0,43.906,72.0,70.0,1000.0,200.0,0.218,511.25,77.563,75.688,0.01,72.313,71.563,56.188,57.219,0.0,60.531,72.0,70.0,1000.0,200.0,0.282,579.5,75.938,76.125,0.022,72.063,69.438,56.219,57.344,0.0,67.25,72.0,70.0,1000.0,200.0,0.38,676.0,76.125,73.563,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.643,11.755,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,526.0,531.0,303.0,527.0,525.5,519.5,-0.004,5.926,0.0,16.112,1.462,0.35,-0.009,0.003,-0.001,-0.001
9072007,1200,1.0,1.0,1.0,1.0,100.0,43.96,40.0,40.0,40.0,1.0,1.0,1469.985,353.734,0.012,11.777,0.0,80.0,55.0,1.4,2086.5,2126.385,2008.573,388.526,55.255,72.801,72.286,73.047,52.012,1.375,2.641,0.37,74.63,59.657,88.994,50.077,0.0,72.788,87.259,80.057,88.622,34.02,53.198,43.79,-10.82,52.406,96.5,72.0,74.563,55.813,56.906,0.0,47.969,72.0,70.0,1000.0,200.0,0.237,307.75,70.563,69.688,-0.052,72.0,71.563,55.938,56.688,0.0,43.75,72.0,70.0,1000.0,200.0,0.214,499.75,77.563,75.688,0.01,72.063,71.313,56.094,57.219,0.0,59.688,72.0,70.0,1000.0,200.0,0.284,581.5,75.813,76.125,0.021,72.063,69.25,56.219,57.281,0.0,65.438,72.0,70.0,1000.0,200.0,0.388,682.0,76.0,73.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.67,11.77,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.5,531.0,303.25,526.5,525.5,519.5,-0.002,6.0,0.0,15.989,1.47,0.354,-0.007,0.003,-0.001,-0.001
9072007,1201,1.0,1.0,1.0,1.0,100.0,44.567,40.0,40.0,40.0,1.0,1.0,1469.985,347.877,0.012,11.747,0.0,80.0,55.0,1.4,2063.5,2116.287,2006.834,376.955,55.363,73.013,72.496,72.942,52.012,1.391,2.655,0.359,74.61,59.68,89.05,49.881,0.0,72.681,87.185,80.057,88.549,34.093,53.198,43.79,-10.82,52.156,96.5,72.0,74.125,55.688,56.563,0.0,47.469,72.0,70.0,1000.0,200.0,0.248,309.25,70.563,69.625,-0.052,72.0,71.563,55.844,56.5,0.0,43.531,72.0,70.0,1000.0,200.0,0.21,502.5,77.563,75.688,0.01,72.063,71.313,55.969,57.125,0.0,60.594,72.0,70.0,1000.0,200.0,0.276,576.0,75.813,76.125,0.021,72.0,69.25,56.125,57.344,0.0,66.438,72.0,70.0,1000.0,200.0,0.383,679.5,76.0,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.388,5.91,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,531.5,303.0,527.0,525.5,519.5,-0.002,5.962,0.0,15.829,1.47,0.348,-0.007,0.003,-0.001,-0.001
9072007,1202,1.0,1.0,1.0,1.0,100.0,44.882,40.0,40.0,40.0,1.0,1.0,1469.985,347.877,0.012,11.807,0.0,80.0,55.0,1.4,2071.75,2104.516,2015.535,376.771,55.363,72.695,71.971,72.625,52.012,1.417,2.67,0.355,74.557,59.679,88.882,50.217,0.0,72.466,87.185,80.163,88.622,34.093,53.093,43.862,-10.82,52.094,96.375,72.125,73.563,55.813,56.563,0.0,47.688,72.0,70.0,1000.0,200.0,0.242,307.0,70.813,69.688,-0.052,72.0,71.25,55.844,56.5,0.0,42.813,72.0,70.0,1000.0,200.0,0.215,506.25,77.438,75.688,0.01,71.75,70.938,56.094,57.125,0.0,59.656,72.0,70.0,1000.0,200.0,0.274,570.5,75.938,76.313,0.017,71.938,69.188,56.063,57.281,0.0,66.063,72.0,70.0,1000.0,200.0,0.381,674.5,76.0,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.396,5.913,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,531.5,303.0,527.5,525.5,519.5,-0.002,6.071,0.0,16.027,1.47,0.348,-0.009,0.003,-0.001,-0.001
9072007,1203,1.0,1.0,1.0,1.0,100.0,44.887,40.0,40.0,40.0,1.0,1.0,1438.36,343.192,0.022,11.732,0.0,80.0,55.0,1.4,2046.25,2077.651,1980.822,372.85,55.255,72.482,71.55,72.625,51.798,1.44,2.663,0.37,74.421,59.588,88.742,50.666,0.0,72.358,87.111,79.951,88.401,34.239,52.884,43.79,-10.828,52.125,96.438,71.938,72.063,55.5,56.438,0.0,47.5,72.0,70.0,1000.0,200.0,0.243,308.75,70.563,69.688,-0.052,72.0,71.0,55.75,56.5,0.0,44.125,72.0,70.0,1000.0,200.0,0.204,497.25,77.438,75.688,0.01,71.75,70.625,55.969,57.0,0.0,58.938,72.0,70.0,1000.0,200.0,0.269,567.0,75.938,76.313,0.021,71.813,68.813,56.063,57.281,0.0,65.375,72.0,70.0,1000.0,200.0,0.372,665.5,76.125,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.376,6.416,5.935,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,526.5,531.5,303.25,527.0,526.0,519.5,-0.004,6.01,0.0,15.57,1.438,0.343,-0.007,0.003,-0.001,-0.001
9072007,1204,1.0,1.0,1.0,1.0,100.0,43.92,40.0,40.0,40.0,1.0,1.0,1425.476,346.706,0.022,11.807,0.0,80.0,55.0,1.4,2038.75,2081.006,1991.211,365.863,54.825,72.376,71.34,72.413,51.583,1.486,2.666,0.373,74.384,59.561,88.657,50.946,0.0,71.929,87.111,79.951,88.549,34.313,52.675,43.862,-10.82,52.0,96.313,71.813,72.063,55.5,56.438,0.0,46.719,72.0,70.0,1000.0,200.0,0.245,310.75,70.563,69.688,-0.052,71.75,70.75,55.75,56.406,0.0,42.719,72.0,70.0,1000.0,200.0,0.21,494.0,77.438,75.688,0.01,71.313,70.125,55.875,57.0,0.0,58.031,72.0,70.0,1000.0,200.0,0.262,558.5,75.938,76.125,0.021,71.375,68.5,56.063,57.188,0.0,63.875,72.0,70.0,1000.0,200.0,0.359,656.5,76.0,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.363,6.405,5.926,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,526.5,531.5,303.0,527.5,526.0,519.5,-0.004,6.14,0.0,15.666,1.425,0.347,-0.007,0.003,-0.001,-0.001
9072007,1205,1.0,1.0,1.0,1.0,100.0,43.411,40.0,40.0,40.0,1.0,1.0,1413.763,347.877,0.022,11.807,0.0,80.0,55.0,1.4,2038.75,2032.45,1984.282,359.57,54.717,72.164,71.129,72.202,51.476,1.452,2.627,0.362,73.901,59.273,88.545,51.198,0.0,71.821,86.963,80.057,88.401,34.313,52.675,43.79,-10.82,52.125,96.313,71.75,71.563,55.406,56.344,0.0,45.656,72.0,70.0,1000.0,200.0,0.249,311.75,70.813,69.625,-0.052,72.125,70.313,55.531,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.208,505.5,77.438,75.688,0.01,71.625,69.75,55.656,57.0,0.0,57.781,72.0,70.0,1000.0,200.0,0.25,544.5,75.938,76.125,0.019,71.125,68.25,55.844,57.188,0.0,62.313,72.0,70.0,1000.0,200.0,0.334,631.5,76.0,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.398,5.921,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,526.5,531.0,303.0,528.0,526.0,519.5,-0.005,6.094,0.0,15.547,1.414,0.348,-0.009,0.003,-0.001,-0.001
9072007,1206,1.0,1.0,1.0,1.0,100.0,42.837,40.0,40.0,40.0,1.0,1.0,1365.74,333.821,0.012,11.688,0.0,80.0,55.0,1.4,1989.5,2002.41,1936.05,352.62,54.717,72.058,70.919,72.097,51.262,1.467,2.587,0.355,73.536,58.876,88.545,51.394,0.0,71.714,87.037,79.845,88.475,34.386,52.362,43.717,-10.82,52.156,96.313,71.438,71.125,55.188,56.344,0.0,46.125,72.0,70.0,1000.0,200.0,0.235,302.5,70.563,69.625,-0.052,72.125,70.313,55.344,56.313,0.0,44.844,72.0,70.0,1000.0,200.0,0.208,498.75,77.438,75.688,0.01,71.5,69.75,55.625,56.813,0.0,56.625,72.0,70.0,1000.0,200.0,0.248,546.0,75.938,76.313,0.019,70.875,68.063,55.75,56.969,0.0,61.125,72.0,70.0,1000.0,200.0,0.318,614.0,75.938,73.75,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.357,6.395,5.916,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,531.0,303.0,526.0,526.0,520.0,-0.002,6.067,0.0,15.153,1.366,0.334,-0.007,0.003,-0.001,-0.001
9072007,1207,1.0,1.0,1.0,1.0,100.0,42.151,40.0,40.0,40.0,1.0,1.0,1246.267,342.021,0.012,11.807,0.0,80.0,55.0,1.4,1965.5,1892.935,1910.396,317.817,54.502,71.952,70.814,71.991,51.155,1.634,2.558,0.403,72.89,58.718,88.321,51.506,0.0,71.606,86.889,79.845,88.327,34.313,52.257,43.717,-10.82,51.938,96.313,71.438,71.25,55.188,56.125,0.0,44.469,72.0,70.0,1000.0,200.0,0.241,310.5,70.5,69.625,-0.052,72.125,69.938,55.219,56.188,0.0,43.438,72.0,70.0,1000.0,200.0,0.216,512.5,77.313,75.688,0.01,71.188,69.625,55.5,56.719,0.0,56.344,72.0,70.0,1000.0,200.0,0.243,538.0,75.938,76.125,0.019,70.75,68.25,55.75,56.969,0.0,10.734,72.0,70.0,1000.0,200.0,0.239,505.25,76.0,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.383,5.91,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,531.0,303.0,526.0,526.0,519.5,-0.002,6.188,0.0,15.428,1.246,0.342,-0.007,0.002,-0.001,-0.001
9072007,1208,1.0,1.0,1.0,1.0,100.0,39.958,40.0,40.0,40.0,1.0,1.0,1035.432,291.654,0.012,11.747,0.0,80.0,55.0,1.4,1672.75,1600.133,1734.113,224.746,53.749,71.846,70.709,71.78,50.192,1.631,2.346,0.388,70.834,57.184,85.628,51.254,0.0,71.499,86.889,79.845,88.327,34.386,51.213,43.134,-10.82,51.563,95.813,71.438,71.0,54.594,55.875,0.0,44.969,72.0,70.0,1000.0,200.0,0.229,297.25,70.563,69.688,-0.052,72.0,69.375,54.969,55.781,0.0,43.813,72.0,70.0,1000.0,200.0,0.21,499.75,77.438,75.688,0.01,71.313,69.438,55.063,56.531,0.0,55.563,72.0,70.0,1000.0,200.0,0.227,513.0,75.938,76.313,0.021,70.875,69.813,55.75,57.281,0.0,36.438,72.0,70.0,1000.0,200.0,0.05,247.125,76.0,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.382,5.906,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,528.5,303.0,527.0,525.5,519.5,-0.002,6.107,0.0,14.278,1.035,0.292,-0.007,0.003,-0.001,-0.001
9072007,1209,1.0,1.0,1.0,1.0,100.0,37.132,40.0,40.0,40.0,1.0,1.0,1017.862,282.284,0.022,11.703,0.0,80.0,55.0,1.4,1553.875,1587.329,1692.909,223.103,53.318,71.74,70.709,71.78,49.549,1.566,2.338,0.366,69.93,56.052,86.862,51.058,0.0,71.606,86.889,79.951,88.327,34.239,51.004,42.916,-10.828,51.406,95.813,71.313,70.938,54.094,55.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.231,301.0,70.563,69.688,-0.052,72.0,69.188,54.531,55.594,0.0,43.5,72.0,70.0,1000.0,200.0,0.204,492.5,77.313,75.688,0.01,71.5,69.125,54.781,56.094,0.0,56.063,72.0,70.0,1000.0,200.0,0.222,519.5,75.813,76.125,0.021,71.188,70.938,55.75,57.438,0.0,37.219,72.0,70.0,1000.0,200.0,0.042,224.375,75.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.387,5.903,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,527.0,303.0,526.0,525.5,520.0,-0.005,6.057,0.0,14.11,1.018,0.282,-0.007,0.002,-0.001,-0.001
9072007,1210,1.0,1.0,1.0,1.0,100.0,34.206,40.0,40.0,40.0,1.0,1.0,1008.492,278.77,0.012,11.837,0.0,80.0,55.0,1.4,1553.875,1609.748,1699.483,239.515,52.887,71.846,70.919,71.885,49.228,1.581,2.205,0.381,69.111,55.638,87.956,50.75,0.0,71.499,86.889,79.845,88.253,34.239,51.108,42.333,-10.82,51.563,95.875,71.188,71.0,53.875,55.156,0.0,43.906,72.0,70.0,1000.0,200.0,0.223,295.75,70.5,69.625,-0.052,71.75,69.313,54.344,55.281,0.0,43.031,72.0,70.0,1000.0,200.0,0.204,486.75,77.313,75.813,0.01,71.188,69.125,54.688,56.031,0.0,55.5,72.0,70.0,1000.0,200.0,0.218,498.0,75.938,76.125,0.021,71.313,71.75,55.688,57.438,0.0,36.156,72.0,70.0,1000.0,200.0,0.041,221.375,75.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.402,5.919,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,527.0,525.5,303.0,526.5,525.5,519.5,-0.002,5.68,0.0,13.313,1.008,0.279,-0.007,0.002,-0.001,-0.001
9072007,1211,1.0,1.0,1.0,1.0,100.0,32.343,40.0,40.0,40.0,1.0,1.0,962.811,274.085,0.022,11.837,0.0,80.0,55.0,1.4,1499.5,1555.402,1640.551,225.663,52.995,71.846,70.919,71.78,49.442,1.581,2.202,0.373,68.586,55.109,89.134,50.497,0.0,71.821,86.815,79.845,88.179,34.239,51.735,41.677,-10.82,51.344,96.188,70.938,71.125,53.688,55.031,0.0,43.75,72.0,70.0,1000.0,200.0,0.22,290.75,70.5,69.438,-0.052,71.625,69.313,54.125,55.094,0.0,42.0,72.0,70.0,1000.0,200.0,0.198,486.5,77.313,75.813,0.01,71.313,68.813,54.5,55.938,0.0,55.219,72.0,70.0,1000.0,200.0,0.206,492.0,75.938,76.125,0.019,71.5,72.188,55.688,57.438,0.0,35.906,72.0,70.0,1000.0,200.0,0.039,213.0,75.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.393,5.908,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.0,524.5,303.0,526.5,525.0,520.0,-0.004,5.032,0.0,12.234,0.963,0.274,-0.008,0.002,-0.001,-0.001
9072007,1212,1.0,1.0,1.0,1.0,100.0,29.884,40.0,40.0,40.0,1.0,1.0,935.871,264.715,0.012,11.822,0.0,80.0,55.0,1.4,1466.625,1517.246,1608.031,211.668,52.995,71.634,70.814,71.568,49.549,1.516,2.119,0.37,68.071,54.46,89.723,50.217,0.0,71.714,86.741,79.738,88.179,34.093,52.466,41.313,-10.82,51.188,96.375,70.938,71.0,53.875,54.938,0.0,32.813,72.0,70.0,1000.0,200.0,0.202,269.0,70.5,69.688,-0.052,71.75,68.938,54.125,55.094,0.0,41.844,72.0,70.0,1000.0,200.0,0.195,482.25,77.313,75.813,0.01,71.5,69.125,54.5,55.938,0.0,56.125,72.0,70.0,1000.0,200.0,0.206,497.25,75.938,76.125,0.021,71.688,72.688,55.688,57.563,0.0,36.375,72.0,70.0,1000.0,200.0,0.035,205.5,75.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.362,6.403,5.921,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,527.0,523.5,303.0,525.0,525.0,520.0,-0.002,4.646,0.0,11.861,0.936,0.265,-0.006,0.002,-0.001,-0.001
9072007,1213,1.0,1.0,1.0,1.0,100.0,28.201,40.0,40.0,40.0,1.0,1.0,894.876,262.372,0.022,11.747,0.0,80.0,55.0,1.4,1466.625,1458.765,1590.207,189.885,53.103,71.846,71.024,71.78,49.764,1.482,2.104,0.366,67.547,54.207,90.032,50.189,0.0,71.714,86.741,79.845,88.179,34.02,52.884,40.73,-10.828,51.0,96.688,70.875,71.125,53.875,55.156,0.0,38.313,72.0,70.0,1000.0,200.0,0.125,220.125,70.375,69.625,-0.052,71.75,68.563,54.344,55.094,0.0,42.063,72.0,70.0,1000.0,200.0,0.194,481.5,77.313,75.813,0.01,71.625,68.813,54.5,55.938,0.0,56.281,72.0,70.0,1000.0,200.0,0.21,504.25,75.938,76.125,0.021,71.813,72.875,55.688,57.563,0.0,36.188,72.0,70.0,1000.0,200.0,0.035,204.25,75.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.366,6.405,5.924,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,527.5,523.0,302.75,524.5,525.0,520.0,-0.005,4.178,0.0,10.953,0.895,0.262,-0.006,0.002,-0.001,-0.001
