DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1214,1.0,1.0,1.0,1.0,100.0,26.551,40.0,40.0,40.0,1.0,1.0,863.25,254.173,0.022,11.807,0.0,80.0,55.0,1.4,1406.25,1450.895,1575.657,195.98,53.318,71.634,70.709,71.674,50.192,1.444,2.079,0.366,67.1,53.765,90.817,50.189,0.0,71.821,86.667,79.845,88.105,33.727,53.72,40.148,-10.82,51.094,96.813,70.938,71.0,54.0,55.281,0.0,37.156,72.0,70.0,1000.0,200.0,0.124,218.125,70.375,69.625,-0.052,71.875,68.313,54.344,55.094,0.0,42.5,72.0,70.0,1000.0,200.0,0.191,478.5,77.313,75.813,0.01,71.625,69.0,54.688,55.781,0.0,55.188,72.0,70.0,1000.0,200.0,0.208,497.0,75.938,76.125,0.018,72.0,73.063,55.688,57.75,0.0,36.156,72.0,70.0,1000.0,200.0,0.034,203.0,75.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.363,6.405,5.918,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.5,522.0,303.0,523.5,525.0,520.0,-0.005,3.792,0.0,10.536,0.863,0.254,-0.006,0.002,-0.0,-0.001
9072007,1215,1.0,1.0,1.0,1.0,100.0,25.668,40.0,40.0,40.0,1.0,1.0,851.537,253.001,0.022,11.837,0.0,80.0,55.0,1.4,1390.375,1428.899,1557.911,185.189,53.641,71.634,70.814,71.568,50.62,1.425,2.0,0.366,66.873,53.446,91.041,50.301,0.0,71.714,86.667,79.845,88.105,33.507,54.347,39.711,-10.828,51.094,96.813,70.938,71.0,54.219,55.375,0.0,37.688,72.0,70.0,1000.0,200.0,0.111,208.625,70.375,69.625,-0.052,71.875,68.5,54.531,55.188,0.0,43.688,72.0,70.0,1000.0,200.0,0.189,475.75,77.313,75.813,0.01,71.688,68.688,54.781,55.938,0.0,56.156,72.0,70.0,1000.0,200.0,0.202,499.0,75.938,76.125,0.018,72.063,73.063,55.75,57.75,0.0,36.688,72.0,70.0,1000.0,200.0,0.034,202.625,75.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.412,5.924,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.5,521.0,302.75,523.5,524.5,520.0,-0.005,3.524,0.0,10.206,0.852,0.253,-0.006,0.002,-0.0,-0.001
9072007,1216,1.0,1.0,1.0,1.0,100.0,24.617,40.0,40.0,40.0,1.0,1.0,883.163,254.173,0.012,11.926,0.0,80.0,55.0,1.4,1388.5,1446.177,1572.427,196.921,53.856,71.634,70.814,71.568,50.941,1.459,2.029,0.366,66.73,53.354,91.406,50.329,0.0,71.821,86.667,79.632,88.032,32.994,54.974,39.201,-10.82,51.25,97.063,71.125,71.125,54.5,55.656,0.0,37.313,72.0,70.0,1000.0,200.0,0.11,207.375,70.375,69.625,-0.052,71.875,68.563,54.625,55.469,0.0,44.031,72.0,70.0,1000.0,200.0,0.189,473.0,77.313,75.813,0.01,71.688,69.0,54.875,56.031,0.0,56.938,72.0,70.0,1000.0,200.0,0.202,490.75,75.938,76.125,0.018,72.313,73.375,55.844,57.875,0.0,36.156,72.0,70.0,1000.0,200.0,0.041,221.125,75.938,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.398,5.91,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.5,520.5,302.75,523.0,524.5,519.5,-0.002,3.368,0.0,10.29,0.883,0.254,-0.006,0.002,-0.0,-0.001
9072007,1217,1.0,1.0,1.0,1.0,100.0,24.533,40.0,40.0,40.0,1.0,1.0,859.736,257.687,0.022,11.852,0.0,80.0,55.0,1.4,1405.375,1457.191,1574.042,194.098,54.179,71.74,70.919,71.568,51.262,1.429,2.075,0.351,66.655,53.405,91.378,50.525,0.0,71.929,86.519,79.738,87.958,32.408,55.496,38.691,-10.82,51.344,97.063,71.125,71.75,54.688,55.75,0.0,37.031,72.0,70.0,1000.0,200.0,0.109,206.5,70.375,69.625,-0.052,71.875,68.688,54.969,55.594,0.0,42.219,72.0,70.0,1000.0,200.0,0.198,487.75,77.313,75.813,0.01,71.625,69.25,55.281,56.094,0.0,55.344,72.0,70.0,1000.0,200.0,0.201,490.75,75.938,76.125,0.018,72.313,73.375,55.844,57.938,0.0,37.031,72.0,70.0,1000.0,200.0,0.039,216.125,75.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.401,5.916,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,527.5,520.0,303.25,522.5,524.5,519.5,-0.005,3.225,0.0,10.353,0.86,0.258,-0.006,0.002,-0.0,-0.001
9072007,1218,1.0,1.0,1.0,1.0,100.0,23.733,40.0,40.0,40.0,1.0,1.0,866.764,255.344,0.012,11.837,0.0,80.0,55.0,1.4,1401.25,1466.644,1557.911,201.105,54.394,71.74,70.919,71.568,51.583,1.433,2.075,0.351,66.572,53.265,91.153,50.61,0.0,71.929,86.519,79.738,87.958,32.041,55.601,38.181,-10.828,51.625,97.313,71.188,71.625,54.781,55.875,0.0,36.5,72.0,70.0,1000.0,200.0,0.109,206.5,70.375,69.625,-0.052,72.0,68.688,55.031,55.688,0.0,43.5,72.0,70.0,1000.0,200.0,0.198,487.5,77.25,75.813,0.01,71.625,69.25,55.281,56.188,0.0,55.875,72.0,70.0,1000.0,200.0,0.195,479.25,75.938,76.313,0.023,72.5,73.5,56.063,57.938,0.0,36.781,72.0,70.0,1000.0,200.0,0.042,229.375,75.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.388,5.903,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,520.0,302.75,522.0,524.0,519.5,-0.003,3.085,0.0,10.105,0.867,0.255,-0.006,0.002,-0.001,-0.001
9072007,1219,1.0,1.0,1.0,1.0,100.0,23.636,40.0,40.0,40.0,1.0,1.0,843.338,260.029,0.022,11.881,0.0,80.0,55.0,1.4,1401.25,1461.916,1575.657,196.365,54.502,71.952,71.235,71.885,51.69,1.433,2.061,0.351,66.49,53.253,90.901,50.778,0.0,71.929,86.445,79.632,87.884,31.675,55.81,37.817,-10.82,51.563,97.313,71.188,71.625,55.094,55.938,0.0,36.25,72.0,70.0,1000.0,200.0,0.108,205.375,70.313,69.438,-0.052,71.875,68.563,55.125,55.781,0.0,43.719,72.0,70.0,1000.0,200.0,0.199,487.75,77.25,75.813,0.01,71.688,69.125,55.5,56.438,0.0,56.531,72.0,70.0,1000.0,200.0,0.188,478.25,75.938,76.313,0.021,72.5,73.375,56.125,58.0,0.0,37.344,72.0,70.0,1000.0,200.0,0.046,235.5,75.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.353,6.393,5.91,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,527.5,519.5,302.75,521.0,524.0,520.0,-0.005,3.024,0.0,10.147,0.843,0.26,-0.007,0.002,-0.001,-0.001
9072007,1220,1.0,1.0,1.0,1.0,100.0,24.121,40.0,40.0,40.0,1.0,1.0,862.079,256.515,0.012,11.896,0.0,80.0,55.0,1.4,1413.875,1457.191,1564.359,195.37,54.932,71.74,71.024,71.674,51.905,1.421,1.978,0.373,66.548,53.24,90.761,50.834,0.0,72.144,86.445,79.632,87.884,31.382,56.018,37.526,-10.82,51.625,97.25,71.188,71.5,55.094,56.125,0.0,37.438,72.0,70.0,1000.0,200.0,0.099,196.75,70.313,69.438,-0.052,71.875,68.5,55.219,55.781,0.0,42.813,72.0,70.0,1000.0,200.0,0.198,481.75,77.25,75.813,0.01,71.625,69.125,55.5,56.531,0.0,56.094,72.0,70.0,1000.0,200.0,0.195,479.75,75.938,76.125,0.018,72.5,73.438,56.125,58.0,0.0,37.063,72.0,70.0,1000.0,200.0,0.048,242.125,75.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.387,5.905,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.5,519.0,302.75,520.5,523.5,519.5,-0.003,2.967,0.0,10.164,0.862,0.257,-0.007,0.002,-0.0,-0.001
9072007,1221,1.0,1.0,1.0,1.0,100.0,23.4,40.0,40.0,40.0,1.0,1.0,865.593,254.173,0.012,11.777,0.0,80.0,55.0,1.4,1404.25,1477.686,1591.826,201.005,54.717,71.74,71.129,71.674,51.905,1.413,2.047,0.344,66.505,53.202,90.565,50.918,0.0,71.929,86.519,79.632,87.884,31.162,56.018,37.38,-10.82,51.813,97.188,71.313,71.875,55.281,56.344,0.0,37.0,72.0,70.0,1000.0,200.0,0.103,201.625,70.313,69.438,-0.052,71.75,68.5,55.344,56.094,0.0,43.0,72.0,70.0,1000.0,200.0,0.202,488.0,77.125,75.813,0.01,71.688,69.438,55.625,56.594,0.0,55.594,72.0,70.0,1000.0,200.0,0.194,479.5,75.938,76.313,0.021,72.5,73.5,56.125,58.125,0.0,37.969,72.0,70.0,1000.0,200.0,0.048,239.375,75.625,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.385,5.903,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,519.0,303.0,521.5,523.5,519.5,-0.002,2.946,0.0,10.185,0.866,0.254,-0.007,0.002,-0.001,-0.001
9072007,1222,1.0,1.0,1.0,1.0,100.0,23.172,40.0,40.0,40.0,1.0,1.0,871.45,248.316,0.012,11.792,0.0,80.0,55.0,1.4,1404.25,1444.604,1549.858,194.658,54.717,71.74,71.129,71.674,51.905,1.448,2.039,0.359,66.404,53.138,90.34,51.058,0.0,72.036,86.297,79.526,87.81,30.796,56.018,37.089,-10.82,51.969,97.313,71.313,72.063,55.188,56.344,0.0,36.25,72.0,70.0,1000.0,200.0,0.107,204.75,70.188,69.438,-0.052,71.875,68.313,55.344,56.094,0.0,43.938,72.0,70.0,1000.0,200.0,0.187,473.0,77.25,75.813,0.01,71.5,70.125,55.625,56.594,0.0,56.188,72.0,70.0,1000.0,200.0,0.191,477.25,75.938,76.313,0.021,72.563,73.5,56.219,58.125,0.0,38.406,72.0,70.0,1000.0,200.0,0.049,242.75,75.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.382,5.903,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,518.5,303.0,521.0,523.0,519.5,-0.003,2.942,0.0,10.322,0.871,0.248,-0.006,0.002,-0.001,-0.001
9072007,1223,1.0,1.0,1.0,1.0,100.0,22.971,40.0,40.0,40.0,1.0,1.0,857.394,251.83,0.022,11.822,0.0,80.0,55.0,1.4,1392.0,1468.22,1574.042,200.228,54.717,71.846,71.34,71.78,51.905,1.391,2.014,0.351,66.391,53.081,90.172,51.03,0.0,72.036,86.297,79.526,87.736,30.43,55.914,36.87,-10.82,52.063,97.188,71.313,71.625,55.406,56.438,0.0,37.063,72.0,70.0,1000.0,200.0,0.101,197.375,70.313,69.438,-0.052,71.75,68.5,55.344,56.188,0.0,42.813,72.0,70.0,1000.0,200.0,0.192,484.0,77.25,75.813,0.01,71.688,69.813,55.625,56.719,0.0,55.563,72.0,70.0,1000.0,200.0,0.183,467.75,75.938,76.125,0.021,72.688,73.5,56.344,58.125,0.0,37.938,72.0,70.0,1000.0,200.0,0.056,259.5,75.75,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.385,5.906,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,526.5,518.0,303.0,521.0,523.0,519.5,-0.005,2.988,0.0,10.591,0.857,0.252,-0.007,0.002,-0.001,-0.001
9072007,1224,1.0,1.0,1.0,1.0,100.0,22.989,40.0,40.0,40.0,1.0,1.0,849.195,249.488,0.022,11.926,0.0,80.0,55.0,1.4,1404.75,1444.604,1564.359,197.509,54.825,72.058,71.445,71.885,52.012,1.406,2.039,0.355,66.364,53.114,90.452,51.03,0.0,72.251,86.297,79.526,87.736,30.21,56.123,36.36,-10.82,51.906,97.125,71.313,71.625,55.281,56.438,0.0,37.469,72.0,70.0,1000.0,200.0,0.097,197.125,70.313,69.438,-0.052,72.0,68.5,55.531,56.188,0.0,44.188,72.0,70.0,1000.0,200.0,0.185,469.5,77.25,75.875,0.01,72.063,70.0,55.656,56.813,0.0,56.0,72.0,70.0,1000.0,200.0,0.184,474.0,75.938,76.313,0.017,72.563,73.5,56.344,58.125,0.0,39.125,72.0,70.0,1000.0,200.0,0.059,265.0,75.75,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.387,5.905,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,518.0,302.75,520.5,522.5,519.5,-0.005,2.83,0.0,10.204,0.849,0.249,-0.007,0.002,-0.001,-0.001
9072007,1225,1.0,1.0,1.0,1.0,100.0,23.628,40.0,40.0,40.0,1.0,1.0,871.45,255.344,0.012,11.852,0.0,80.0,55.0,1.4,1429.5,1501.399,1585.354,210.268,54.932,71.952,71.34,71.885,52.119,1.398,2.003,0.348,66.433,53.098,90.536,51.002,0.0,72.144,86.223,79.526,87.662,29.99,56.436,36.215,-10.82,52.156,97.125,71.438,71.875,55.5,56.563,0.0,36.344,72.0,70.0,1000.0,200.0,0.105,204.0,70.188,69.438,-0.052,72.0,68.313,55.531,56.188,0.0,42.969,72.0,70.0,1000.0,200.0,0.198,489.0,77.125,75.875,0.01,71.75,70.125,55.656,56.813,0.0,55.094,72.0,70.0,1000.0,200.0,0.199,490.25,75.938,76.313,0.018,72.563,73.375,56.344,58.125,0.0,39.5,72.0,70.0,1000.0,200.0,0.058,263.0,75.75,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.38,5.898,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,517.5,303.0,519.5,522.5,519.0,-0.003,2.79,0.0,10.265,0.871,0.255,-0.006,0.002,-0.001,-0.001
9072007,1226,1.0,1.0,1.0,1.0,100.0,23.858,40.0,40.0,40.0,1.0,1.0,883.163,254.173,0.012,11.747,0.0,80.0,55.0,1.4,1423.5,1480.844,1572.427,206.478,55.04,71.952,71.34,71.885,52.226,1.402,2.054,0.355,66.34,53.065,90.2,51.03,0.0,72.358,86.223,79.526,87.588,29.77,56.541,36.069,-10.82,52.125,97.25,71.5,71.75,55.5,56.563,0.0,37.0,72.0,70.0,1000.0,200.0,0.101,197.5,70.188,69.438,-0.052,72.0,68.313,55.625,56.313,0.0,43.469,72.0,70.0,1000.0,200.0,0.188,474.25,77.125,75.813,0.01,72.063,69.813,55.875,56.813,0.0,55.219,72.0,70.0,1000.0,200.0,0.199,487.5,76.0,76.313,0.018,72.563,73.438,56.344,58.344,0.0,40.438,72.0,70.0,1000.0,200.0,0.058,263.25,75.625,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.362,6.398,5.913,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,526.0,517.0,302.75,519.5,522.0,519.0,-0.002,2.764,0.0,10.295,0.883,0.254,-0.006,0.002,-0.001,-0.001
9072007,1227,1.0,1.0,1.0,1.0,100.0,23.696,40.0,40.0,40.0,1.0,1.0,862.079,253.001,0.012,11.881,0.0,80.0,55.0,1.4,1461.5,1506.15,1583.737,212.29,55.04,72.058,71.445,71.991,52.226,1.372,2.047,0.359,66.367,53.084,90.565,51.114,0.0,72.573,86.149,79.526,87.662,29.624,56.436,35.996,-10.82,52.25,97.063,71.438,71.75,55.5,56.563,0.0,36.594,72.0,70.0,1000.0,200.0,0.104,202.125,70.188,69.375,-0.052,72.125,68.313,55.75,56.313,0.0,44.0,72.0,70.0,1000.0,200.0,0.193,478.5,77.125,75.813,0.01,72.063,70.0,55.969,57.0,0.0,56.938,72.0,70.0,1000.0,200.0,0.204,492.25,75.938,76.125,0.022,72.688,73.438,56.438,58.344,0.0,39.594,72.0,70.0,1000.0,200.0,0.065,277.0,75.75,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.385,5.898,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,517.0,302.75,519.0,522.0,519.0,-0.003,2.824,0.0,10.534,0.862,0.253,-0.006,0.002,-0.001,-0.001
9072007,1228,1.0,1.0,1.0,1.0,100.0,24.352,40.0,40.0,40.0,1.0,1.0,878.477,258.858,0.022,11.881,0.0,80.0,55.0,1.4,1461.5,1498.234,1567.585,218.779,55.148,72.164,71.55,72.097,52.44,1.387,1.996,0.344,66.329,53.099,90.565,51.17,0.0,72.895,86.149,79.526,87.515,31.455,56.436,37.162,-10.82,52.375,97.063,71.438,72.188,55.688,56.75,0.0,36.156,72.0,70.0,1000.0,200.0,0.106,203.625,70.188,69.438,-0.052,72.0,68.5,55.75,56.406,0.0,43.625,72.0,70.0,1000.0,200.0,0.197,481.25,77.125,75.875,0.01,72.313,70.188,55.969,57.125,0.0,56.719,72.0,70.0,1000.0,200.0,0.209,496.25,75.938,76.125,0.021,72.563,73.063,56.438,58.344,0.0,39.469,72.0,70.0,1000.0,200.0,0.068,285.5,75.625,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.393,5.906,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,525.5,517.0,302.75,520.0,521.5,519.0,-0.005,2.714,0.0,9.429,0.878,0.259,-0.006,0.002,-0.001,-0.001
9072007,1229,1.0,1.0,1.0,1.0,100.0,24.29,40.0,40.0,40.0,1.0,1.0,896.047,256.515,0.022,11.881,0.0,80.0,55.0,1.4,1460.5,1523.594,1601.544,219.249,55.255,72.164,71.445,71.991,52.44,1.372,2.025,0.351,66.397,53.075,90.705,51.17,0.0,72.895,86.223,79.526,87.588,31.895,56.645,37.817,-10.828,52.375,97.0,71.438,72.188,55.813,56.906,0.0,36.563,72.0,70.0,1000.0,200.0,0.104,199.125,70.0,69.438,-0.052,72.0,68.563,55.75,56.406,0.0,43.063,72.0,70.0,1000.0,200.0,0.198,488.25,77.125,75.813,0.01,71.75,70.188,55.969,57.0,0.0,57.531,72.0,70.0,1000.0,200.0,0.209,499.75,75.938,76.125,0.021,72.688,72.75,56.656,58.344,0.0,40.563,72.0,70.0,1000.0,200.0,0.067,284.0,75.625,73.813,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.352,6.388,5.901,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.0,516.5,302.75,519.5,521.5,519.0,-0.004,2.843,0.0,9.783,0.896,0.257,-0.004,0.002,-0.001,-0.001
9072007,1230,1.0,1.0,1.0,1.0,100.0,24.834,40.0,40.0,40.0,1.0,1.0,877.306,255.344,0.022,11.881,0.0,80.0,55.0,1.4,1451.875,1517.246,1599.924,210.42,55.363,72.164,71.55,72.097,52.654,1.356,2.039,0.359,66.36,53.09,90.705,51.226,0.0,73.218,86.075,79.42,87.515,31.968,56.541,37.89,-10.82,52.375,97.063,71.5,72.188,55.813,56.969,0.0,37.063,72.0,70.0,1000.0,200.0,0.098,198.75,70.188,69.438,-0.052,72.0,68.938,55.844,56.5,0.0,43.313,72.0,70.0,1000.0,200.0,0.195,487.75,77.125,75.875,0.01,72.063,70.375,56.188,57.219,0.0,56.781,72.0,70.0,1000.0,200.0,0.196,486.5,75.938,76.313,0.019,72.563,72.375,56.656,58.438,0.0,41.0,72.0,70.0,1000.0,200.0,0.068,287.5,75.625,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.38,5.891,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,517.0,303.0,519.0,521.0,518.5,-0.005,2.863,0.0,9.783,0.877,0.255,-0.006,0.002,-0.001,-0.001
9072007,1231,1.0,1.0,1.0,1.0,100.0,25.781,40.0,40.0,40.0,1.0,1.0,866.764,271.742,0.022,11.896,0.0,80.0,55.0,1.4,1480.125,1517.246,1621.02,205.356,55.578,72.482,71.655,72.413,52.761,1.383,2.036,0.362,66.359,53.056,90.593,51.422,0.0,73.218,85.927,79.526,87.441,31.895,56.854,38.036,-10.828,52.281,97.125,71.5,72.188,56.0,57.063,0.0,36.219,72.0,70.0,1000.0,200.0,0.105,203.0,70.188,69.438,-0.052,72.0,68.938,55.938,56.688,0.0,43.844,72.0,70.0,1000.0,200.0,0.187,472.5,77.125,75.875,0.01,71.875,70.188,56.281,57.219,0.0,57.375,72.0,70.0,1000.0,200.0,0.203,492.0,75.938,76.125,0.019,72.563,72.25,56.781,58.438,0.0,42.031,72.0,70.0,1000.0,200.0,0.068,286.5,75.625,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.382,5.891,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.5,516.5,302.75,520.5,521.0,519.0,-0.005,2.927,0.0,10.158,0.867,0.272,-0.006,0.002,-0.001,-0.001
9072007,1232,1.0,1.0,1.0,1.0,100.0,26.437,40.0,40.0,40.0,1.0,1.0,891.362,260.029,0.022,11.896,0.0,80.0,55.0,1.4,1471.0,1529.946,1621.02,218.052,55.578,72.27,71.445,72.202,52.868,1.387,2.065,0.351,66.365,53.082,90.536,51.506,0.0,73.325,86.001,79.42,87.441,32.188,56.854,38.181,-10.828,52.5,97.063,71.5,72.063,56.0,57.063,0.0,37.219,72.0,70.0,1000.0,200.0,0.099,195.375,70.0,69.438,-0.052,71.875,68.938,56.125,56.688,0.0,43.25,72.0,70.0,1000.0,200.0,0.189,476.0,77.125,75.875,0.01,72.063,70.125,56.281,57.344,0.0,55.719,72.0,70.0,1000.0,200.0,0.203,493.5,75.938,76.313,0.021,72.875,72.25,56.781,58.438,0.0,41.438,72.0,70.0,1000.0,200.0,0.077,305.25,75.5,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.387,5.893,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,525.5,516.5,302.75,520.5,521.0,519.0,-0.005,2.89,0.0,9.912,0.891,0.26,-0.004,0.002,-0.001,-0.001
9072007,1233,1.0,1.0,1.0,1.0,100.0,27.354,40.0,40.0,40.0,1.0,1.0,886.676,255.344,0.012,11.822,0.0,80.0,55.0,1.4,1471.0,1517.246,1616.146,208.13,55.686,72.27,71.445,72.202,52.868,1.353,2.101,0.337,66.423,53.112,90.508,51.619,0.0,73.433,86.075,79.314,87.441,32.921,57.063,38.837,-10.828,52.344,97.0,71.75,72.25,56.125,57.156,0.0,36.656,72.0,70.0,1000.0,200.0,0.103,201.25,70.0,69.375,-0.052,72.0,68.813,56.25,56.781,0.0,43.625,72.0,70.0,1000.0,200.0,0.186,472.5,77.125,75.875,0.01,72.313,69.813,56.5,57.344,0.0,56.75,72.0,70.0,1000.0,200.0,0.205,496.25,75.938,76.313,0.02,72.688,72.188,56.844,58.438,0.0,42.531,72.0,70.0,1000.0,200.0,0.078,305.5,75.625,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.374,5.881,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,526.0,516.5,302.75,520.0,521.0,519.0,-0.002,2.897,0.0,9.722,0.887,0.255,-0.005,0.002,-0.001,-0.001
9072007,1234,1.0,1.0,1.0,1.0,100.0,28.379,40.0,40.0,40.0,1.0,1.0,901.903,260.029,0.022,11.896,0.0,80.0,55.0,1.4,1477.75,1561.778,1614.522,232.651,55.794,72.27,71.445,72.202,53.082,1.406,2.104,0.355,66.376,53.098,90.789,51.843,0.0,73.433,86.001,79.42,87.367,33.287,57.168,39.128,-10.82,52.531,96.938,71.5,71.875,56.344,57.156,0.0,36.625,72.0,70.0,1000.0,200.0,0.103,199.5,70.0,69.375,-0.052,72.0,68.688,56.344,56.781,0.0,43.281,72.0,70.0,1000.0,200.0,0.198,483.0,77.125,75.875,0.01,71.75,70.125,56.563,57.438,0.0,56.281,72.0,70.0,1000.0,200.0,0.209,500.0,76.0,76.313,0.021,72.688,71.813,56.844,58.531,0.0,41.594,72.0,70.0,1000.0,200.0,0.085,322.0,75.625,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.37,5.881,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,526.0,516.5,302.75,520.0,521.5,519.0,-0.005,2.91,0.0,9.658,0.902,0.26,-0.005,0.002,-0.001,-0.001
9072007,1235,1.0,1.0,1.0,1.0,100.0,29.614,40.0,40.0,40.0,1.0,1.0,896.047,256.515,0.022,11.911,0.0,80.0,55.0,1.4,1457.625,1558.589,1608.031,227.133,55.901,72.27,71.445,72.202,53.189,1.402,2.09,0.351,66.38,53.134,90.649,51.983,0.0,73.433,85.927,79.314,87.367,33.433,57.377,39.347,-10.82,52.563,96.875,71.75,71.875,56.438,57.469,0.0,36.875,72.0,70.0,1000.0,200.0,0.101,200.25,70.0,69.375,-0.052,72.0,68.813,56.438,56.938,0.0,43.531,72.0,70.0,1000.0,200.0,0.197,481.25,77.125,75.875,0.01,71.75,70.188,56.563,57.594,0.0,54.938,72.0,70.0,1000.0,200.0,0.198,484.75,75.938,76.313,0.018,72.688,71.688,56.906,58.531,0.0,42.344,72.0,70.0,1000.0,200.0,0.087,324.5,75.625,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.382,5.891,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,516.5,302.75,518.5,521.5,519.0,-0.005,2.942,0.0,9.79,0.896,0.257,-0.005,0.002,-0.001,-0.001
9072007,1236,1.0,1.0,1.0,1.0,100.0,31.293,40.0,40.0,40.0,1.0,1.0,908.931,258.858,0.012,11.911,0.0,80.0,55.0,1.4,1480.75,1550.623,1611.275,222.357,56.009,72.27,71.445,72.202,53.189,1.421,2.083,0.351,66.371,53.087,90.649,52.151,0.0,73.433,85.779,79.314,87.293,33.58,57.272,39.419,-10.82,52.656,96.875,71.5,71.875,56.531,57.469,0.0,36.156,72.0,70.0,1000.0,200.0,0.105,203.625,70.0,69.375,-0.052,72.0,68.938,56.438,57.0,0.0,42.719,72.0,70.0,1000.0,200.0,0.2,488.0,77.125,75.875,0.01,71.875,70.0,56.688,57.75,0.0,56.188,72.0,70.0,1000.0,200.0,0.183,468.25,75.938,76.125,0.021,72.688,71.688,56.906,58.531,0.0,41.781,72.0,70.0,1000.0,200.0,0.09,328.0,75.625,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.375,5.883,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.5,517.0,302.75,518.5,521.5,519.0,-0.003,2.936,0.0,9.666,0.909,0.259,-0.005,0.002,-0.001,-0.001
9072007,1237,1.0,1.0,1.0,1.0,100.0,32.201,40.0,40.0,40.0,1.0,1.0,876.135,250.659,0.012,11.837,0.0,80.0,55.0,1.4,1502.5,1556.995,1608.031,225.35,56.116,72.27,71.445,72.202,53.296,1.341,2.007,0.348,66.348,53.096,90.565,52.151,0.0,73.433,85.853,79.314,87.293,34.239,57.481,40.221,-10.82,52.719,96.813,71.5,72.188,56.531,57.594,0.0,37.594,72.0,70.0,1000.0,200.0,0.097,194.5,69.875,69.375,-0.052,72.0,69.188,56.563,57.0,0.0,44.188,72.0,70.0,1000.0,200.0,0.197,485.5,77.125,75.875,0.01,72.188,70.125,56.813,57.75,0.0,55.906,72.0,70.0,1000.0,200.0,0.196,484.75,75.938,76.313,0.021,72.688,71.563,57.063,58.625,0.0,43.688,72.0,70.0,1000.0,200.0,0.089,326.75,75.625,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.369,5.881,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,526.5,517.0,302.75,520.0,521.5,519.0,-0.003,3.047,0.0,9.839,0.876,0.251,-0.004,0.002,-0.001,-0.001
9072007,1238,1.0,1.0,1.0,1.0,100.0,33.373,40.0,40.0,40.0,1.0,1.0,919.473,258.858,0.022,11.911,0.0,80.0,55.0,1.4,1502.5,1588.928,1614.522,239.683,56.009,72.27,71.445,72.202,53.189,1.387,2.115,0.344,66.378,53.116,90.004,52.347,0.0,73.325,85.705,79.314,87.145,34.752,57.168,41.095,-10.82,52.875,96.688,71.5,72.188,56.531,57.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.105,203.0,70.0,69.375,-0.052,72.0,69.188,56.438,57.125,0.0,44.563,72.0,70.0,1000.0,200.0,0.191,478.75,76.938,76.125,0.01,72.188,70.0,56.813,57.75,0.0,56.219,72.0,70.0,1000.0,200.0,0.209,500.5,75.938,76.125,0.021,72.688,71.438,57.063,58.625,0.0,43.313,72.0,70.0,1000.0,200.0,0.096,339.5,75.5,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.369,5.883,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,526.5,517.0,302.75,518.0,521.5,519.0,-0.005,3.37,0.0,10.496,0.919,0.259,-0.005,0.001,-0.001,-0.001
9072007,1239,1.0,1.0,1.0,1.0,100.0,33.996,40.0,40.0,40.0,1.0,1.0,908.931,257.687,0.012,11.837,0.0,80.0,55.0,1.4,1521.0,1587.329,1624.272,239.663,55.901,72.27,71.445,72.097,53.082,1.379,2.079,0.329,66.387,53.103,89.611,52.319,0.0,73.218,85.705,79.314,87.219,35.045,56.645,41.605,-10.82,52.75,96.563,71.75,72.25,56.438,57.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.104,202.25,70.0,69.375,-0.052,71.875,68.938,56.438,57.0,0.0,43.969,72.0,70.0,1000.0,200.0,0.197,483.75,76.938,75.875,0.01,71.75,70.188,56.688,57.75,0.0,56.844,72.0,70.0,1000.0,200.0,0.208,498.75,75.938,76.125,0.021,72.875,71.25,57.063,58.625,0.0,43.469,72.0,70.0,1000.0,200.0,0.1,346.0,75.625,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.372,5.885,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.5,517.0,303.0,519.5,521.5,519.0,-0.003,3.595,0.0,10.787,0.909,0.258,-0.005,0.002,-0.001,-0.001
9072007,1240,1.0,1.0,1.0,1.0,100.0,34.687,40.0,40.0,40.0,1.0,1.0,917.13,260.029,0.022,11.911,0.0,80.0,55.0,1.4,1524.0,1588.928,1642.181,239.635,55.794,72.27,71.445,72.097,52.868,1.413,2.104,0.34,66.405,53.148,89.359,52.375,0.0,73.218,85.779,79.314,87.219,35.338,56.123,41.896,-10.82,52.844,96.438,71.75,72.188,56.438,57.594,0.0,37.156,72.0,70.0,1000.0,200.0,0.099,196.25,69.875,69.375,-0.052,72.0,68.688,56.344,57.125,0.0,44.594,72.0,70.0,1000.0,200.0,0.192,482.25,76.938,75.875,0.01,72.063,70.0,56.563,57.813,0.0,55.719,72.0,70.0,1000.0,200.0,0.194,482.75,75.938,76.125,0.019,72.688,71.25,56.906,58.625,0.0,44.094,72.0,70.0,1000.0,200.0,0.107,359.75,75.5,73.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.383,5.901,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.5,517.0,302.75,519.0,521.5,519.0,-0.005,3.758,0.0,10.85,0.917,0.26,-0.004,0.002,-0.001,-0.001
9072007,1241,1.0,1.0,1.0,1.0,100.0,35.006,40.0,40.0,40.0,1.0,1.0,924.158,258.858,0.022,11.866,0.0,80.0,55.0,1.4,1533.875,1577.738,1635.663,229.162,55.578,72.164,71.34,72.202,52.654,1.402,2.072,0.34,66.409,53.129,89.387,52.375,0.0,73.11,85.705,79.314,87.071,35.631,55.705,42.26,-10.828,52.531,96.438,71.75,72.188,56.344,57.594,0.0,36.625,72.0,70.0,1000.0,200.0,0.104,201.75,69.875,69.375,-0.052,71.875,68.813,56.344,57.0,0.0,44.656,72.0,70.0,1000.0,200.0,0.194,480.0,76.938,75.875,0.01,72.188,69.813,56.5,57.75,0.0,56.156,72.0,70.0,1000.0,200.0,0.207,496.0,75.938,76.125,0.019,72.688,71.125,57.063,58.531,0.0,44.875,72.0,70.0,1000.0,200.0,0.103,353.25,75.5,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.388,5.903,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.0,517.0,302.75,519.0,521.5,519.0,-0.005,3.918,0.0,10.925,0.924,0.259,-0.004,0.002,-0.001,-0.001
9072007,1242,1.0,1.0,1.0,1.0,100.0,35.374,40.0,40.0,40.0,1.0,1.0,922.987,260.029,0.022,11.837,0.0,80.0,55.0,1.4,1546.875,1601.734,1645.442,238.655,55.471,72.164,71.34,72.097,52.547,1.402,2.126,0.344,66.421,53.138,89.667,52.319,0.0,73.003,85.705,79.207,87.145,36.144,55.705,42.697,-10.82,52.469,96.375,71.75,72.188,56.125,57.469,0.0,36.219,72.0,70.0,1000.0,200.0,0.105,203.125,69.875,69.375,-0.052,72.0,69.188,56.25,56.938,0.0,43.375,72.0,70.0,1000.0,200.0,0.192,479.0,76.938,75.875,0.01,71.875,69.813,56.5,57.594,0.0,57.406,72.0,70.0,1000.0,200.0,0.208,496.5,75.938,76.313,0.015,72.688,71.125,56.906,58.531,0.0,44.563,72.0,70.0,1000.0,200.0,0.11,363.5,75.5,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.382,5.893,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.5,517.0,303.0,519.0,522.0,519.0,-0.005,3.965,0.0,10.772,0.923,0.26,-0.004,0.002,-0.001,-0.001
9072007,1243,1.0,1.0,1.0,1.0,100.0,35.918,40.0,40.0,40.0,1.0,1.0,910.103,262.372,0.022,11.837,0.0,80.0,55.0,1.4,1531.875,1595.329,1627.525,239.999,55.363,72.164,71.445,72.097,52.44,1.425,2.101,0.337,66.427,53.136,89.667,52.263,0.0,72.895,85.631,79.207,87.071,36.511,55.601,43.134,-10.82,52.688,96.313,71.75,72.375,56.125,57.156,0.0,37.125,72.0,70.0,1000.0,200.0,0.099,196.125,69.875,69.125,-0.052,72.0,69.125,56.25,56.938,0.0,44.625,72.0,70.0,1000.0,200.0,0.192,479.75,76.938,75.875,0.01,72.063,70.125,56.5,57.594,0.0,56.188,72.0,70.0,1000.0,200.0,0.2,489.25,75.938,76.125,0.017,72.563,71.063,56.906,58.531,0.0,44.594,72.0,70.0,1000.0,200.0,0.111,364.25,75.5,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.382,5.898,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,526.5,517.5,302.75,519.5,521.5,519.0,-0.005,4.107,0.0,10.886,0.91,0.262,-0.006,0.002,-0.0,-0.001
9072007,1244,1.0,1.0,1.0,1.0,100.0,36.148,40.0,40.0,40.0,1.0,1.0,937.043,263.543,0.022,11.792,0.0,80.0,55.0,1.4,1563.0,1630.616,1637.292,250.466,55.363,72.058,71.34,72.097,52.44,1.379,2.119,0.333,66.501,53.212,90.088,52.263,0.0,73.003,85.631,79.207,86.998,35.705,55.496,43.134,-10.82,52.719,96.313,71.813,72.25,56.0,57.375,0.0,36.938,72.0,70.0,1000.0,200.0,0.102,200.0,69.875,69.375,-0.052,72.0,68.938,56.125,56.938,0.0,44.25,72.0,70.0,1000.0,200.0,0.196,482.5,76.938,75.875,0.01,72.188,70.375,56.281,57.438,0.0,57.219,72.0,70.0,1000.0,200.0,0.212,504.25,75.938,76.313,0.02,72.563,70.938,56.844,58.531,0.0,45.219,72.0,70.0,1000.0,200.0,0.116,373.5,75.5,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.38,5.891,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,517.5,302.75,519.5,521.5,519.0,-0.005,4.426,0.0,12.167,0.937,0.264,-0.004,0.002,-0.001,-0.001
9072007,1245,1.0,1.0,1.0,1.0,100.0,36.329,40.0,40.0,40.0,1.0,1.0,935.871,262.372,0.012,11.911,0.0,80.0,55.0,1.4,1563.0,1630.616,1642.181,252.01,55.363,72.164,71.34,72.097,52.333,1.391,2.137,0.333,66.528,53.206,89.779,52.123,0.0,73.003,85.557,79.101,86.998,34.239,55.705,41.896,-10.82,52.875,96.5,71.75,72.063,56.0,57.375,0.0,36.406,72.0,70.0,1000.0,200.0,0.105,202.5,69.875,69.125,-0.052,71.875,69.375,56.125,56.938,0.0,44.563,72.0,70.0,1000.0,200.0,0.194,480.75,76.938,76.125,0.01,72.188,70.625,56.5,57.438,0.0,56.844,72.0,70.0,1000.0,200.0,0.214,506.0,75.938,76.313,0.02,72.563,70.938,56.844,58.531,0.0,45.969,72.0,70.0,1000.0,200.0,0.117,377.0,75.5,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.382,5.898,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.5,517.5,303.0,518.5,521.5,519.0,-0.003,4.249,0.0,12.673,0.936,0.262,-0.006,0.001,-0.001,-0.001
9072007,1246,1.0,1.0,1.0,1.0,100.0,36.43,40.0,40.0,40.0,1.0,1.0,939.385,262.372,0.022,11.881,0.0,80.0,55.0,1.4,1569.25,1638.655,1665.042,252.121,55.148,72.164,71.34,72.097,52.119,1.368,2.133,0.333,66.588,53.209,89.218,52.095,0.0,73.325,85.557,79.207,86.998,34.459,54.765,41.75,-10.82,52.625,96.313,71.5,71.875,55.906,57.156,0.0,36.156,72.0,70.0,1000.0,200.0,0.105,202.75,69.875,69.125,-0.052,72.0,68.938,55.938,56.781,0.0,43.938,72.0,70.0,1000.0,200.0,0.189,475.5,76.875,75.875,0.01,72.5,70.438,56.188,57.344,0.0,57.656,72.0,70.0,1000.0,200.0,0.214,507.5,75.938,76.313,0.021,72.875,70.875,56.781,58.438,0.0,46.625,72.0,70.0,1000.0,200.0,0.126,390.25,75.5,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.363,5.881,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,526.5,517.5,302.75,518.5,521.5,518.5,-0.005,4.266,0.0,12.036,0.939,0.262,-0.006,0.001,-0.001,-0.001
9072007,1247,1.0,1.0,1.0,1.0,100.0,36.12,40.0,40.0,40.0,1.0,1.0,968.668,269.4,0.012,11.732,0.0,80.0,55.0,1.4,1598.75,1661.203,1676.503,277.575,54.932,72.164,71.34,72.097,51.905,1.379,2.148,0.337,66.774,53.378,89.695,51.955,0.0,73.325,85.483,79.101,86.924,34.606,54.765,41.896,-10.82,52.688,96.375,71.75,72.063,55.813,57.063,0.0,36.25,72.0,70.0,1000.0,200.0,0.103,201.25,69.813,69.125,-0.052,72.0,68.813,55.844,56.688,0.0,43.594,72.0,70.0,1000.0,200.0,0.201,487.5,76.875,76.125,0.01,72.188,70.375,56.094,57.344,0.0,57.594,72.0,70.0,1000.0,200.0,0.232,526.0,75.938,76.125,0.015,72.875,70.688,56.781,58.344,0.0,47.188,72.0,70.0,1000.0,200.0,0.131,396.75,75.5,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.377,5.891,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,526.0,518.0,302.75,519.0,521.5,518.5,-0.003,4.243,0.0,11.883,0.969,0.269,-0.005,0.001,-0.0,-0.001
9072007,1248,1.0,1.0,1.0,1.0,100.0,35.872,40.0,40.0,40.0,1.0,1.0,961.64,265.886,0.022,11.852,0.0,80.0,55.0,1.4,1583.625,1654.755,1671.589,257.352,54.932,72.164,71.34,72.097,51.905,1.36,2.191,0.337,66.771,53.366,89.527,51.899,0.0,73.325,85.483,79.101,86.998,34.752,54.765,42.042,-10.828,52.344,96.375,71.75,71.875,55.688,56.969,0.0,36.281,72.0,70.0,1000.0,200.0,0.104,199.875,69.813,69.125,-0.052,72.0,68.813,55.75,56.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.199,491.0,76.938,75.875,0.01,72.063,70.125,55.969,57.219,0.0,57.75,72.0,70.0,1000.0,200.0,0.213,504.75,75.938,76.125,0.019,72.563,70.688,56.656,58.125,0.0,47.188,72.0,70.0,1000.0,200.0,0.131,397.25,75.5,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.37,5.886,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,526.5,518.0,302.75,518.5,521.5,519.0,-0.005,4.317,0.0,12.004,0.962,0.266,-0.005,0.002,-0.001,-0.001
9072007,1249,1.0,1.0,1.0,1.0,100.0,35.776,40.0,40.0,40.0,1.0,1.0,965.154,268.228,0.022,11.852,0.0,80.0,55.0,1.4,1583.625,1651.533,1673.226,251.384,54.825,72.164,71.235,72.097,51.798,1.372,2.14,0.333,66.789,53.387,89.499,51.843,0.0,73.325,85.409,79.101,86.85,34.166,54.765,41.677,-10.82,52.0,96.313,71.75,71.875,55.688,57.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.095,193.0,69.813,69.125,-0.052,72.0,68.563,55.75,56.5,0.0,43.688,72.0,70.0,1000.0,200.0,0.197,489.5,76.875,75.875,0.01,72.188,69.75,55.969,57.219,0.0,57.719,72.0,70.0,1000.0,200.0,0.213,505.25,75.938,76.313,0.019,72.563,70.563,56.656,58.125,0.0,47.156,72.0,70.0,1000.0,200.0,0.133,398.75,75.5,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.369,5.891,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,526.0,518.0,303.0,518.5,521.5,519.0,-0.005,4.322,0.0,12.37,0.965,0.268,-0.005,0.001,-0.001,-0.001
9072007,1250,1.0,1.0,1.0,1.0,100.0,35.424,40.0,40.0,40.0,1.0,1.0,986.237,265.886,0.012,11.822,0.0,80.0,55.0,1.4,1587.375,1678.958,1691.267,262.319,54.717,72.058,71.129,71.991,51.69,1.368,2.148,0.337,66.887,53.444,89.639,51.787,0.0,73.218,85.409,78.995,86.85,33.946,54.66,41.459,-10.828,52.25,96.313,71.75,72.25,55.688,56.969,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,202.0,69.813,69.125,-0.052,72.0,68.5,55.75,56.406,0.0,43.563,72.0,70.0,1000.0,200.0,0.199,491.0,76.875,76.125,0.01,72.313,70.188,55.969,57.125,0.0,57.344,72.0,70.0,1000.0,200.0,0.227,521.5,75.938,76.313,0.018,72.688,70.563,56.656,58.0,0.0,48.281,72.0,70.0,1000.0,200.0,0.132,397.25,75.5,74.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.372,5.888,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,526.0,518.5,303.0,519.0,521.5,518.5,-0.003,4.288,0.0,12.342,0.986,0.266,-0.005,0.001,-0.001,-0.001
9072007,1251,1.0,1.0,1.0,1.0,100.0,35.493,40.0,40.0,40.0,1.0,1.0,966.325,269.4,0.012,11.852,0.0,80.0,55.0,1.4,1616.625,1670.883,1671.589,258.132,54.717,72.27,71.34,72.202,51.583,1.383,2.158,0.34,66.88,53.532,89.611,51.759,0.0,73.218,85.409,79.101,86.776,33.8,54.66,41.313,-10.82,52.219,96.438,71.5,72.063,55.688,56.969,0.0,36.125,72.0,70.0,1000.0,200.0,0.105,203.125,69.813,69.125,-0.052,71.75,68.5,55.531,56.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.19,476.0,76.875,76.125,0.01,72.063,70.188,55.875,57.125,0.0,57.313,72.0,70.0,1000.0,200.0,0.229,525.0,75.938,76.313,0.019,72.563,70.438,56.438,58.0,0.0,48.344,72.0,70.0,1000.0,200.0,0.136,405.5,75.5,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.358,5.881,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,526.0,518.5,302.75,518.5,522.0,518.5,-0.003,4.269,0.0,12.374,0.966,0.269,-0.005,0.001,-0.001,-0.001
9072007,1252,1.0,1.0,1.0,1.0,100.0,34.736,40.0,40.0,40.0,1.0,1.0,963.982,269.4,0.022,11.852,0.0,80.0,55.0,1.4,1602.625,1653.144,1674.864,257.574,54.61,72.058,71.235,71.991,51.583,1.394,2.166,0.34,66.907,53.565,89.611,51.563,0.0,73.325,85.261,78.995,86.85,33.873,54.451,41.313,-10.828,51.969,96.438,71.75,72.188,55.406,56.906,0.0,36.719,72.0,70.0,1000.0,200.0,0.101,197.75,69.813,69.125,-0.052,71.875,68.313,55.531,56.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.189,476.0,76.875,76.125,0.01,72.188,70.188,55.656,57.0,0.0,57.5,72.0,70.0,1000.0,200.0,0.217,513.0,75.938,76.313,0.021,72.5,70.438,56.344,57.938,0.0,47.406,72.0,70.0,1000.0,200.0,0.143,410.75,75.5,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.366,5.885,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,525.5,518.5,303.0,518.5,521.5,518.5,-0.006,4.285,0.0,12.254,0.964,0.269,-0.005,0.001,-0.001,-0.001
9072007,1253,1.0,1.0,1.0,1.0,100.0,34.329,40.0,40.0,40.0,1.0,1.0,974.524,261.201,0.022,11.762,0.0,80.0,55.0,1.4,1596.5,1669.269,1681.42,261.007,54.61,72.164,71.235,71.991,51.476,1.375,2.176,0.333,66.915,53.524,89.611,51.506,0.0,73.433,85.261,79.101,86.702,33.727,54.347,41.168,-10.82,51.938,96.375,71.75,71.875,55.406,56.75,0.0,37.438,72.0,70.0,1000.0,200.0,0.096,195.75,69.688,69.125,-0.052,71.875,68.188,55.531,56.313,0.0,42.969,72.0,70.0,1000.0,200.0,0.19,476.5,76.875,76.125,0.01,72.188,69.813,55.656,56.813,0.0,57.656,72.0,70.0,1000.0,200.0,0.217,512.0,75.938,76.125,0.02,72.5,70.375,56.219,57.875,0.0,47.906,72.0,70.0,1000.0,200.0,0.143,413.25,75.5,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.365,5.885,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.5,518.5,302.75,519.0,521.5,518.5,-0.005,4.244,0.0,12.163,0.975,0.261,-0.004,0.001,-0.001,-0.001
9072007,1254,1.0,1.0,1.0,1.0,100.0,34.163,40.0,40.0,40.0,1.0,1.0,987.409,265.886,0.012,11.777,0.0,80.0,55.0,1.4,1596.5,1669.269,1681.42,259.144,54.502,72.27,71.445,72.308,51.476,1.375,2.155,0.337,66.995,53.592,89.807,51.45,0.0,73.433,85.261,79.101,86.702,33.507,54.451,41.022,-10.828,52.031,96.375,71.5,71.875,55.281,56.75,0.0,36.531,72.0,70.0,1000.0,200.0,0.104,201.625,69.688,69.125,-0.052,71.875,68.313,55.344,56.188,0.0,42.75,72.0,70.0,1000.0,200.0,0.189,476.0,76.875,76.125,0.01,71.875,70.438,55.656,56.813,0.0,57.531,72.0,70.0,1000.0,200.0,0.227,520.0,75.938,76.313,0.021,72.5,70.25,56.219,57.875,0.0,48.344,72.0,70.0,1000.0,200.0,0.144,415.25,75.438,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.355,5.88,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,519.0,303.0,518.5,521.5,518.5,-0.003,4.226,0.0,12.3,0.987,0.266,-0.004,0.001,-0.001,-0.001
9072007,1255,1.0,1.0,1.0,1.0,100.0,33.239,40.0,40.0,40.0,1.0,1.0,960.469,265.886,0.012,11.837,0.0,80.0,55.0,1.4,1615.0,1640.264,1676.503,257.336,54.502,72.058,71.235,71.991,51.476,1.402,2.158,0.337,66.995,53.607,89.779,51.31,0.0,73.54,85.187,78.889,86.554,33.36,54.242,40.949,-10.82,51.938,96.5,71.75,72.25,55.281,56.75,0.0,36.688,72.0,70.0,1000.0,200.0,0.103,199.0,69.813,69.125,-0.052,71.875,68.813,55.344,56.188,0.0,43.844,72.0,70.0,1000.0,200.0,0.182,465.0,76.75,76.125,0.01,72.063,70.375,55.625,56.813,0.0,57.594,72.0,70.0,1000.0,200.0,0.219,514.5,75.938,76.313,0.023,72.375,70.0,56.219,57.875,0.0,48.063,72.0,70.0,1000.0,200.0,0.145,416.75,75.5,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.366,5.881,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.5,519.0,303.0,518.5,521.5,518.5,-0.003,4.302,0.0,12.485,0.96,0.266,-0.005,0.001,-0.001,-0.001
9072007,1256,1.0,1.0,1.0,1.0,100.0,33.004,40.0,40.0,40.0,1.0,1.0,972.182,267.057,0.012,11.822,0.0,80.0,55.0,1.4,1600.875,1641.873,1678.141,248.977,54.394,72.058,71.235,71.991,51.369,1.398,2.187,0.344,67.014,53.618,89.499,51.366,0.0,73.647,85.039,78.889,86.554,33.214,54.138,40.876,-10.82,51.875,96.5,71.75,71.875,55.281,56.563,0.0,37.219,72.0,70.0,1000.0,200.0,0.098,198.25,69.688,69.063,-0.052,72.0,68.688,55.219,56.188,0.0,43.5,72.0,70.0,1000.0,200.0,0.183,466.75,76.875,76.125,0.01,71.875,70.438,55.625,56.813,0.0,56.438,72.0,70.0,1000.0,200.0,0.212,504.75,75.938,76.313,0.021,72.063,70.063,56.125,57.75,0.0,47.406,72.0,70.0,1000.0,200.0,0.147,420.25,75.5,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.362,5.878,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.0,519.0,303.0,517.5,521.5,518.5,-0.003,4.329,0.0,12.59,0.972,0.267,-0.005,0.001,-0.001,-0.001
9072007,1257,1.0,1.0,1.0,1.0,100.0,31.845,40.0,40.0,40.0,1.0,1.0,962.811,270.571,0.022,11.822,0.0,80.0,55.0,1.4,1595.5,1649.922,1681.42,258.226,54.394,72.058,71.235,72.097,51.262,1.387,2.198,0.337,67.029,53.608,89.751,51.17,0.0,73.647,85.113,78.995,86.628,33.287,54.242,40.876,-10.828,51.719,96.438,71.75,72.188,55.188,56.563,0.0,36.125,72.0,70.0,1000.0,200.0,0.106,204.375,69.813,69.125,-0.052,71.875,68.5,55.344,56.188,0.0,43.406,72.0,70.0,1000.0,200.0,0.184,467.25,76.875,76.125,0.01,72.188,70.188,55.5,56.719,0.0,56.25,72.0,70.0,1000.0,200.0,0.216,508.5,75.938,76.313,0.021,72.313,70.0,56.063,57.75,0.0,47.75,72.0,70.0,1000.0,200.0,0.146,418.25,75.438,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.363,5.881,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,525.0,519.5,303.0,517.5,521.0,518.5,-0.005,4.281,0.0,12.47,0.963,0.271,-0.005,0.001,-0.001,-0.001
9072007,1258,1.0,1.0,1.0,1.0,100.0,31.266,40.0,40.0,40.0,1.0,1.0,954.612,268.228,0.022,11.896,0.0,80.0,55.0,1.4,1610.5,1654.755,1666.678,258.441,54.287,72.164,71.235,72.097,51.262,1.387,2.144,0.34,67.055,53.657,89.919,51.142,0.0,73.862,85.113,78.889,86.554,33.214,54.138,40.803,-10.82,51.844,96.438,71.438,72.188,55.188,56.563,0.0,36.875,72.0,70.0,1000.0,200.0,0.101,197.625,69.688,69.063,-0.052,71.875,68.313,55.125,56.094,0.0,42.0,72.0,70.0,1000.0,200.0,0.187,469.25,76.875,76.125,0.01,72.188,70.438,55.5,56.719,0.0,57.688,72.0,70.0,1000.0,200.0,0.222,515.5,75.938,76.313,0.021,72.375,70.0,56.063,57.563,0.0,48.875,72.0,70.0,1000.0,200.0,0.146,418.0,75.5,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.36,5.88,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,519.5,303.0,519.5,521.5,518.5,-0.005,4.315,0.0,12.548,0.955,0.268,-0.005,0.001,-0.001,-0.001
9072007,1259,1.0,1.0,1.0,1.0,100.0,30.604,40.0,40.0,40.0,1.0,1.0,976.867,265.886,0.022,11.792,0.0,80.0,55.0,1.4,1609.75,1677.343,1686.342,264.826,54.394,72.27,71.445,72.308,51.262,1.368,2.202,0.333,67.113,53.679,89.863,51.086,0.0,73.97,85.113,78.889,86.554,33.14,54.033,40.73,-10.82,51.813,96.563,71.438,72.063,55.188,56.563,0.0,37.0,72.0,70.0,1000.0,200.0,0.101,199.0,69.688,69.125,-0.052,72.0,68.5,55.125,56.094,0.0,42.594,72.0,70.0,1000.0,200.0,0.184,471.5,76.875,76.125,0.01,72.188,70.688,55.5,56.594,0.0,57.969,72.0,70.0,1000.0,200.0,0.235,530.0,75.938,76.125,0.02,72.313,70.063,56.063,57.563,0.0,49.156,72.0,70.0,1000.0,200.0,0.145,416.5,75.5,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.358,5.875,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.0,519.5,303.0,519.5,521.5,518.5,-0.005,4.284,0.0,12.44,0.977,0.266,-0.004,0.001,-0.001,-0.001
9072007,1300,1.0,1.0,1.0,1.0,100.0,30.206,40.0,40.0,40.0,1.0,1.0,983.895,265.886,0.022,11.852,0.0,80.0,55.0,1.4,1609.75,1678.958,1687.983,263.225,54.287,72.164,71.129,72.097,51.262,1.372,2.198,0.34,67.12,53.703,90.088,51.058,0.0,74.077,85.039,78.782,86.48,33.067,54.138,40.658,-10.82,52.125,96.563,71.5,72.25,55.188,56.563,0.0,36.406,72.0,70.0,1000.0,200.0,0.104,202.375,69.625,69.063,-0.052,72.0,68.5,55.219,55.906,0.0,43.156,72.0,70.0,1000.0,200.0,0.188,474.75,76.875,76.125,0.01,72.313,70.625,55.5,56.594,0.0,57.938,72.0,70.0,1000.0,200.0,0.222,516.0,75.938,76.313,0.02,72.063,69.875,55.844,57.563,0.0,48.063,72.0,70.0,1000.0,200.0,0.154,427.5,75.438,74.188,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.357,5.872,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.5,519.5,303.0,518.0,521.5,518.5,-0.005,4.27,0.0,12.505,0.984,0.266,-0.004,0.001,-0.001,-0.001
9072007,1301,1.0,1.0,1.0,1.0,100.0,29.292,40.0,40.0,40.0,1.0,1.0,956.955,265.886,0.012,11.881,0.0,80.0,55.0,1.4,1617.25,1674.112,1683.06,265.245,54.61,72.058,71.129,72.097,51.476,1.379,2.191,0.337,67.198,53.689,90.088,51.058,0.0,74.507,84.965,78.782,86.48,32.994,54.138,40.512,-10.82,51.969,96.5,71.75,72.188,55.188,56.438,0.0,36.219,72.0,70.0,1000.0,200.0,0.105,202.5,69.688,69.063,-0.052,72.0,68.563,55.219,56.094,0.0,43.344,72.0,70.0,1000.0,200.0,0.187,474.0,76.875,76.125,0.01,72.375,70.438,55.375,56.594,0.0,57.75,72.0,70.0,1000.0,200.0,0.237,531.5,75.938,76.313,0.017,72.063,70.0,56.063,57.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.141,408.5,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.659,11.754,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,524.5,520.0,303.0,518.5,521.5,518.5,-0.003,4.224,0.0,12.416,0.957,0.266,-0.005,0.001,-0.001,-0.001
9072007,1302,1.0,1.0,1.0,1.0,100.0,29.159,40.0,40.0,40.0,1.0,1.0,988.58,265.886,0.012,11.807,0.0,80.0,55.0,1.4,1621.5,1678.958,1692.909,262.186,54.394,72.27,71.445,72.097,51.369,1.391,2.184,0.344,67.218,53.767,90.312,50.778,0.0,74.507,84.891,78.889,86.333,32.847,54.242,40.366,-10.82,52.0,96.688,71.5,72.438,55.094,56.563,0.0,37.469,72.0,70.0,1000.0,200.0,0.096,194.125,69.625,69.125,-0.052,71.875,68.938,55.219,55.906,0.0,41.781,72.0,70.0,1000.0,200.0,0.188,475.5,76.875,76.125,0.01,71.875,70.938,55.5,56.594,0.0,57.875,72.0,70.0,1000.0,200.0,0.238,534.5,76.0,76.313,0.021,72.375,70.25,55.844,57.438,0.0,47.719,72.0,70.0,1000.0,200.0,0.148,418.5,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.643,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.5,520.0,303.0,518.0,522.0,518.5,-0.003,4.149,0.0,12.341,0.989,0.266,-0.004,0.001,-0.001,-0.001
9072007,1303,1.0,1.0,1.0,1.0,100.0,28.084,40.0,40.0,40.0,1.0,1.0,1006.149,268.228,0.012,11.807,0.0,80.0,55.0,1.4,1597.875,1690.275,1684.701,262.192,54.394,72.27,71.76,72.202,51.369,1.406,2.191,0.337,67.19,53.748,90.06,50.413,0.0,74.614,84.891,78.782,86.407,32.847,54.242,40.439,-10.82,51.781,96.625,71.75,73.375,55.094,56.344,0.0,36.5,72.0,70.0,1000.0,200.0,0.104,202.125,69.625,69.063,-0.052,71.563,69.188,55.219,56.094,0.0,42.031,72.0,70.0,1000.0,200.0,0.166,445.25,76.875,76.125,0.01,72.063,71.0,55.375,56.594,0.0,58.156,72.0,70.0,1000.0,200.0,0.226,521.5,75.938,76.313,0.021,72.563,70.438,55.844,57.438,0.0,49.344,72.0,70.0,1000.0,200.0,0.167,446.0,75.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.634,11.722,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.5,520.0,302.75,519.0,522.0,519.0,-0.003,4.19,0.0,12.46,1.006,0.268,-0.004,0.001,-0.001,-0.001
9072007,1304,1.0,1.0,1.0,1.0,100.0,27.706,40.0,40.0,40.0,1.0,1.0,987.409,272.914,0.012,11.926,0.0,80.0,55.0,1.4,1597.875,1688.657,1699.483,269.848,54.502,72.376,71.971,72.202,51.476,1.387,2.205,0.333,67.345,53.762,90.48,49.937,0.0,74.614,84.817,78.889,86.333,32.774,54.556,40.221,-10.82,51.563,96.688,71.938,73.875,55.188,56.438,0.0,36.313,72.0,70.0,1000.0,200.0,0.104,202.5,69.625,69.063,-0.052,71.438,69.688,55.219,56.094,0.0,41.844,72.0,70.0,1000.0,200.0,0.167,447.5,76.75,76.125,0.01,72.188,70.938,55.5,56.594,0.0,57.969,72.0,70.0,1000.0,200.0,0.241,536.5,75.938,76.313,0.018,72.563,70.688,55.844,57.438,0.0,49.625,72.0,70.0,1000.0,200.0,0.165,445.0,75.438,74.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.637,11.716,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,520.0,303.0,518.5,522.5,519.0,-0.003,4.077,0.0,12.346,0.987,0.273,-0.004,0.001,-0.001,-0.001
