DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1305,1.0,1.0,1.0,1.0,100.0,27.436,40.0,40.0,40.0,1.0,1.0,978.038,274.085,0.022,11.837,0.0,80.0,55.0,1.4,1623.0,1685.423,1689.625,280.749,54.61,72.482,72.181,72.413,51.583,1.375,2.194,0.344,67.308,53.818,90.424,49.629,0.0,74.399,84.965,78.782,86.407,32.774,54.765,40.002,-10.82,51.313,96.75,72.125,74.25,55.281,56.563,0.0,36.531,72.0,70.0,1000.0,200.0,0.104,199.0,69.625,69.063,-0.052,71.438,69.938,55.219,56.094,0.0,41.125,72.0,70.0,1000.0,200.0,0.167,447.0,76.75,76.188,0.01,72.313,71.0,55.625,56.594,0.0,57.875,72.0,70.0,1000.0,200.0,0.244,541.0,75.938,76.313,0.019,72.688,70.938,55.844,57.344,0.0,50.656,72.0,70.0,1000.0,200.0,0.165,444.25,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.642,11.718,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,520.0,303.0,518.5,523.0,519.0,-0.005,3.891,0.0,11.893,0.978,0.274,-0.004,0.001,-0.001,-0.001
9072007,1306,1.0,1.0,1.0,1.0,100.0,27.071,40.0,40.0,40.0,1.0,1.0,1007.321,272.914,0.012,11.881,0.0,80.0,55.0,1.4,1619.5,1717.814,1717.598,277.203,54.717,72.589,72.286,72.413,51.69,1.387,2.209,0.329,67.429,53.827,90.508,49.376,0.0,74.077,84.743,78.782,86.259,32.628,54.974,39.929,-10.82,50.969,96.688,72.313,74.25,55.281,56.438,0.0,37.125,72.0,70.0,1000.0,200.0,0.101,199.875,69.625,69.063,-0.052,71.75,70.063,55.344,56.188,0.0,40.156,72.0,70.0,1000.0,200.0,0.167,446.25,76.75,76.125,0.01,72.188,71.438,55.625,56.594,0.0,58.375,72.0,70.0,1000.0,200.0,0.244,541.5,75.938,76.313,0.017,72.688,70.875,55.844,57.438,0.0,50.438,72.0,70.0,1000.0,200.0,0.179,462.0,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.637,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,520.5,303.0,519.5,523.0,519.0,-0.003,3.882,0.0,12.059,1.007,0.273,-0.004,0.001,-0.001,-0.001
9072007,1307,1.0,1.0,1.0,1.0,100.0,27.053,40.0,40.0,40.0,1.0,1.0,1000.293,274.085,0.022,11.807,0.0,80.0,55.0,1.4,1619.5,1701.605,1697.84,270.503,54.717,72.907,72.707,72.73,51.905,1.364,2.194,0.322,67.445,53.948,90.284,49.18,0.0,73.862,84.891,78.782,86.259,32.554,55.183,39.929,-10.82,51.0,96.688,72.438,74.75,55.406,56.563,0.0,37.563,72.0,70.0,1000.0,200.0,0.104,201.875,69.625,69.063,-0.052,71.875,70.063,55.531,56.188,0.0,42.531,72.0,70.0,1000.0,200.0,0.164,442.25,76.75,76.125,0.01,72.313,71.563,55.656,56.594,0.0,58.719,72.0,70.0,1000.0,200.0,0.238,536.5,75.938,76.313,0.021,72.875,71.063,56.063,57.344,0.0,51.063,72.0,70.0,1000.0,200.0,0.182,468.25,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.645,11.724,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,525.5,520.5,303.0,518.5,523.5,518.5,-0.005,3.848,0.0,12.105,1.0,0.274,-0.004,0.001,-0.001,-0.001
9072007,1308,1.0,1.0,1.0,1.0,100.0,27.352,40.0,40.0,40.0,1.0,1.0,1028.404,277.599,0.022,11.837,0.0,80.0,55.0,1.4,1656.75,1732.426,1730.806,283.184,55.04,72.801,72.601,72.625,52.119,1.349,2.205,0.337,67.659,54.017,90.368,48.984,0.0,74.077,84.669,78.676,86.185,32.408,55.392,39.856,-10.828,50.969,96.688,72.5,75.063,55.5,56.75,0.0,38.438,72.0,70.0,1000.0,200.0,0.103,201.125,69.625,69.0,-0.052,71.75,70.625,55.531,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.16,439.75,76.75,76.188,0.01,72.188,71.625,55.656,56.719,0.0,58.813,72.0,70.0,1000.0,200.0,0.246,543.0,75.938,76.313,0.015,73.0,71.063,56.063,57.344,0.0,52.094,72.0,70.0,1000.0,200.0,0.197,486.0,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.648,11.734,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.0,520.5,303.25,520.0,524.0,519.0,-0.006,3.836,0.0,12.257,1.028,0.278,-0.005,0.001,-0.001,-0.001
9072007,1309,1.0,1.0,1.0,1.0,100.0,27.35,40.0,40.0,40.0,1.0,1.0,1015.52,270.571,0.012,11.822,0.0,80.0,55.0,1.4,1679.75,1722.682,1722.548,277.869,54.932,72.801,72.601,72.73,52.119,1.387,2.209,0.333,67.692,54.178,90.144,48.872,0.0,73.755,84.743,78.782,86.185,32.481,55.601,39.856,-10.82,50.781,96.688,72.625,75.125,55.688,56.75,0.0,37.531,72.0,70.0,1000.0,200.0,0.114,211.5,69.625,69.0,-0.052,71.625,70.625,55.625,56.313,0.0,41.406,72.0,70.0,1000.0,200.0,0.157,434.75,76.75,76.125,0.01,72.063,71.438,55.656,56.813,0.0,58.875,72.0,70.0,1000.0,200.0,0.238,531.5,75.938,76.313,0.025,73.063,70.938,56.125,57.438,0.0,53.656,72.0,70.0,1000.0,200.0,0.198,487.5,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.642,11.73,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,525.5,521.0,303.0,520.5,524.0,519.0,-0.003,3.771,0.0,12.121,1.016,0.271,-0.005,0.001,-0.001,-0.001
9072007,1310,1.0,1.0,1.0,1.0,100.0,27.698,40.0,40.0,40.0,1.0,1.0,1056.515,278.77,0.012,11.911,0.0,80.0,55.0,1.4,1673.125,1753.572,1735.766,282.981,55.04,72.907,72.812,72.836,52.119,1.364,2.227,0.34,67.9,54.32,90.312,48.76,0.0,73.755,84.669,78.676,86.185,32.408,55.287,39.856,-10.82,50.875,96.625,72.688,75.438,55.688,56.75,0.0,37.906,72.0,70.0,1000.0,200.0,0.115,211.875,69.375,69.063,-0.052,71.75,70.75,55.625,56.406,0.0,41.875,72.0,70.0,1000.0,200.0,0.158,436.25,76.75,76.125,0.01,72.188,71.563,55.875,56.813,0.0,58.469,72.0,70.0,1000.0,200.0,0.246,544.0,75.938,76.313,0.021,73.063,70.938,56.125,57.563,0.0,53.969,72.0,70.0,1000.0,200.0,0.208,501.25,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.645,11.737,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,521.0,303.0,519.5,524.5,519.0,-0.003,3.877,0.0,12.333,1.057,0.279,-0.002,0.001,-0.001,-0.001
9072007,1311,1.0,1.0,1.0,1.0,100.0,28.023,40.0,40.0,40.0,1.0,1.0,1041.288,281.113,0.012,11.792,0.0,80.0,55.0,1.4,1673.125,1766.607,1763.95,293.701,55.148,73.225,73.022,73.047,52.226,1.345,2.23,0.329,68.05,54.383,90.256,48.76,0.0,73.647,84.595,78.676,86.111,32.334,55.601,39.856,-10.82,50.938,96.625,72.625,75.25,55.813,56.906,0.0,38.469,72.0,70.0,1000.0,200.0,0.115,211.5,69.625,69.063,-0.052,71.875,70.75,55.75,56.406,0.0,40.813,72.0,70.0,1000.0,200.0,0.167,450.0,76.75,76.188,0.01,72.188,71.625,55.969,56.813,0.0,59.25,72.0,70.0,1000.0,200.0,0.235,533.5,76.0,76.313,0.017,73.188,70.938,56.125,57.438,0.0,54.813,72.0,70.0,1000.0,200.0,0.218,512.0,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.63,11.732,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.5,521.0,303.0,520.0,524.5,519.5,-0.003,3.812,0.0,12.332,1.041,0.281,-0.004,0.001,-0.001,-0.001
9072007,1312,1.0,1.0,1.0,1.0,100.0,28.558,40.0,40.0,40.0,1.0,1.0,1076.428,282.284,0.022,11.762,0.0,80.0,55.0,1.4,1710.375,1792.729,1765.612,294.589,55.255,73.013,72.812,72.942,52.333,1.326,2.263,0.337,68.38,54.541,90.06,48.872,0.0,73.54,84.669,78.676,86.111,32.188,55.496,39.856,-10.82,50.656,96.563,72.938,75.375,55.813,56.906,0.0,39.688,72.0,70.0,1000.0,200.0,0.114,211.5,69.375,69.0,-0.052,71.875,70.75,55.844,56.5,0.0,41.25,72.0,70.0,1000.0,200.0,0.163,445.5,76.75,76.125,0.01,72.188,71.438,55.969,57.0,0.0,59.938,72.0,70.0,1000.0,200.0,0.246,542.5,75.938,76.313,0.019,73.188,70.688,56.125,57.438,0.0,56.313,72.0,70.0,1000.0,200.0,0.226,522.0,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.627,11.721,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,525.5,522.0,303.0,520.0,525.0,519.0,-0.005,3.87,0.0,12.54,1.076,0.282,-0.003,0.001,-0.001,-0.001
9072007,1313,1.0,1.0,1.0,1.0,100.0,28.572,40.0,40.0,40.0,1.0,1.0,1068.228,289.312,0.012,11.837,0.0,80.0,55.0,1.4,1726.875,1784.558,1772.265,301.149,55.148,73.013,72.707,72.942,52.44,1.36,2.223,0.333,68.483,54.788,89.947,48.956,0.0,73.647,84.669,78.676,86.111,32.188,55.496,39.856,-10.82,50.563,96.438,73.0,75.25,55.813,56.906,0.0,38.844,72.0,70.0,1000.0,200.0,0.125,221.25,69.625,69.0,-0.052,71.875,70.938,55.844,56.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.159,434.75,76.875,76.188,0.01,71.875,71.563,56.094,56.813,0.0,58.781,72.0,70.0,1000.0,200.0,0.247,543.0,76.0,76.313,0.021,73.063,70.875,56.125,57.438,0.0,56.719,72.0,70.0,1000.0,200.0,0.238,534.5,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.623,11.721,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,522.0,303.25,520.5,525.0,519.5,-0.003,3.894,0.0,12.62,1.068,0.289,-0.005,0.001,-0.001,-0.001
9072007,1314,1.0,1.0,1.0,1.0,100.0,29.175,40.0,40.0,40.0,1.0,1.0,1105.71,290.483,0.022,11.866,0.0,80.0,55.0,1.4,1735.75,1818.919,1780.591,302.795,55.255,73.013,72.812,72.942,52.44,1.345,2.288,0.337,68.756,54.994,89.891,48.76,0.0,73.218,84.669,78.676,86.037,32.188,55.601,39.856,-10.82,50.625,96.375,72.938,75.438,55.906,56.969,0.0,39.219,72.0,70.0,1000.0,200.0,0.125,221.125,69.375,69.063,-0.052,72.125,70.938,55.844,56.5,0.0,41.063,72.0,70.0,1000.0,200.0,0.171,452.75,76.75,76.188,0.01,72.063,71.625,55.969,57.125,0.0,59.156,72.0,70.0,1000.0,200.0,0.244,540.0,75.938,76.313,0.019,72.875,70.563,56.125,57.438,0.0,56.75,72.0,70.0,1000.0,200.0,0.246,544.0,75.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.647,11.743,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.5,522.0,303.25,520.0,525.0,519.5,-0.005,3.886,0.0,12.651,1.106,0.29,-0.002,0.001,-0.001,-0.001
9072007,1315,1.0,1.0,1.0,1.0,100.0,29.896,40.0,40.0,40.0,1.0,1.0,1098.682,292.826,0.022,11.732,0.0,80.0,55.0,1.4,1762.625,1820.558,1795.609,295.71,55.363,73.119,72.917,73.047,52.44,1.337,2.281,0.329,68.982,55.098,89.835,48.788,0.0,73.218,84.522,78.57,86.037,32.188,55.601,39.929,-10.82,50.531,96.438,72.938,75.25,55.906,56.969,0.0,39.438,72.0,70.0,1000.0,200.0,0.126,222.5,69.375,69.0,-0.052,72.125,70.938,55.844,56.688,0.0,40.813,72.0,70.0,1000.0,200.0,0.172,453.5,76.75,76.188,0.01,72.375,71.563,56.094,57.125,0.0,58.969,72.0,70.0,1000.0,200.0,0.246,542.5,76.0,76.313,0.021,73.0,70.563,56.344,57.438,0.0,56.938,72.0,70.0,1000.0,200.0,0.25,548.0,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.637,11.724,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,525.5,522.5,303.0,521.5,525.0,519.5,-0.006,3.879,0.0,12.627,1.099,0.293,-0.003,0.001,-0.001,-0.001
9072007,1316,1.0,1.0,1.0,1.0,100.0,30.8,40.0,40.0,40.0,1.0,1.0,1111.567,293.997,0.022,11.837,0.0,80.0,55.0,1.4,1780.5,1855.039,1817.371,311.415,55.363,73.119,72.917,73.047,52.44,1.341,2.295,0.333,69.237,55.39,89.807,48.872,0.0,73.11,84.595,78.889,85.963,32.261,55.496,39.929,-10.82,50.469,96.313,73.0,75.75,56.0,56.969,0.0,40.0,72.0,70.0,1000.0,200.0,0.125,222.25,69.375,69.0,-0.052,72.125,71.0,55.938,56.688,0.0,41.5,72.0,70.0,1000.0,200.0,0.172,455.0,76.75,76.188,0.01,72.188,71.563,56.094,57.125,0.0,59.813,72.0,70.0,1000.0,200.0,0.26,556.5,75.938,76.313,0.017,72.875,70.438,56.219,57.563,0.0,58.406,72.0,70.0,1000.0,200.0,0.25,548.0,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.659,11.745,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,525.5,522.5,303.0,521.5,525.5,519.5,-0.005,3.906,0.0,12.619,1.112,0.294,-0.003,0.001,-0.001,-0.001
9072007,1317,1.0,1.0,1.0,1.0,100.0,31.204,40.0,40.0,40.0,1.0,1.0,1120.937,293.997,0.022,11.941,0.0,80.0,55.0,1.4,1780.5,1840.247,1810.666,313.405,55.471,73.119,72.917,73.047,52.44,1.36,2.313,0.348,69.344,55.435,89.639,48.928,0.0,73.003,84.448,78.676,85.963,32.115,55.705,39.929,-10.82,50.406,96.188,73.0,75.813,56.0,57.063,0.0,40.781,72.0,70.0,1000.0,200.0,0.127,222.5,69.375,69.0,-0.052,72.0,71.125,55.938,56.781,0.0,42.5,72.0,70.0,1000.0,200.0,0.164,442.25,76.75,76.188,0.01,72.313,71.813,56.188,57.219,0.0,60.5,72.0,70.0,1000.0,200.0,0.259,556.5,75.938,76.313,0.02,73.0,70.438,56.344,57.563,0.0,58.063,72.0,70.0,1000.0,200.0,0.265,563.5,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.662,11.745,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.0,523.0,303.25,521.0,525.5,519.5,-0.006,3.955,0.0,12.973,1.121,0.294,-0.003,0.001,-0.001,-0.001
9072007,1318,1.0,1.0,1.0,1.0,100.0,32.292,40.0,40.0,40.0,1.0,1.0,1178.331,303.368,0.012,11.837,0.0,80.0,55.0,1.4,1794.5,1878.09,1839.217,322.445,55.686,73.119,72.812,73.364,52.761,1.36,2.346,0.34,69.774,55.742,89.807,49.124,0.0,73.218,84.522,78.57,85.963,32.188,55.705,39.929,-10.82,50.406,96.188,73.0,75.375,56.0,57.063,0.0,39.875,72.0,70.0,1000.0,200.0,0.137,232.125,69.375,69.0,-0.052,72.0,71.125,56.125,56.781,0.0,41.0,72.0,70.0,1000.0,200.0,0.171,454.5,76.75,76.188,0.01,72.375,71.625,56.281,57.219,0.0,59.844,72.0,70.0,1000.0,200.0,0.271,566.0,75.938,76.125,0.019,73.0,70.438,56.344,57.563,0.0,58.656,72.0,70.0,1000.0,200.0,0.271,570.0,75.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.67,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,526.0,523.0,303.0,523.0,525.5,519.5,-0.003,3.896,0.0,12.74,1.178,0.303,-0.003,0.001,-0.001,-0.001
9072007,1319,1.0,1.0,1.0,1.0,100.0,32.633,40.0,40.0,40.0,1.0,1.0,1184.188,302.196,0.012,11.866,0.0,80.0,55.0,1.4,1821.75,1884.685,1844.27,320.364,55.578,73.119,72.707,73.047,52.654,1.353,2.367,0.333,69.937,55.788,89.695,49.208,0.0,72.788,84.374,78.676,85.816,32.115,55.705,39.929,-10.82,50.5,96.125,73.0,75.375,56.0,57.156,0.0,40.063,72.0,70.0,1000.0,200.0,0.138,232.25,69.375,69.0,-0.052,72.125,71.563,56.25,56.938,0.0,41.656,72.0,70.0,1000.0,200.0,0.173,455.0,76.75,76.125,0.01,72.313,71.625,56.281,57.219,0.0,59.875,72.0,70.0,1000.0,200.0,0.272,572.0,75.938,76.313,0.02,72.875,70.563,56.344,57.563,0.0,59.125,72.0,70.0,1000.0,200.0,0.273,571.0,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.659,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,526.0,523.5,303.25,522.0,525.5,519.5,-0.003,3.931,0.0,12.892,1.184,0.302,-0.003,0.001,-0.001,-0.001
9072007,1320,1.0,1.0,1.0,1.0,100.0,33.262,40.0,40.0,40.0,1.0,1.0,1190.044,297.511,0.022,11.896,0.0,80.0,55.0,1.4,1827.375,1917.721,1857.768,326.507,55.578,73.331,73.022,73.259,52.654,1.333,2.353,0.337,70.162,55.997,89.695,49.264,0.0,72.895,84.448,78.57,85.89,32.188,55.81,40.002,-10.828,50.719,96.063,73.0,75.813,56.344,57.063,0.0,40.594,72.0,70.0,1000.0,200.0,0.137,231.5,69.375,69.0,-0.052,72.0,71.688,56.25,56.938,0.0,41.844,72.0,70.0,1000.0,200.0,0.174,456.25,76.75,76.188,0.01,72.313,71.563,56.281,57.344,0.0,60.656,72.0,70.0,1000.0,200.0,0.277,575.5,76.0,76.313,0.021,72.875,70.375,56.438,57.75,0.0,60.094,72.0,70.0,1000.0,200.0,0.281,582.5,75.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.65,11.735,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.0,523.5,303.0,522.0,526.0,519.5,-0.005,3.935,0.0,12.924,1.19,0.298,-0.003,0.001,-0.001,-0.001
9072007,1321,1.0,1.0,1.0,1.0,100.0,34.791,40.0,40.0,40.0,1.0,1.0,1191.215,308.053,0.022,11.926,0.0,80.0,55.0,1.4,1847.875,1899.539,1851.015,323.381,55.794,73.225,72.917,73.047,52.868,1.375,2.392,0.337,70.243,56.221,89.639,49.18,0.0,72.895,84.3,78.464,85.816,32.188,55.81,40.002,-10.82,50.719,96.0,72.938,75.75,56.344,57.156,0.0,40.688,72.0,70.0,1000.0,200.0,0.14,234.375,69.375,69.0,-0.052,72.125,71.688,56.25,57.0,0.0,41.594,72.0,70.0,1000.0,200.0,0.176,459.5,76.688,76.125,0.01,72.375,71.625,56.5,57.344,0.0,60.719,72.0,70.0,1000.0,200.0,0.268,565.5,75.938,76.313,0.022,73.063,70.375,56.438,57.75,0.0,59.969,72.0,70.0,1000.0,200.0,0.289,585.5,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.65,11.74,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,526.0,524.0,303.0,523.5,526.0,519.5,-0.006,3.945,0.0,12.957,1.191,0.308,-0.003,0.001,-0.001,-0.001
9072007,1322,1.0,1.0,1.0,1.0,100.0,35.492,40.0,40.0,40.0,1.0,1.0,1198.243,313.909,0.012,11.896,0.0,80.0,55.0,1.4,1847.875,1927.652,1867.914,329.833,55.794,73.437,72.917,73.364,52.868,1.341,2.4,0.337,70.515,56.27,89.499,49.292,0.0,73.003,84.374,78.464,85.816,32.188,55.81,40.221,-10.828,50.688,96.0,72.688,75.125,56.438,57.375,0.0,41.219,72.0,70.0,1000.0,200.0,0.138,232.0,69.375,69.0,-0.052,72.125,71.313,56.344,57.0,0.0,42.031,72.0,70.0,1000.0,200.0,0.174,458.0,76.688,76.188,0.01,72.313,71.938,56.5,57.438,0.0,60.563,72.0,70.0,1000.0,200.0,0.279,577.5,75.938,76.438,0.017,72.875,70.375,56.438,57.75,0.0,61.531,72.0,70.0,1000.0,200.0,0.298,600.0,75.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.643,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,526.0,524.0,303.25,523.0,526.0,520.0,-0.003,4.045,0.0,13.286,1.198,0.314,-0.003,0.001,-0.001,-0.001
9072007,1323,1.0,1.0,1.0,1.0,100.0,36.462,40.0,40.0,40.0,1.0,1.0,1218.155,308.053,0.012,11.956,0.0,80.0,55.0,1.4,1874.125,1919.376,1872.994,320.768,55.794,73.119,72.812,73.153,52.761,1.364,2.382,0.348,70.61,56.474,88.882,49.376,0.0,72.895,84.374,78.464,85.742,32.334,55.601,40.512,-10.82,50.719,95.875,72.688,75.438,56.344,57.375,0.0,40.656,72.0,70.0,1000.0,200.0,0.141,234.625,69.375,69.0,-0.052,72.25,71.125,56.25,57.0,0.0,42.75,72.0,70.0,1000.0,200.0,0.177,460.0,76.75,76.188,0.01,72.313,71.813,56.5,57.438,0.0,60.281,72.0,70.0,1000.0,200.0,0.27,570.5,76.0,76.438,0.018,72.875,70.25,56.438,57.75,0.0,61.594,72.0,70.0,1000.0,200.0,0.3,599.5,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.645,11.721,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,526.0,524.0,303.0,523.0,526.0,520.0,-0.003,4.202,0.0,13.594,1.218,0.308,-0.003,0.001,-0.001,-0.0
9072007,1324,1.0,1.0,1.0,1.0,100.0,37.012,40.0,40.0,40.0,1.0,1.0,1239.239,319.766,0.022,11.866,0.0,80.0,55.0,1.4,1865.875,1952.516,1879.775,332.028,55.686,73.225,72.917,73.153,52.547,1.333,2.414,0.351,70.888,56.64,88.938,49.236,0.0,73.003,84.3,78.464,85.742,32.408,55.183,40.803,-10.82,50.656,95.75,72.938,76.25,56.344,57.375,0.0,41.625,72.0,70.0,1000.0,200.0,0.141,236.375,69.313,69.0,-0.052,72.25,71.313,56.25,57.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.182,470.0,76.688,76.188,0.01,72.375,71.625,56.5,57.344,0.0,60.813,72.0,70.0,1000.0,200.0,0.288,587.0,76.0,76.313,0.02,72.688,70.375,56.438,57.75,0.0,61.781,72.0,70.0,1000.0,200.0,0.294,592.5,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.643,11.724,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,526.0,524.5,303.25,525.0,526.0,519.5,-0.005,4.374,0.0,13.849,1.239,0.32,-0.002,0.001,-0.001,-0.001
9072007,1325,1.0,1.0,1.0,1.0,100.0,37.537,40.0,40.0,40.0,1.0,1.0,1252.123,311.567,0.022,11.852,0.0,80.0,55.0,1.4,1891.25,1962.478,1900.169,342.54,55.578,73.225,72.812,73.153,52.44,1.345,2.421,0.337,71.085,56.821,88.826,49.208,0.0,73.003,84.226,78.464,85.742,32.481,54.974,41.022,-10.82,50.656,95.813,73.0,75.813,56.344,57.156,0.0,40.625,72.0,70.0,1000.0,200.0,0.151,243.5,69.375,69.0,-0.052,72.25,71.313,56.25,57.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.179,461.0,76.688,76.125,0.01,72.375,71.625,56.281,57.438,0.0,61.531,72.0,70.0,1000.0,200.0,0.283,580.0,76.0,76.313,0.019,72.875,70.25,56.438,57.75,0.0,61.969,72.0,70.0,1000.0,200.0,0.317,618.5,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.643,11.734,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,526.0,525.0,303.25,525.0,526.0,519.5,-0.006,4.5,0.0,14.073,1.252,0.312,-0.003,0.001,-0.001,-0.001
9072007,1326,1.0,1.0,1.0,1.0,100.0,38.723,40.0,40.0,40.0,1.0,1.0,1281.406,315.081,0.012,11.837,0.0,80.0,55.0,1.4,1905.625,1990.749,1913.809,350.433,55.471,73.225,72.812,73.153,52.44,1.326,2.45,0.355,71.506,57.174,88.938,49.264,0.0,72.895,84.152,78.464,85.668,32.701,54.66,41.313,-10.828,50.656,95.625,72.938,75.375,56.0,57.156,0.0,40.969,72.0,70.0,1000.0,200.0,0.15,242.0,69.313,69.0,-0.052,72.125,71.563,56.25,56.938,0.0,42.031,72.0,70.0,1000.0,200.0,0.187,474.0,76.688,76.188,0.01,72.5,71.563,56.188,57.344,0.0,61.594,72.0,70.0,1000.0,200.0,0.292,592.0,75.938,76.313,0.015,72.875,70.063,56.438,57.75,0.0,62.75,72.0,70.0,1000.0,200.0,0.321,622.5,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.643,11.724,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,525.0,303.25,525.5,526.0,519.5,-0.003,4.642,0.0,14.171,1.281,0.315,-0.002,0.001,-0.001,-0.001
9072007,1327,1.0,1.0,1.0,1.0,100.0,38.606,40.0,40.0,40.0,1.0,1.0,1282.577,315.081,0.022,11.852,0.0,80.0,55.0,1.4,1922.375,1972.448,1898.467,343.026,55.471,73.119,72.707,73.153,52.226,1.345,2.443,0.337,71.582,57.267,88.798,49.376,0.0,72.895,84.152,78.358,85.668,32.847,54.66,41.605,-10.82,50.781,95.688,72.938,75.375,56.0,57.156,0.0,41.25,72.0,70.0,1000.0,200.0,0.152,243.75,69.313,69.0,-0.052,72.313,71.563,56.125,56.938,0.0,43.031,72.0,70.0,1000.0,200.0,0.181,468.5,76.688,76.188,0.01,72.5,72.0,56.281,57.344,0.0,61.719,72.0,70.0,1000.0,200.0,0.298,596.0,75.938,76.313,0.021,72.5,70.063,56.438,57.75,0.0,63.313,72.0,70.0,1000.0,200.0,0.319,618.0,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.655,11.735,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,526.0,525.0,303.25,525.5,526.0,520.0,-0.006,4.759,0.0,14.429,1.283,0.315,-0.002,0.001,-0.001,-0.001
9072007,1328,1.0,1.0,1.0,1.0,100.0,38.856,40.0,40.0,40.0,1.0,1.0,1308.346,317.423,0.012,11.837,0.0,80.0,55.0,1.4,1922.375,2012.415,1932.622,343.198,55.363,73.331,73.022,73.259,52.226,1.345,2.461,0.344,71.914,57.366,89.106,49.348,0.0,73.003,84.152,78.358,85.594,33.067,54.451,41.823,-10.82,50.75,95.625,72.938,75.625,56.0,56.969,0.0,41.75,72.0,70.0,1000.0,200.0,0.151,243.25,69.313,68.875,-0.052,72.25,71.563,55.938,56.938,0.0,43.156,72.0,70.0,1000.0,200.0,0.188,474.75,76.688,76.125,0.01,72.688,71.813,56.188,57.219,0.0,62.25,72.0,70.0,1000.0,200.0,0.316,615.5,76.0,76.313,0.021,72.688,70.0,56.344,57.563,0.0,64.125,72.0,70.0,1000.0,200.0,0.315,614.0,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.656,11.743,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,525.5,525.5,303.0,525.5,525.5,519.5,-0.003,4.847,0.0,14.406,1.308,0.317,-0.003,0.001,-0.001,-0.001
9072007,1329,1.0,1.0,1.0,1.0,100.0,39.332,40.0,40.0,40.0,1.0,1.0,1324.744,327.965,0.012,11.852,0.0,80.0,55.0,1.4,1953.5,1997.411,1936.05,343.353,55.363,73.331,72.917,73.364,52.226,1.364,2.486,0.355,72.051,57.644,89.05,49.264,0.0,73.003,84.078,78.464,85.594,33.287,54.451,42.042,-10.82,50.656,95.688,73.0,75.625,56.0,57.063,0.0,42.188,72.0,70.0,1000.0,200.0,0.152,244.125,69.313,69.0,-0.052,72.25,71.313,55.938,56.938,0.0,42.281,72.0,70.0,1000.0,200.0,0.191,479.5,76.688,76.188,0.01,72.375,71.938,56.188,57.219,0.0,62.125,72.0,70.0,1000.0,200.0,0.303,602.5,75.938,76.313,0.017,72.5,70.25,56.344,57.563,0.0,64.0,72.0,70.0,1000.0,200.0,0.323,621.5,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.645,11.732,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,525.5,525.5,303.25,526.5,526.0,519.5,-0.003,4.903,0.0,14.422,1.325,0.328,-0.002,0.001,-0.001,-0.001
9072007,1330,1.0,1.0,1.0,1.0,100.0,39.778,40.0,40.0,40.0,1.0,1.0,1323.573,324.451,0.012,11.807,0.0,80.0,55.0,1.4,1956.75,2010.747,1934.336,345.375,55.363,73.119,72.707,73.153,52.226,1.353,2.504,0.337,72.283,57.747,89.05,49.32,0.0,73.11,84.004,78.358,85.594,33.433,54.242,42.26,-10.82,50.875,95.688,73.0,75.375,56.0,57.063,0.0,42.781,72.0,70.0,1000.0,200.0,0.152,244.75,69.313,69.0,-0.052,72.25,71.25,56.125,56.781,0.0,42.375,72.0,70.0,1000.0,200.0,0.191,479.75,76.688,76.188,0.01,72.688,71.813,56.188,57.219,0.0,62.781,72.0,70.0,1000.0,200.0,0.302,601.0,75.938,76.313,0.021,72.563,70.063,56.344,57.563,0.0,63.0,72.0,70.0,1000.0,200.0,0.336,635.0,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.662,11.747,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.5,526.0,303.0,525.5,526.0,519.5,-0.003,5.008,0.0,14.485,1.324,0.324,-0.002,0.001,-0.001,-0.001
9072007,1331,1.0,1.0,1.0,1.0,100.0,40.253,40.0,40.0,40.0,1.0,1.0,1364.568,330.307,0.022,11.896,0.0,80.0,55.0,1.4,1956.75,2055.866,1946.347,363.184,55.363,73.437,73.022,73.153,52.226,1.341,2.486,0.344,72.558,57.864,89.134,49.152,0.0,73.11,84.152,78.358,85.594,33.727,54.242,42.624,-10.82,50.688,95.75,73.0,75.25,56.0,56.969,0.0,42.094,72.0,70.0,1000.0,200.0,0.163,252.75,69.313,68.875,-0.052,72.313,71.25,55.938,56.781,0.0,42.875,72.0,70.0,1000.0,200.0,0.191,478.0,76.688,76.188,0.01,72.375,72.0,56.188,57.219,0.0,63.0,72.0,70.0,1000.0,200.0,0.324,623.5,76.0,76.313,0.017,72.5,70.0,56.219,57.563,0.0,63.563,72.0,70.0,1000.0,200.0,0.333,630.5,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.659,11.74,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.5,526.0,303.0,526.5,526.0,519.5,-0.005,5.159,0.0,14.708,1.365,0.33,-0.003,0.001,-0.001,-0.001
9072007,1332,1.0,1.0,1.0,1.0,100.0,40.719,40.0,40.0,40.0,1.0,1.0,1351.684,327.965,0.012,11.792,0.0,80.0,55.0,1.4,1988.25,2037.464,1953.223,346.643,55.471,73.225,72.917,73.153,52.333,1.353,2.508,0.348,72.652,58.105,89.022,49.152,0.0,73.433,84.078,78.358,85.446,33.873,54.242,42.916,-10.828,50.75,95.75,73.125,75.75,55.906,56.969,0.0,41.875,72.0,70.0,1000.0,200.0,0.167,255.375,69.313,69.0,-0.052,72.25,71.25,55.938,56.781,0.0,43.844,72.0,70.0,1000.0,200.0,0.191,479.25,76.688,76.188,0.01,72.188,72.188,56.188,57.125,0.0,62.625,72.0,70.0,1000.0,200.0,0.31,609.0,75.938,76.313,0.018,72.563,69.875,56.219,57.563,0.0,63.938,72.0,70.0,1000.0,200.0,0.334,633.0,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.645,11.73,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.0,526.5,303.0,526.5,525.5,519.5,-0.003,5.235,0.0,14.819,1.352,0.328,-0.002,0.001,-0.001,-0.001
9072007,1333,1.0,1.0,1.0,1.0,100.0,41.146,40.0,40.0,40.0,1.0,1.0,1334.114,327.965,0.022,11.852,0.0,80.0,55.0,1.4,1983.0,2012.415,1942.912,349.151,55.363,73.225,72.812,73.153,52.119,1.372,2.533,0.355,72.69,58.178,88.882,49.124,0.0,73.218,83.93,78.358,85.446,34.093,54.138,43.061,-10.82,50.625,95.813,73.0,75.25,55.906,56.969,0.0,41.969,72.0,70.0,1000.0,200.0,0.17,258.0,69.313,68.875,-0.052,72.125,71.25,55.938,56.688,0.0,42.688,72.0,70.0,1000.0,200.0,0.195,483.0,76.688,76.188,0.01,72.313,71.813,56.094,57.125,0.0,61.75,72.0,70.0,1000.0,200.0,0.294,592.0,76.0,76.313,0.019,72.563,69.813,56.219,57.438,0.0,64.438,72.0,70.0,1000.0,200.0,0.342,640.5,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.659,11.739,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.0,526.5,303.0,526.5,526.0,519.5,-0.006,5.303,0.0,14.769,1.334,0.328,-0.003,0.001,-0.001,-0.001
9072007,1334,1.0,1.0,1.0,1.0,100.0,41.282,40.0,40.0,40.0,1.0,1.0,1372.767,337.335,0.012,11.792,0.0,80.0,55.0,1.4,1982.25,2059.216,1963.555,356.799,55.255,73.225,72.812,73.153,52.119,1.341,2.529,0.344,72.967,58.333,89.134,49.04,0.0,73.218,83.93,78.358,85.446,34.386,54.033,43.28,-10.82,50.531,95.813,72.938,75.375,55.906,56.969,0.0,42.5,72.0,70.0,1000.0,200.0,0.167,254.625,69.313,68.875,-0.052,72.0,71.313,55.938,56.688,0.0,43.0,72.0,70.0,1000.0,200.0,0.193,480.75,76.688,76.188,0.01,72.688,71.938,56.094,57.125,0.0,62.719,72.0,70.0,1000.0,200.0,0.322,622.0,75.938,76.313,0.019,72.563,69.813,56.219,57.438,0.0,65.5,72.0,70.0,1000.0,200.0,0.342,641.5,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.65,11.732,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,525.0,527.0,303.25,526.0,526.5,519.5,-0.003,5.338,0.0,14.572,1.373,0.337,-0.003,0.001,-0.001,-0.001
9072007,1335,1.0,1.0,1.0,1.0,100.0,41.557,40.0,40.0,40.0,1.0,1.0,1350.512,334.993,0.022,11.852,0.0,80.0,55.0,1.4,1982.25,2060.89,1967.004,357.749,55.255,73.225,72.707,73.153,52.119,1.36,2.573,0.351,73.041,58.401,89.05,49.124,0.0,73.218,83.93,78.358,85.446,34.532,54.033,43.498,-10.82,50.5,95.813,72.938,75.063,55.906,56.969,0.0,42.5,72.0,70.0,1000.0,200.0,0.168,256.0,69.188,68.875,-0.052,72.125,71.313,55.938,56.688,0.0,43.188,72.0,70.0,1000.0,200.0,0.193,480.5,76.688,76.188,0.01,72.5,71.938,56.094,57.125,0.0,63.406,72.0,70.0,1000.0,200.0,0.317,616.5,76.0,76.313,0.021,72.688,69.875,56.219,57.438,0.0,65.5,72.0,70.0,1000.0,200.0,0.352,649.0,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.659,11.74,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.0,527.5,303.25,527.0,526.0,519.5,-0.006,5.449,0.0,14.764,1.351,0.335,-0.002,0.001,-0.001,-0.001
9072007,1336,1.0,1.0,1.0,1.0,100.0,41.886,40.0,40.0,40.0,1.0,1.0,1399.707,338.507,0.012,11.881,0.0,80.0,55.0,1.4,1998.625,2084.362,1989.478,360.723,55.255,73.225,72.707,73.153,52.119,1.333,2.562,0.351,73.304,58.49,89.218,49.068,0.0,73.325,84.004,78.145,85.446,34.752,54.033,43.644,-10.828,50.594,95.813,72.938,75.25,55.906,56.969,0.0,43.375,72.0,70.0,1000.0,200.0,0.166,254.875,69.313,68.875,-0.052,72.125,71.563,55.938,56.781,0.0,43.781,72.0,70.0,1000.0,200.0,0.192,484.75,76.688,76.188,0.01,72.375,71.938,56.094,57.125,0.0,63.75,72.0,70.0,1000.0,200.0,0.33,627.5,75.938,76.313,0.018,72.563,69.813,56.219,57.563,0.0,66.313,72.0,70.0,1000.0,200.0,0.361,659.0,75.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.645,11.732,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,528.0,303.25,526.5,526.5,519.5,-0.003,5.479,0.0,14.677,1.4,0.339,-0.003,0.001,-0.001,-0.001
9072007,1337,1.0,1.0,1.0,1.0,100.0,42.542,40.0,40.0,40.0,1.0,1.0,1385.652,339.678,0.012,11.852,0.0,80.0,55.0,1.4,2035.625,2084.362,1979.093,370.211,55.363,73.225,72.707,73.153,52.333,1.36,2.573,0.344,73.438,58.754,89.106,49.152,0.0,73.647,83.856,78.358,85.373,34.972,54.138,44.008,-10.828,50.5,95.813,73.0,75.438,55.906,56.969,0.0,43.688,72.0,70.0,1000.0,200.0,0.167,255.875,69.188,68.875,-0.052,72.25,71.25,55.938,56.781,0.0,43.781,72.0,70.0,1000.0,200.0,0.194,480.25,76.688,76.188,0.01,72.375,71.813,56.094,57.125,0.0,63.438,72.0,70.0,1000.0,200.0,0.33,629.0,75.938,76.313,0.019,72.563,69.875,56.219,57.344,0.0,66.5,72.0,70.0,1000.0,200.0,0.364,661.0,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.632,11.712,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,528.5,303.0,527.5,526.0,520.0,-0.003,5.588,0.0,14.877,1.386,0.34,-0.002,0.001,-0.001,-0.0
9072007,1338,1.0,1.0,1.0,1.0,100.0,42.968,40.0,40.0,40.0,1.0,1.0,1417.277,338.507,0.022,11.852,0.0,80.0,55.0,1.4,2037.5,2106.197,1999.884,379.973,55.363,73.225,72.707,73.153,52.226,1.337,2.555,0.344,73.725,58.769,89.022,49.18,0.0,73.218,83.856,78.251,85.299,35.192,54.138,44.299,-10.82,50.531,95.875,72.938,75.25,55.906,56.969,0.0,43.469,72.0,70.0,1000.0,200.0,0.175,262.5,69.313,69.0,-0.052,72.313,71.25,55.844,56.781,0.0,43.625,72.0,70.0,1000.0,200.0,0.203,490.25,76.688,76.188,0.01,72.5,71.938,56.094,57.125,0.0,64.875,72.0,70.0,1000.0,200.0,0.33,627.5,75.938,76.438,0.021,72.563,69.875,56.125,57.438,0.0,66.625,72.0,70.0,1000.0,200.0,0.37,667.0,75.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.71,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.5,528.5,303.25,527.5,526.0,520.0,-0.006,5.697,0.0,14.993,1.417,0.339,-0.002,0.001,-0.002,-0.0
9072007,1339,1.0,1.0,1.0,1.0,100.0,43.428,40.0,40.0,40.0,1.0,1.0,1462.958,340.849,0.022,11.792,0.0,80.0,55.0,1.4,2063.25,2112.923,1992.944,376.889,55.363,73.119,72.601,73.153,52.226,1.356,2.609,0.344,73.947,59.092,89.106,49.152,0.0,73.325,83.782,78.145,85.299,35.338,53.929,44.591,-10.828,50.813,95.875,73.0,75.063,55.906,56.906,0.0,43.406,72.0,70.0,1000.0,200.0,0.179,264.75,69.313,69.0,-0.052,72.25,71.25,55.938,56.688,0.0,43.75,72.0,70.0,1000.0,200.0,0.206,492.5,76.688,76.188,0.01,72.5,72.0,56.094,57.125,0.0,64.563,72.0,70.0,1000.0,200.0,0.332,630.0,76.0,76.313,0.02,72.563,69.813,56.219,57.344,0.0,67.125,72.0,70.0,1000.0,200.0,0.375,670.0,75.125,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.635,11.712,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,529.0,303.25,527.5,526.0,520.0,-0.006,5.869,0.0,15.156,1.463,0.341,-0.002,0.001,-0.001,-0.0
9072007,1340,1.0,1.0,1.0,1.0,100.0,43.792,40.0,40.0,40.0,1.0,1.0,1459.444,351.391,0.022,11.852,0.0,80.0,55.0,1.4,2063.25,2146.607,2015.535,375.669,55.363,73.225,72.707,73.153,52.226,1.333,2.616,0.344,74.145,59.185,88.994,49.096,0.0,73.325,83.856,78.251,85.299,35.558,53.929,44.664,-10.828,50.531,95.75,73.125,75.375,55.906,56.969,0.0,43.844,72.0,70.0,1000.0,200.0,0.181,266.25,69.188,69.0,-0.052,72.25,71.313,55.938,56.688,0.0,44.063,72.0,70.0,1000.0,200.0,0.196,492.0,76.688,76.188,0.01,72.188,72.0,56.094,57.125,0.0,63.75,72.0,70.0,1000.0,200.0,0.343,643.5,75.938,76.313,0.021,72.563,69.688,56.219,57.344,0.0,67.938,72.0,70.0,1000.0,200.0,0.377,671.0,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.629,11.705,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.0,529.0,303.25,528.0,526.5,520.0,-0.006,5.875,0.0,14.99,1.459,0.351,-0.001,0.001,-0.001,-0.0
9072007,1341,1.0,1.0,1.0,1.0,100.0,44.244,40.0,40.0,40.0,1.0,1.0,1464.129,353.734,0.022,11.747,0.0,80.0,55.0,1.4,2077.0,2116.287,2015.535,376.43,55.363,73.119,72.707,73.153,52.226,1.345,2.619,0.359,74.188,59.322,88.77,49.152,0.0,73.218,83.634,78.145,85.225,35.705,54.033,45.028,-10.82,50.313,95.75,72.938,75.25,55.906,56.969,0.0,43.719,72.0,70.0,1000.0,200.0,0.181,266.25,69.313,68.875,-0.052,72.25,71.313,55.938,56.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.205,500.5,76.688,76.25,0.01,72.5,72.125,56.094,57.125,0.0,64.438,72.0,70.0,1000.0,200.0,0.335,633.0,75.938,76.313,0.019,72.5,69.813,56.219,57.344,0.0,68.438,72.0,70.0,1000.0,200.0,0.383,676.0,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.635,11.714,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,524.5,529.5,303.25,527.0,526.5,520.0,-0.006,5.975,0.0,15.211,1.464,0.354,-0.003,0.001,-0.001,-0.0
9072007,1342,1.0,1.0,1.0,1.0,100.0,44.969,40.0,40.0,40.0,1.0,1.0,1503.953,349.048,0.022,11.762,0.0,80.0,55.0,1.4,2077.5,2163.482,2025.997,385.574,55.471,73.225,72.601,73.153,52.226,1.322,2.652,0.359,74.527,59.436,88.882,49.208,0.0,73.325,83.708,78.145,85.151,35.851,53.825,45.101,-10.82,50.438,95.75,72.688,75.125,55.906,56.906,0.0,44.375,72.0,70.0,1000.0,200.0,0.179,264.25,69.188,68.875,-0.052,72.25,71.313,55.938,56.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.21,504.0,76.688,76.188,0.01,72.375,72.625,56.094,57.0,0.0,64.188,72.0,70.0,1000.0,200.0,0.35,646.5,75.938,76.438,0.021,72.5,69.5,56.125,57.344,0.0,66.938,72.0,70.0,1000.0,200.0,0.389,683.0,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.655,11.73,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,529.5,303.25,528.0,526.0,520.0,-0.006,6.053,0.0,15.11,1.504,0.349,-0.002,0.001,-0.002,-0.0
9072007,1343,1.0,1.0,1.0,1.0,100.0,45.176,40.0,40.0,40.0,1.0,1.0,1473.499,350.22,0.022,11.807,0.0,80.0,55.0,1.4,2083.25,2141.549,2020.763,377.127,55.363,73.119,72.601,73.153,52.119,1.372,2.655,0.351,74.528,59.708,88.657,49.152,0.0,73.325,83.708,78.145,85.225,36.144,53.825,45.392,-10.82,50.219,95.75,72.688,75.063,55.813,56.906,0.0,43.813,72.0,70.0,1000.0,200.0,0.182,267.0,69.188,68.875,-0.052,72.25,71.313,55.844,56.688,0.0,44.031,72.0,70.0,1000.0,200.0,0.207,501.25,76.688,76.188,0.01,72.313,72.0,55.969,57.125,0.0,64.438,72.0,70.0,1000.0,200.0,0.34,636.0,75.938,76.313,0.019,72.5,69.5,56.125,57.344,0.0,68.188,72.0,70.0,1000.0,200.0,0.39,685.0,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.655,11.734,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,530.0,303.0,527.0,526.5,520.0,-0.006,6.176,0.0,15.163,1.473,0.35,-0.002,0.001,-0.001,-0.0
9072007,1344,1.0,1.0,1.0,1.0,100.0,45.534,40.0,40.0,40.0,1.0,1.0,1482.87,353.734,0.022,11.941,0.0,80.0,55.0,1.4,2083.25,2170.238,2041.731,379.6,55.363,73.225,72.601,73.047,52.119,1.341,2.655,0.359,74.705,59.691,88.77,49.152,0.0,73.325,83.708,78.251,85.151,36.291,53.825,45.538,-10.82,50.375,95.688,72.938,75.125,55.906,56.969,0.0,44.813,72.0,70.0,1000.0,200.0,0.182,266.0,69.188,69.0,-0.052,72.125,71.563,55.938,56.688,0.0,43.938,72.0,70.0,1000.0,200.0,0.206,499.25,76.688,76.188,0.01,72.375,71.813,56.094,57.0,0.0,64.125,72.0,70.0,1000.0,200.0,0.348,646.0,75.938,76.313,0.019,72.375,69.5,56.125,57.344,0.0,68.0,72.0,70.0,1000.0,200.0,0.399,690.0,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.659,11.739,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.5,530.0,303.25,527.5,526.5,520.0,-0.006,6.297,0.0,15.333,1.483,0.354,-0.001,0.001,-0.001,-0.0
9072007,1345,1.0,1.0,1.0,1.0,100.0,45.95,40.0,40.0,40.0,1.0,1.0,1499.268,353.734,0.022,11.881,0.0,80.0,55.0,1.4,2101.0,2182.069,2050.494,389.911,55.255,73.119,72.601,73.047,52.226,1.349,2.663,0.351,74.944,59.909,88.77,49.18,0.0,73.433,83.634,78.251,85.151,36.511,53.825,45.829,-10.82,50.313,95.688,72.938,75.375,55.906,56.906,0.0,43.781,72.0,70.0,1000.0,200.0,0.194,275.75,69.188,68.875,-0.052,72.25,71.313,55.844,56.688,0.0,43.719,72.0,70.0,1000.0,200.0,0.208,501.5,76.688,76.25,0.01,72.188,71.938,56.188,57.0,0.0,64.188,72.0,70.0,1000.0,200.0,0.349,646.0,75.938,76.313,0.021,72.313,69.5,56.125,57.344,0.0,67.813,72.0,70.0,1000.0,200.0,0.397,690.0,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.667,11.747,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.5,530.5,303.0,527.0,526.0,520.5,-0.006,6.394,0.0,15.372,1.499,0.354,-0.002,0.001,-0.001,-0.0
9072007,1346,1.0,1.0,1.0,1.0,100.0,46.361,40.0,40.0,40.0,1.0,1.0,1505.125,363.104,0.022,11.866,0.0,80.0,55.0,1.4,2120.25,2171.927,2045.235,385.053,55.363,73.119,72.496,73.047,52.226,1.353,2.67,0.359,75.118,60.079,88.938,49.152,0.0,73.54,83.634,78.251,85.151,36.657,53.825,45.902,-10.82,50.531,95.625,72.938,75.063,55.906,56.969,0.0,44.969,72.0,70.0,1000.0,200.0,0.185,269.5,69.188,68.875,-0.052,72.313,71.313,55.938,56.688,0.0,43.844,72.0,70.0,1000.0,200.0,0.213,507.5,76.688,76.25,0.01,72.188,71.938,56.094,57.0,0.0,63.563,72.0,70.0,1000.0,200.0,0.354,651.0,75.938,76.313,0.017,72.375,69.5,56.125,57.344,0.0,67.875,72.0,70.0,1000.0,200.0,0.396,687.0,75.0,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.658,11.732,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,531.0,303.25,528.0,526.5,520.5,-0.006,6.39,0.0,15.232,1.505,0.363,-0.002,0.001,-0.001,-0.0
9072007,1347,1.0,1.0,1.0,1.0,100.0,46.817,40.0,40.0,40.0,1.0,1.0,1548.463,358.419,0.012,11.822,0.0,80.0,55.0,1.4,2107.5,2195.604,2048.741,388.289,55.363,73.119,72.496,73.153,52.333,1.353,2.684,0.355,75.108,60.031,88.629,49.208,0.0,73.647,83.56,78.039,85.077,36.877,53.72,46.266,-10.828,50.25,95.688,72.938,74.875,55.906,56.969,0.0,44.313,72.0,70.0,1000.0,200.0,0.196,276.25,69.188,68.875,-0.052,72.25,71.25,55.938,56.688,0.0,44.344,72.0,70.0,1000.0,200.0,0.211,505.75,76.688,76.188,0.01,72.188,72.125,56.094,57.0,0.0,64.688,72.0,70.0,1000.0,200.0,0.348,647.0,75.938,76.313,0.017,72.375,69.25,56.125,57.344,0.0,68.75,72.0,70.0,1000.0,200.0,0.396,691.0,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.658,11.737,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,524.5,531.0,303.25,527.5,526.5,520.5,-0.003,6.59,0.0,15.411,1.548,0.358,-0.002,0.001,-0.001,-0.0
9072007,1348,1.0,1.0,1.0,1.0,100.0,47.96,40.0,40.0,40.0,1.0,1.0,1495.754,360.761,0.022,11.881,0.0,80.0,55.0,1.4,2128.0,2188.835,2055.76,393.041,55.686,73.119,72.601,73.047,52.333,1.364,2.674,0.362,75.265,60.259,88.798,49.208,0.0,73.862,83.486,78.145,85.003,37.023,53.825,46.412,-10.82,50.344,95.688,72.938,74.875,55.906,56.906,0.0,44.281,72.0,70.0,1000.0,200.0,0.199,278.0,69.188,68.875,-0.052,72.125,71.313,55.844,56.688,0.0,44.875,72.0,70.0,1000.0,200.0,0.206,498.75,76.563,76.25,0.01,72.375,72.0,56.094,57.125,0.0,64.5,72.0,70.0,1000.0,200.0,0.355,652.0,75.938,76.313,0.017,72.313,69.438,56.125,57.344,0.0,68.063,72.0,70.0,1000.0,200.0,0.41,700.0,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.672,11.749,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,531.0,303.0,527.5,526.5,520.5,-0.006,6.639,0.0,15.487,1.496,0.361,-0.002,0.0,-0.001,-0.0
9072007,1349,1.0,1.0,1.0,1.0,100.0,47.725,40.0,40.0,40.0,1.0,1.0,1581.259,377.16,0.022,11.896,0.0,80.0,55.0,1.4,2141.25,2215.931,2085.709,386.349,55.363,73.331,72.707,73.047,52.226,1.356,2.713,0.381,75.556,60.446,88.742,49.208,0.0,73.755,83.56,78.039,84.929,37.243,53.72,46.484,-10.82,50.313,95.563,72.688,75.375,55.906,56.906,0.0,44.656,72.0,70.0,1000.0,200.0,0.197,277.5,69.188,68.875,-0.052,72.25,71.313,55.938,56.688,0.0,44.25,72.0,70.0,1000.0,200.0,0.215,501.75,76.563,76.188,0.01,72.313,72.125,56.094,57.0,0.0,64.75,72.0,70.0,1000.0,200.0,0.364,660.0,75.938,76.313,0.019,72.375,69.25,56.125,57.344,0.0,67.75,72.0,70.0,1000.0,200.0,0.408,699.5,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.665,11.749,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.5,531.0,303.25,529.0,526.5,520.5,-0.005,6.672,0.0,15.261,1.581,0.377,-0.002,0.001,-0.001,-0.0
9072007,1350,1.0,1.0,1.0,1.0,100.0,48.725,40.0,40.0,40.0,1.0,1.0,1553.148,358.419,0.022,11.792,0.0,80.0,55.0,1.4,2141.25,2207.458,2078.645,385.232,55.578,73.119,72.496,73.259,52.333,1.36,2.731,0.348,75.569,60.403,88.629,49.236,0.0,73.97,83.56,77.933,84.929,37.39,53.616,46.849,-10.82,50.375,95.625,72.938,75.25,56.0,56.906,0.0,44.75,72.0,70.0,1000.0,200.0,0.199,279.0,69.188,69.0,-0.052,72.125,71.313,55.938,56.781,0.0,43.281,72.0,70.0,1000.0,200.0,0.218,511.75,76.563,76.188,0.01,72.313,72.188,55.969,57.125,0.0,65.625,72.0,70.0,1000.0,200.0,0.354,651.0,75.938,76.313,0.013,72.375,69.438,56.219,57.344,0.0,69.313,72.0,70.0,1000.0,200.0,0.405,699.5,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.676,11.755,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.0,531.5,303.25,528.5,527.0,520.5,-0.005,6.874,0.0,15.484,1.553,0.358,-0.001,0.001,-0.001,-0.0
9072007,1351,1.0,1.0,1.0,1.0,100.0,48.667,40.0,40.0,40.0,1.0,1.0,1580.088,367.789,0.012,11.852,0.0,80.0,55.0,1.4,2141.25,2193.911,2078.645,392.813,55.363,73.119,72.601,73.047,52.119,1.383,2.706,0.355,75.645,60.575,88.742,49.152,0.0,73.755,83.412,78.039,84.929,37.61,53.72,46.921,-10.828,50.25,95.688,72.938,74.875,55.906,56.906,0.0,44.406,72.0,70.0,1000.0,200.0,0.199,279.25,69.188,68.875,-0.052,72.125,71.563,55.938,56.781,0.0,43.375,72.0,70.0,1000.0,200.0,0.219,513.5,76.563,76.188,0.01,72.188,72.188,56.188,57.0,0.0,64.875,72.0,70.0,1000.0,200.0,0.352,649.0,76.0,76.313,0.02,72.375,69.25,56.219,57.344,0.0,68.875,72.0,70.0,1000.0,200.0,0.411,700.5,75.125,74.375,-0.005,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.662,11.743,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,531.5,303.25,528.5,527.0,521.0,-0.003,6.85,0.0,15.318,1.58,0.368,-0.002,0.001,-0.001,-0.001
9072007,1352,1.0,1.0,1.0,1.0,100.0,49.166,40.0,40.0,40.0,1.0,1.0,1583.602,366.618,0.022,11.852,0.0,80.0,55.0,1.4,2127.75,2221.018,2083.942,393.435,55.363,73.119,72.812,73.047,52.226,1.353,2.713,0.366,75.765,60.491,88.601,49.096,0.0,73.755,83.486,77.933,84.929,37.829,53.511,47.213,-10.82,50.25,95.625,72.688,75.063,55.906,56.906,0.0,44.844,72.0,70.0,1000.0,200.0,0.196,277.0,69.188,68.875,-0.052,72.25,71.563,55.938,56.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.216,510.0,76.563,76.25,0.01,72.375,71.938,56.188,57.125,0.0,64.688,72.0,70.0,1000.0,200.0,0.361,659.5,76.0,76.313,0.018,72.313,69.25,56.125,57.344,0.0,69.875,72.0,70.0,1000.0,200.0,0.413,704.5,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.68,11.762,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,524.5,531.5,303.25,528.5,527.0,520.5,-0.006,7.092,0.0,15.437,1.584,0.367,-0.002,0.0,-0.001,-0.0
9072007,1353,1.0,1.0,1.0,1.0,100.0,50.161,40.0,40.0,40.0,1.0,1.0,1556.662,367.789,0.012,11.852,0.0,80.0,55.0,1.4,2158.25,2224.41,2091.013,395.283,55.578,73.225,72.391,73.153,52.333,1.337,2.713,0.351,75.941,60.68,88.573,49.236,0.0,73.97,83.412,78.145,84.929,37.903,53.616,47.431,-10.828,50.313,95.688,72.688,74.688,56.0,56.906,0.0,45.906,72.0,70.0,1000.0,200.0,0.196,277.25,69.188,68.875,-0.052,72.25,71.563,55.938,56.781,0.0,44.875,72.0,70.0,1000.0,200.0,0.217,509.5,76.688,76.25,0.01,72.5,71.813,56.188,57.0,0.0,65.75,72.0,70.0,1000.0,200.0,0.376,673.5,76.0,76.125,0.019,72.313,69.188,56.125,57.344,0.0,70.5,72.0,70.0,1000.0,200.0,0.408,698.0,75.125,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.689,11.76,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.0,532.0,303.25,528.0,527.0,520.5,-0.003,7.187,0.0,15.674,1.557,0.368,-0.002,0.001,-0.0,-0.0
9072007,1354,1.0,1.0,1.0,1.0,100.0,50.676,40.0,40.0,40.0,1.0,1.0,1582.431,371.303,0.022,11.822,0.0,80.0,55.0,1.4,2168.0,2236.289,2091.013,394.108,55.471,73.119,72.496,73.047,52.226,1.345,2.728,0.359,76.106,60.828,88.601,49.32,0.0,73.97,83.338,77.933,84.855,38.122,53.616,47.65,-10.82,50.188,95.625,72.938,74.875,56.0,56.906,0.0,46.094,72.0,70.0,1000.0,200.0,0.196,276.25,69.188,68.875,-0.052,72.25,71.25,55.938,56.688,0.0,45.844,72.0,70.0,1000.0,200.0,0.218,511.5,76.688,76.25,0.01,72.375,72.125,56.188,57.0,0.0,66.688,72.0,70.0,1000.0,200.0,0.377,674.0,75.938,76.313,0.022,72.313,69.188,56.219,57.344,0.0,69.25,72.0,70.0,1000.0,200.0,0.423,710.5,75.125,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.678,11.754,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.0,532.0,303.25,528.0,527.5,520.5,-0.006,7.27,0.0,15.633,1.582,0.371,-0.002,0.001,-0.001,-0.0
9072007,1355,1.0,1.0,1.0,1.0,100.0,51.452,40.0,40.0,40.0,1.0,1.0,1587.116,379.502,0.022,11.896,0.0,80.0,55.0,1.4,2185.0,2215.931,2083.942,399.792,55.471,73.225,72.496,73.047,52.226,1.387,2.746,0.373,76.215,61.006,88.405,49.292,0.0,73.97,83.412,77.933,84.782,38.342,53.511,47.868,-10.82,50.031,95.625,72.688,75.125,56.0,56.969,0.0,44.563,72.0,70.0,1000.0,200.0,0.212,288.0,69.188,68.875,-0.052,72.125,71.313,55.938,56.5,0.0,45.0,72.0,70.0,1000.0,200.0,0.221,512.5,76.563,76.25,0.01,71.875,71.938,56.188,57.125,0.0,66.25,72.0,70.0,1000.0,200.0,0.369,664.5,75.938,76.313,0.021,72.063,69.25,56.219,57.344,0.0,68.75,72.0,70.0,1000.0,200.0,0.415,702.5,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.662,11.747,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.5,532.0,303.0,527.5,527.5,521.0,-0.006,7.471,0.0,15.727,1.587,0.38,-0.002,0.0,-0.001,-0.0
