DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1356,1.0,1.0,1.0,1.0,100.0,51.562,40.0,40.0,40.0,1.0,1.0,1588.287,370.132,0.022,11.941,0.0,80.0,55.0,1.4,2185.0,2205.764,2073.354,390.241,55.471,73.119,72.496,73.047,52.119,1.402,2.735,0.381,76.121,60.942,88.405,49.32,0.0,73.755,83.412,78.039,84.708,38.415,53.407,47.868,-10.82,50.313,95.5,72.688,75.125,55.906,56.906,0.0,45.313,72.0,70.0,1000.0,200.0,0.212,289.0,69.188,68.75,-0.052,72.125,71.313,55.938,56.688,0.0,45.594,72.0,70.0,1000.0,200.0,0.218,511.0,76.563,76.25,0.01,71.875,71.625,56.094,57.0,0.0,64.438,72.0,70.0,1000.0,200.0,0.352,649.5,75.938,76.313,0.021,72.063,69.063,56.219,57.344,0.0,69.063,72.0,70.0,1000.0,200.0,0.412,701.5,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.65,11.734,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,532.0,303.25,529.0,527.5,521.0,-0.005,7.529,0.0,15.665,1.588,0.37,-0.003,0.0,-0.001,-0.0
9072007,1357,1.0,1.0,1.0,1.0,100.0,52.499,40.0,40.0,40.0,1.0,1.0,1618.741,373.646,0.012,11.896,0.0,80.0,55.0,1.4,2154.0,2251.577,2099.867,398.44,55.686,73.119,72.496,73.047,52.333,1.333,2.746,0.359,76.366,60.92,88.601,49.264,0.0,74.077,83.264,78.039,84.782,38.635,53.302,48.087,-10.82,50.281,95.563,72.938,75.25,55.906,56.906,0.0,44.844,72.0,70.0,1000.0,200.0,0.213,288.75,69.188,68.875,-0.052,72.125,71.563,55.938,56.688,0.0,45.063,72.0,70.0,1000.0,200.0,0.221,519.0,76.563,76.25,0.01,72.188,71.625,56.094,57.0,0.0,66.188,72.0,70.0,1000.0,200.0,0.375,671.5,76.0,76.313,0.017,72.063,69.063,56.219,57.344,0.0,69.938,72.0,70.0,1000.0,200.0,0.406,697.5,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.647,11.743,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,532.0,303.0,528.0,527.5,521.0,-0.003,7.666,0.0,15.603,1.619,0.374,-0.002,0.0,-0.001,-0.0
9072007,1358,1.0,1.0,1.0,1.0,100.0,52.222,40.0,40.0,40.0,1.0,1.0,1612.885,375.988,0.012,11.866,0.0,80.0,55.0,1.4,2189.0,2227.803,2105.188,395.0,55.471,73.331,72.601,73.259,52.226,1.402,2.742,0.348,76.346,61.144,88.433,49.32,0.0,73.755,83.338,77.826,84.708,38.782,53.302,48.232,-10.828,50.063,95.5,72.688,75.125,55.906,56.969,0.0,44.75,72.0,70.0,1000.0,200.0,0.217,289.25,69.188,68.875,-0.052,72.25,71.563,55.938,56.688,0.0,45.25,72.0,70.0,1000.0,200.0,0.221,519.5,76.563,76.25,0.01,72.188,71.625,56.188,57.125,0.0,65.438,72.0,70.0,1000.0,200.0,0.366,661.5,76.0,76.313,0.019,72.063,69.188,56.125,57.281,0.0,68.75,72.0,70.0,1000.0,200.0,0.42,706.0,75.0,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.676,11.764,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,524.5,532.0,303.25,529.0,527.5,521.0,-0.003,7.723,0.0,15.56,1.613,0.376,-0.002,0.0,-0.001,-0.0
9072007,1359,1.0,1.0,1.0,1.0,100.0,52.678,40.0,40.0,40.0,1.0,1.0,1625.769,377.16,0.022,11.896,0.0,80.0,55.0,1.4,2174.25,2237.987,2101.64,400.4,55.363,73.119,72.391,73.047,52.226,1.375,2.76,0.359,76.374,61.087,88.517,49.376,0.0,73.862,83.338,77.933,84.708,39.002,53.302,48.305,-10.82,50.063,95.563,72.938,74.75,55.906,56.906,0.0,46.156,72.0,70.0,1000.0,200.0,0.201,282.0,69.063,68.75,-0.052,72.25,71.313,55.938,56.5,0.0,45.344,72.0,70.0,1000.0,200.0,0.231,529.0,76.563,76.25,0.01,72.313,71.813,56.094,57.0,0.0,65.938,72.0,70.0,1000.0,200.0,0.375,670.0,75.938,76.313,0.019,72.063,69.188,56.125,57.344,0.0,70.0,72.0,70.0,1000.0,200.0,0.401,693.5,75.0,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.681,11.768,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.5,532.5,303.0,528.0,527.5,521.0,-0.006,7.739,0.0,15.355,1.626,0.377,-0.002,0.0,-0.001,-0.0
9072007,1400,1.0,1.0,1.0,1.0,100.0,53.369,40.0,40.0,40.0,1.0,1.0,1637.482,380.674,0.012,11.866,0.0,80.0,55.0,1.4,2193.25,2256.677,2114.069,407.205,55.471,73.119,72.496,73.047,52.226,1.36,2.774,0.37,76.619,61.292,88.573,49.32,0.0,73.755,83.19,77.826,84.708,39.075,53.407,48.524,-10.82,50.219,95.563,72.688,75.125,55.906,56.906,0.0,45.656,72.0,70.0,1000.0,200.0,0.212,288.75,69.188,68.875,-0.052,72.125,71.25,55.938,56.781,0.0,44.563,72.0,70.0,1000.0,200.0,0.235,531.0,76.563,76.25,0.01,72.375,71.625,56.094,57.0,0.0,66.188,72.0,70.0,1000.0,200.0,0.378,673.5,75.938,76.438,0.021,72.313,69.188,56.219,57.344,0.0,68.75,72.0,70.0,1000.0,200.0,0.417,707.0,75.125,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.675,11.759,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.5,533.0,303.25,528.0,527.5,521.0,-0.003,7.823,0.0,15.557,1.637,0.381,-0.002,0.0,-0.002,-0.0
9072007,1401,1.0,1.0,1.0,1.0,100.0,53.652,40.0,40.0,40.0,1.0,1.0,1644.51,380.674,0.022,11.971,0.0,80.0,55.0,1.4,2193.25,2253.277,2105.188,405.112,55.363,73.013,72.286,73.047,52.119,1.379,2.742,0.362,76.66,61.289,88.461,49.292,0.0,73.755,83.19,77.826,84.634,39.221,53.302,48.669,-10.82,50.156,95.563,72.688,75.063,55.906,56.906,0.0,45.781,72.0,70.0,1000.0,200.0,0.214,288.75,69.188,68.875,-0.052,72.125,71.25,55.938,56.688,0.0,45.063,72.0,70.0,1000.0,200.0,0.233,529.0,76.563,76.25,0.01,72.313,71.938,56.094,56.813,0.0,66.75,72.0,70.0,1000.0,200.0,0.378,672.0,75.938,76.438,0.019,72.063,69.188,56.219,57.344,0.0,70.0,72.0,70.0,1000.0,200.0,0.406,698.5,75.0,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.691,11.772,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,524.5,532.5,303.0,528.5,527.5,521.0,-0.006,8.032,0.0,15.692,1.645,0.381,-0.002,0.0,-0.001,-0.0
9072007,1402,1.0,1.0,1.0,1.0,100.0,54.893,40.0,40.0,40.0,1.0,1.0,1612.885,381.845,0.022,11.956,0.0,80.0,55.0,1.4,2196.5,2265.18,2110.514,406.292,55.686,73.013,72.391,72.942,52.333,1.375,2.767,0.366,76.748,61.337,88.601,49.376,0.0,74.077,83.19,77.933,84.634,39.368,53.302,48.815,-10.82,50.344,95.563,72.625,74.75,55.906,56.906,0.0,46.313,72.0,70.0,1000.0,200.0,0.213,288.25,69.063,68.875,-0.052,72.25,71.125,55.938,56.688,0.0,46.0,72.0,70.0,1000.0,200.0,0.223,518.0,76.563,76.25,0.01,72.313,72.0,56.188,57.0,0.0,65.813,72.0,70.0,1000.0,200.0,0.389,684.0,76.0,76.313,0.021,72.0,68.875,56.219,57.344,0.0,68.625,72.0,70.0,1000.0,200.0,0.42,709.5,75.0,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.681,11.772,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,524.5,532.5,303.0,529.0,527.5,521.0,-0.006,8.106,0.0,15.67,1.613,0.382,-0.001,0.0,-0.001,-0.0
9072007,1403,1.0,1.0,1.0,1.0,100.0,55.389,40.0,40.0,40.0,1.0,1.0,1655.051,399.414,0.012,11.971,0.0,80.0,55.0,1.4,2203.5,2248.178,2119.405,402.948,55.686,73.119,72.391,73.047,52.333,1.391,2.8,0.381,76.799,61.455,88.349,49.292,0.0,74.077,83.116,77.826,84.56,39.368,53.198,48.961,-10.82,50.031,95.563,72.625,75.375,55.906,56.969,0.0,46.25,72.0,70.0,1000.0,200.0,0.215,290.25,69.313,68.875,-0.052,72.25,71.125,55.938,56.688,0.0,45.5,72.0,70.0,1000.0,200.0,0.231,528.5,76.563,76.25,0.01,72.188,71.813,56.094,57.125,0.0,67.0,72.0,70.0,1000.0,200.0,0.378,673.0,76.0,76.313,0.02,72.063,69.188,56.219,57.281,0.0,68.625,72.0,70.0,1000.0,200.0,0.415,702.5,75.0,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.688,11.773,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,524.5,532.5,303.0,530.0,527.5,521.0,-0.003,8.304,0.0,15.932,1.655,0.399,-0.003,0.0,-0.001,-0.0
9072007,1404,1.0,1.0,1.0,1.0,100.0,55.275,40.0,40.0,40.0,1.0,1.0,1655.051,388.873,0.022,11.926,0.0,80.0,55.0,1.4,2201.5,2265.18,2122.967,404.634,55.363,73.013,72.391,73.047,52.226,1.379,2.771,0.366,76.835,61.47,88.293,49.236,0.0,73.97,83.19,77.933,84.56,39.514,53.198,49.034,-10.82,50.063,95.563,72.688,75.063,55.906,56.906,0.0,46.719,72.0,70.0,1000.0,200.0,0.215,289.75,69.063,68.875,-0.052,72.25,71.25,55.938,56.688,0.0,45.125,72.0,70.0,1000.0,200.0,0.237,532.0,76.563,76.25,0.01,72.188,71.938,56.094,57.125,0.0,66.688,72.0,70.0,1000.0,200.0,0.375,670.5,75.938,76.313,0.021,72.0,69.063,56.125,57.344,0.0,69.313,72.0,70.0,1000.0,200.0,0.414,705.0,75.0,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.665,11.757,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,532.5,303.0,529.5,528.0,521.0,-0.006,8.297,0.0,15.751,1.655,0.389,-0.001,0.0,-0.001,-0.0
9072007,1405,1.0,1.0,1.0,1.0,100.0,55.712,40.0,40.0,40.0,1.0,1.0,1665.593,379.502,0.012,11.941,0.0,80.0,55.0,1.4,2206.0,2277.094,2131.881,413.853,55.363,73.119,72.391,73.047,52.226,1.375,2.796,0.362,76.963,61.582,88.377,49.236,0.0,73.862,83.042,77.72,84.634,39.661,53.093,49.179,-10.828,49.906,95.438,72.5,75.063,55.906,56.969,0.0,46.094,72.0,70.0,1000.0,200.0,0.223,297.75,69.188,68.875,-0.052,72.125,71.313,55.938,56.688,0.0,45.063,72.0,70.0,1000.0,200.0,0.238,528.0,76.563,76.25,0.01,72.313,71.813,56.188,57.0,0.0,66.375,72.0,70.0,1000.0,200.0,0.387,680.5,76.0,76.438,0.023,72.0,69.063,56.125,57.281,0.0,69.0,72.0,70.0,1000.0,200.0,0.412,701.5,75.0,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.688,11.773,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,524.5,532.5,303.25,528.5,527.5,521.0,-0.004,8.461,0.0,15.767,1.666,0.38,-0.002,0.0,-0.001,-0.0
9072007,1406,1.0,1.0,1.0,1.0,100.0,56.135,40.0,40.0,40.0,1.0,1.0,1650.366,377.16,0.022,12.03,0.0,80.0,55.0,1.4,2200.0,2268.583,2115.847,410.561,55.363,73.013,72.391,73.047,52.119,1.372,2.782,0.37,76.979,61.573,88.265,49.348,0.0,73.97,83.116,77.826,84.56,39.881,53.198,49.325,-10.82,49.906,95.438,72.625,75.25,55.906,56.906,0.0,46.5,72.0,70.0,1000.0,200.0,0.218,291.75,69.063,68.875,-0.052,72.25,71.0,55.938,56.688,0.0,45.656,72.0,70.0,1000.0,200.0,0.237,533.0,76.563,76.25,0.01,72.188,71.813,56.094,57.0,0.0,66.938,72.0,70.0,1000.0,200.0,0.386,679.5,76.0,76.313,0.02,72.0,68.875,56.125,57.344,0.0,69.563,72.0,70.0,1000.0,200.0,0.406,700.0,75.125,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.698,11.784,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.0,532.5,303.0,529.0,527.5,521.0,-0.006,8.531,0.0,15.76,1.65,0.377,-0.001,0.0,-0.001,-0.0
9072007,1407,1.0,1.0,1.0,1.0,100.0,56.575,40.0,40.0,40.0,1.0,1.0,1662.079,380.674,0.012,11.926,0.0,80.0,55.0,1.4,2214.25,2268.583,2108.738,408.027,55.471,73.331,72.496,73.259,52.119,1.375,2.778,0.373,77.028,61.662,88.489,49.32,0.0,74.077,82.968,77.826,84.486,39.514,53.198,49.325,-10.828,49.906,95.438,72.688,74.875,56.0,56.906,0.0,47.156,72.0,70.0,1000.0,200.0,0.215,290.25,69.063,68.875,-0.052,72.125,71.125,55.938,56.688,0.0,45.719,72.0,70.0,1000.0,200.0,0.239,535.0,76.375,76.25,0.01,71.875,72.188,56.188,57.0,0.0,66.063,72.0,70.0,1000.0,200.0,0.388,680.0,76.0,76.313,0.021,72.0,69.063,56.219,57.344,0.0,68.875,72.0,70.0,1000.0,200.0,0.413,701.0,75.0,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.691,11.778,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,524.5,532.5,303.25,528.5,527.5,521.0,-0.004,8.551,0.0,16.232,1.662,0.381,-0.001,0.0,-0.001,-0.0
9072007,1408,1.0,1.0,1.0,1.0,100.0,57.021,40.0,40.0,40.0,1.0,1.0,1658.565,387.701,0.012,11.926,0.0,80.0,55.0,1.4,2214.25,2278.797,2131.881,409.618,55.363,73.013,72.391,72.942,52.119,1.368,2.818,0.377,77.064,61.651,87.816,49.348,0.0,73.97,82.894,77.72,84.412,38.855,52.884,49.106,-10.82,49.906,95.438,72.688,74.688,55.813,56.75,0.0,46.219,72.0,70.0,1000.0,200.0,0.23,300.5,69.063,68.75,-0.052,72.125,71.313,55.938,56.688,0.0,45.281,72.0,70.0,1000.0,200.0,0.238,535.0,76.563,76.25,0.01,72.188,72.0,56.094,57.0,0.0,65.813,72.0,70.0,1000.0,200.0,0.387,682.5,76.0,76.438,0.018,71.938,69.063,56.125,57.344,0.0,69.125,72.0,70.0,1000.0,200.0,0.404,696.5,75.0,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.689,11.778,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,524.5,533.0,303.25,529.5,528.0,521.0,-0.004,8.714,0.0,16.964,1.659,0.388,-0.002,0.0,-0.001,-0.0
9072007,1409,1.0,1.0,1.0,1.0,100.0,57.114,40.0,40.0,40.0,1.0,1.0,1686.677,377.16,0.012,12.016,0.0,80.0,55.0,1.4,2211.75,2283.906,2119.405,404.869,55.255,73.119,72.391,73.047,51.905,1.398,2.807,0.359,77.079,61.665,87.872,49.236,0.0,74.077,82.968,77.614,84.486,38.489,52.362,48.669,-10.82,50.219,95.25,72.688,74.75,55.688,56.75,0.0,46.406,72.0,70.0,1000.0,200.0,0.23,300.25,69.063,68.875,-0.052,72.125,71.125,55.844,56.5,0.0,45.344,72.0,70.0,1000.0,200.0,0.24,535.0,76.563,76.25,0.01,71.875,71.813,55.969,57.0,0.0,65.875,72.0,70.0,1000.0,200.0,0.387,682.5,76.0,76.313,0.019,71.938,68.875,56.125,57.281,0.0,69.063,72.0,70.0,1000.0,200.0,0.405,696.5,75.0,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.689,11.78,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.0,532.5,303.25,528.5,528.0,521.5,-0.003,8.817,0.0,16.975,1.687,0.377,-0.001,0.0,-0.001,-0.0
9072007,1410,1.0,1.0,1.0,1.0,100.0,56.847,40.0,40.0,40.0,1.0,1.0,1637.482,386.53,0.012,12.016,0.0,80.0,55.0,1.4,2204.0,2258.377,2114.069,396.908,55.255,73.119,72.286,73.047,51.798,1.394,2.8,0.351,77.08,61.687,87.9,49.124,0.0,74.507,82.82,77.826,84.338,38.049,52.362,48.378,-10.828,50.188,95.375,72.625,74.75,55.688,56.563,0.0,45.906,72.0,70.0,1000.0,200.0,0.235,303.25,69.063,68.875,-0.052,72.25,71.125,55.75,56.406,0.0,45.5,72.0,70.0,1000.0,200.0,0.24,535.0,76.563,76.25,0.01,72.063,71.563,55.875,56.813,0.0,65.25,72.0,70.0,1000.0,200.0,0.364,662.0,76.0,76.313,0.021,71.813,68.875,56.063,57.281,0.0,68.0,72.0,70.0,1000.0,200.0,0.407,697.5,74.938,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.691,11.773,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,532.5,303.25,528.5,528.0,521.5,-0.004,8.671,0.0,17.226,1.637,0.387,-0.001,0.0,-0.001,-0.0
9072007,1411,1.0,1.0,1.0,1.0,100.0,56.897,40.0,40.0,40.0,1.0,1.0,1681.991,379.502,0.012,11.971,0.0,80.0,55.0,1.4,2204.0,2278.797,2126.53,405.301,54.932,73.013,72.181,72.942,51.583,1.372,2.792,0.37,77.132,61.669,87.788,49.04,0.0,74.399,82.894,77.72,84.412,37.976,52.153,48.232,-10.82,49.625,95.313,72.625,74.688,55.5,56.563,0.0,45.906,72.0,70.0,1000.0,200.0,0.231,300.75,69.063,68.875,-0.052,72.125,71.313,55.625,56.406,0.0,45.813,72.0,70.0,1000.0,200.0,0.239,535.0,76.563,76.25,0.01,71.875,71.313,55.656,56.719,0.0,65.75,72.0,70.0,1000.0,200.0,0.384,677.0,76.0,76.438,0.021,71.938,69.063,55.844,57.188,0.0,68.688,72.0,70.0,1000.0,200.0,0.402,694.0,74.938,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.698,11.775,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,525.0,533.0,303.25,528.5,528.0,521.5,-0.004,8.66,0.0,17.04,1.682,0.38,-0.001,0.0,-0.001,-0.0
9072007,1412,1.0,1.0,1.0,1.0,100.0,56.372,40.0,40.0,40.0,1.0,1.0,1665.593,384.187,0.022,11.926,0.0,80.0,55.0,1.4,2207.5,2273.689,2126.53,402.979,54.825,73.013,72.286,73.047,51.476,1.394,2.796,0.384,77.114,61.691,87.9,48.928,0.0,74.399,82.82,77.614,84.338,37.683,51.84,48.087,-10.82,49.875,95.25,72.5,74.875,55.406,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.222,294.25,69.063,68.875,-0.052,72.125,71.688,55.531,56.313,0.0,45.969,72.0,70.0,1000.0,200.0,0.239,536.5,76.563,76.25,0.01,72.063,71.625,55.656,56.594,0.0,66.313,72.0,70.0,1000.0,200.0,0.379,674.0,76.0,76.313,0.019,71.938,69.063,55.75,57.188,0.0,67.563,72.0,70.0,1000.0,200.0,0.409,700.0,74.938,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.688,11.77,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,524.5,533.0,303.25,528.0,528.0,521.0,-0.006,8.764,0.0,17.223,1.666,0.384,-0.001,0.0,-0.001,-0.0
9072007,1413,1.0,1.0,1.0,1.0,100.0,56.351,40.0,40.0,40.0,1.0,1.0,1673.792,378.331,0.022,11.956,0.0,80.0,55.0,1.4,2206.75,2265.18,2115.847,396.576,54.932,73.119,72.181,73.047,51.476,1.383,2.807,0.362,77.123,61.691,87.9,48.9,0.0,74.614,82.82,77.72,84.412,37.39,51.735,47.941,-10.82,49.875,95.313,72.5,74.688,55.281,56.438,0.0,46.5,72.0,70.0,1000.0,200.0,0.231,300.5,69.188,68.75,-0.052,72.25,71.563,55.531,56.188,0.0,46.594,72.0,70.0,1000.0,200.0,0.238,534.5,76.563,76.25,0.01,72.063,71.813,55.625,56.531,0.0,66.813,72.0,70.0,1000.0,200.0,0.375,674.0,76.0,76.438,0.021,71.938,68.875,55.75,56.969,0.0,67.625,72.0,70.0,1000.0,200.0,0.405,696.5,74.938,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.691,11.778,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,524.5,533.0,303.25,528.0,528.0,521.0,-0.007,8.794,0.0,17.512,1.674,0.378,-0.003,0.0,-0.001,-0.0
9072007,1414,1.0,1.0,1.0,1.0,100.0,55.305,40.0,40.0,40.0,1.0,1.0,1655.051,384.187,0.012,11.956,0.0,80.0,55.0,1.4,2210.25,2271.987,2133.666,406.239,54.61,73.119,72.286,72.942,51.262,1.372,2.792,0.359,77.161,61.743,87.732,48.704,0.0,74.722,82.82,77.614,84.265,37.17,51.631,47.723,-10.82,49.281,95.438,72.5,74.688,55.281,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.231,300.75,69.188,68.75,-0.052,72.125,71.25,55.344,56.188,0.0,45.938,72.0,70.0,1000.0,200.0,0.253,548.0,76.563,76.25,0.01,72.063,71.563,55.625,56.531,0.0,66.125,72.0,70.0,1000.0,200.0,0.371,666.0,76.0,76.313,0.019,71.938,68.875,55.75,56.844,0.0,67.688,72.0,70.0,1000.0,200.0,0.403,693.5,74.938,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.686,11.76,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,524.5,533.0,303.25,530.0,528.0,521.0,-0.003,8.725,0.0,17.516,1.655,0.384,-0.003,0.0,-0.001,-0.0
9072007,1415,1.0,1.0,1.0,1.0,100.0,54.678,40.0,40.0,40.0,1.0,1.0,1686.677,375.988,0.022,11.926,0.0,80.0,55.0,1.4,2203.25,2265.18,2115.847,402.057,54.502,73.013,72.181,72.942,51.048,1.41,2.792,0.37,77.154,61.723,87.648,48.564,0.0,74.614,82.82,77.72,84.265,36.877,51.526,47.504,-10.82,49.25,95.25,72.5,74.438,55.094,56.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.234,303.0,69.063,68.875,-0.052,72.125,71.313,55.219,56.094,0.0,46.656,72.0,70.0,1000.0,200.0,0.244,540.5,76.563,76.25,0.01,71.875,71.625,55.375,56.438,0.0,65.688,72.0,70.0,1000.0,200.0,0.373,668.0,76.0,76.313,0.018,71.813,68.813,55.688,56.844,0.0,68.5,72.0,70.0,1000.0,200.0,0.395,687.5,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.689,11.765,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,524.5,532.5,303.0,530.0,528.0,521.5,-0.006,8.652,0.0,17.596,1.687,0.376,-0.001,0.0,-0.001,-0.0
9072007,1416,1.0,1.0,1.0,1.0,100.0,54.359,40.0,40.0,40.0,1.0,1.0,1672.621,380.674,0.022,11.896,0.0,80.0,55.0,1.4,2203.25,2263.479,2112.291,406.892,54.287,73.013,72.181,73.047,50.834,1.394,2.803,0.37,77.152,61.72,87.788,48.479,0.0,74.614,82.672,77.72,84.265,36.657,51.422,47.358,-10.82,49.406,95.375,72.438,74.563,55.094,56.125,0.0,46.75,72.0,70.0,1000.0,200.0,0.235,302.5,69.188,68.875,-0.052,72.125,71.0,55.125,55.906,0.0,47.375,72.0,70.0,1000.0,200.0,0.242,538.0,76.375,76.25,0.01,72.063,71.438,55.281,56.188,0.0,66.188,72.0,70.0,1000.0,200.0,0.38,675.0,76.0,76.438,0.023,71.938,68.813,55.563,56.781,0.0,68.688,72.0,70.0,1000.0,200.0,0.393,687.0,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.68,11.762,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,524.5,532.5,303.25,527.5,528.0,521.0,-0.007,8.622,0.0,17.675,1.673,0.381,-0.002,0.0,-0.001,-0.0
9072007,1417,1.0,1.0,1.0,1.0,100.0,52.875,40.0,40.0,40.0,1.0,1.0,1671.45,383.016,0.022,11.896,0.0,80.0,55.0,1.4,2203.0,2283.906,2128.313,405.976,54.287,73.331,72.391,73.153,50.834,1.379,2.803,0.37,77.189,61.721,88.04,48.367,0.0,74.722,82.746,77.614,84.265,36.511,51.422,47.286,-10.82,49.375,95.438,72.438,74.563,54.906,56.125,0.0,47.031,72.0,70.0,1000.0,200.0,0.233,302.0,69.188,68.875,-0.052,72.0,71.563,55.125,55.906,0.0,47.094,72.0,70.0,1000.0,200.0,0.241,537.0,76.563,76.25,0.01,72.313,71.438,55.281,56.188,0.0,66.75,72.0,70.0,1000.0,200.0,0.389,685.0,76.0,76.313,0.021,71.813,68.813,55.563,56.688,0.0,67.625,72.0,70.0,1000.0,200.0,0.396,687.5,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.675,11.762,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,524.5,533.0,303.25,527.5,528.0,521.0,-0.007,8.596,0.0,17.798,1.671,0.383,-0.002,0.0,-0.001,-0.0
9072007,1418,1.0,1.0,1.0,1.0,100.0,52.71,40.0,40.0,40.0,1.0,1.0,1659.737,384.187,0.012,12.001,0.0,80.0,55.0,1.4,2210.5,2253.277,2105.188,410.784,54.394,73.119,72.181,72.942,50.834,1.413,2.821,0.373,77.151,61.744,87.844,48.227,0.0,75.044,82.598,77.614,84.191,36.291,51.004,47.14,-10.82,49.281,95.438,72.5,74.688,54.906,55.938,0.0,46.875,72.0,70.0,1000.0,200.0,0.236,303.5,69.063,68.875,-0.052,72.0,71.25,55.031,55.781,0.0,46.813,72.0,70.0,1000.0,200.0,0.243,540.0,76.563,76.25,0.01,71.75,71.563,55.063,56.094,0.0,66.188,72.0,70.0,1000.0,200.0,0.375,669.0,76.0,76.313,0.02,71.813,68.688,55.406,56.688,0.0,67.938,72.0,70.0,1000.0,200.0,0.396,689.0,74.938,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.667,11.754,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,524.5,532.5,303.25,528.0,528.0,521.5,-0.004,8.849,0.0,18.08,1.66,0.384,-0.001,0.0,-0.001,-0.0
9072007,1419,1.0,1.0,1.0,1.0,100.0,50.997,40.0,40.0,40.0,1.0,1.0,1656.223,379.502,0.012,12.001,0.0,80.0,55.0,1.4,2203.0,2258.377,2119.405,415.91,54.179,73.119,72.181,73.047,50.727,1.406,2.807,0.362,77.153,61.733,87.9,48.143,0.0,74.829,82.598,77.508,84.191,36.218,51.004,47.067,-10.828,49.281,95.438,72.5,74.563,54.781,55.875,0.0,47.031,72.0,70.0,1000.0,200.0,0.236,304.0,69.188,68.875,-0.052,72.0,71.25,54.969,55.688,0.0,46.688,72.0,70.0,1000.0,200.0,0.244,541.0,76.563,76.375,0.01,71.875,71.625,55.0,56.031,0.0,65.5,72.0,70.0,1000.0,200.0,0.371,665.0,76.0,76.438,0.017,71.813,68.688,55.219,56.563,0.0,66.625,72.0,70.0,1000.0,200.0,0.398,690.5,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.645,11.734,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.5,532.5,303.0,527.5,527.5,521.5,-0.004,8.806,0.0,18.08,1.656,0.38,-0.002,0.0,-0.001,-0.0
9072007,1420,1.0,1.0,1.0,1.0,100.0,49.981,40.0,40.0,40.0,1.0,1.0,1637.482,381.845,0.012,11.926,0.0,80.0,55.0,1.4,2199.25,2258.377,2122.967,407.273,54.071,73.013,72.181,72.942,50.62,1.406,2.81,0.359,77.162,61.721,87.9,48.031,0.0,74.829,82.524,77.614,84.191,36.071,51.004,46.849,-10.82,49.25,95.438,72.438,74.563,54.688,55.75,0.0,47.281,72.0,70.0,1000.0,200.0,0.236,303.75,69.188,68.75,-0.052,71.875,71.25,54.969,55.688,0.0,46.406,72.0,70.0,1000.0,200.0,0.245,542.5,76.563,76.25,0.01,72.063,71.563,54.875,56.031,0.0,65.0,72.0,70.0,1000.0,200.0,0.377,673.5,76.0,76.313,0.021,71.688,68.813,55.125,56.375,0.0,66.25,72.0,70.0,1000.0,200.0,0.387,680.0,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.675,11.759,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,524.5,533.0,303.25,529.0,528.0,521.5,-0.004,8.608,0.0,17.851,1.637,0.382,-0.003,0.0,-0.001,-0.0
9072007,1421,1.0,1.0,1.0,1.0,100.0,49.122,40.0,40.0,40.0,1.0,1.0,1639.824,380.674,0.012,11.881,0.0,80.0,55.0,1.4,2185.25,2232.894,2105.188,402.144,54.179,73.119,72.076,73.047,50.62,1.444,2.807,0.384,77.095,61.72,88.012,47.919,0.0,75.044,82.598,77.72,84.117,35.924,50.899,46.63,-10.82,48.906,95.563,72.313,74.188,54.594,55.75,0.0,46.781,72.0,70.0,1000.0,200.0,0.239,306.25,69.063,68.875,-0.052,71.75,71.125,54.719,55.594,0.0,45.125,72.0,70.0,1000.0,200.0,0.239,533.0,76.563,76.25,0.01,71.75,71.188,54.875,55.938,0.0,64.688,72.0,70.0,1000.0,200.0,0.372,664.5,76.0,76.438,0.021,71.5,68.625,55.125,56.375,0.0,65.188,72.0,70.0,1000.0,200.0,0.38,674.0,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.678,11.749,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,532.5,303.25,527.5,528.0,521.5,-0.004,8.494,0.0,17.665,1.64,0.381,-0.001,0.0,-0.001,-0.0
9072007,1422,1.0,1.0,1.0,1.0,100.0,47.479,40.0,40.0,40.0,1.0,1.0,1610.542,377.16,0.022,11.896,0.0,80.0,55.0,1.4,2185.25,2212.541,2089.244,394.472,54.071,73.013,72.076,72.942,50.513,1.436,2.8,0.384,76.828,61.462,87.956,47.779,0.0,74.829,82.672,77.508,84.117,35.778,51.004,46.193,-10.82,48.656,95.5,72.125,74.25,54.5,55.656,0.0,46.438,72.0,70.0,1000.0,200.0,0.241,308.0,69.063,68.75,-0.052,71.75,71.25,54.625,55.469,0.0,44.813,72.0,70.0,1000.0,200.0,0.234,530.0,76.563,76.375,0.01,71.75,70.938,54.781,55.938,0.0,63.969,72.0,70.0,1000.0,200.0,0.367,661.5,76.0,76.313,0.021,71.5,68.625,55.125,56.281,0.0,64.688,72.0,70.0,1000.0,200.0,0.374,667.0,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.688,11.765,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,532.5,303.25,528.0,528.0,521.5,-0.006,8.137,0.0,17.207,1.611,0.377,-0.002,0.0,-0.001,-0.0
9072007,1423,1.0,1.0,1.0,1.0,100.0,45.664,40.0,40.0,40.0,1.0,1.0,1615.227,378.331,0.012,11.852,0.0,80.0,55.0,1.4,2160.0,2212.541,2094.553,392.685,53.749,73.013,72.076,72.942,50.406,1.433,2.778,0.377,76.761,61.413,88.153,47.779,0.0,74.614,82.598,77.508,84.043,35.631,51.108,46.047,-10.828,48.656,95.563,72.125,74.688,54.5,55.563,0.0,46.313,72.0,70.0,1000.0,200.0,0.234,301.25,69.063,68.875,-0.052,71.875,71.125,54.625,55.469,0.0,45.5,72.0,70.0,1000.0,200.0,0.231,527.0,76.375,76.25,0.01,71.875,71.313,54.781,55.781,0.0,65.0,72.0,70.0,1000.0,200.0,0.36,655.5,76.0,76.438,0.021,71.688,68.625,55.063,56.281,0.0,64.813,72.0,70.0,1000.0,200.0,0.374,670.5,74.938,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.678,11.754,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.0,532.5,303.25,530.0,528.0,521.5,-0.003,7.976,0.0,17.146,1.615,0.378,-0.001,0.0,-0.001,-0.0
9072007,1424,1.0,1.0,1.0,1.0,100.0,44.753,40.0,40.0,40.0,1.0,1.0,1608.199,377.16,0.012,11.807,0.0,80.0,55.0,1.4,2152.5,2200.683,2108.738,385.38,53.856,73.225,72.181,72.942,50.513,1.448,2.774,0.37,76.59,61.389,88.377,47.751,0.0,74.614,82.598,77.614,84.043,35.558,51.526,45.829,-10.82,48.656,95.688,72.0,73.875,54.5,55.563,0.0,47.031,72.0,70.0,1000.0,200.0,0.226,297.5,69.063,68.75,-0.052,71.875,71.125,54.625,55.469,0.0,45.344,72.0,70.0,1000.0,200.0,0.231,526.0,76.375,76.25,0.01,71.75,71.438,54.781,55.781,0.0,64.813,72.0,70.0,1000.0,200.0,0.358,656.0,76.0,76.438,0.021,71.688,68.625,54.938,56.375,0.0,64.5,72.0,70.0,1000.0,200.0,0.372,665.0,74.813,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.659,11.737,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,525.0,533.0,303.25,528.0,528.0,521.5,-0.003,7.595,0.0,16.844,1.608,0.377,-0.002,0.0,-0.001,-0.0
9072007,1425,1.0,1.0,1.0,1.0,100.0,43.674,40.0,40.0,40.0,1.0,1.0,1597.657,377.16,0.022,11.837,0.0,80.0,55.0,1.4,2152.5,2202.376,2083.942,392.03,54.071,72.907,71.971,72.942,50.62,1.429,2.764,0.377,76.482,61.239,88.237,47.863,0.0,74.722,82.524,77.508,84.043,35.412,51.422,45.61,-10.82,48.406,95.75,72.0,73.938,54.5,55.563,0.0,46.938,72.0,70.0,1000.0,200.0,0.232,302.0,69.063,68.75,-0.052,71.875,71.0,54.625,55.469,0.0,46.219,72.0,70.0,1000.0,200.0,0.23,528.5,76.375,76.375,0.01,71.688,71.313,54.781,55.781,0.0,64.875,72.0,70.0,1000.0,200.0,0.357,653.5,76.0,76.438,0.021,71.5,68.625,55.063,56.188,0.0,63.375,72.0,70.0,1000.0,200.0,0.364,660.0,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.675,11.751,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,532.5,303.25,527.5,528.0,521.5,-0.007,7.54,0.0,16.767,1.598,0.377,-0.002,0.0,-0.001,-0.0
9072007,1426,1.0,1.0,1.0,1.0,100.0,43.237,40.0,40.0,40.0,1.0,1.0,1610.542,377.16,0.012,11.956,0.0,80.0,55.0,1.4,2142.75,2210.846,2085.709,397.422,54.179,72.907,71.971,72.836,50.62,1.436,2.8,0.37,76.477,61.223,88.321,47.779,0.0,74.614,82.45,77.614,83.969,35.265,51.944,45.392,-10.82,48.313,95.625,72.125,74.438,54.594,55.656,0.0,46.281,72.0,70.0,1000.0,200.0,0.239,306.0,69.063,68.75,-0.052,71.875,71.25,54.625,55.469,0.0,44.563,72.0,70.0,1000.0,200.0,0.234,528.5,76.375,76.25,0.01,71.875,71.0,54.875,55.781,0.0,64.063,72.0,70.0,1000.0,200.0,0.361,657.0,76.0,76.438,0.02,71.5,68.688,54.938,56.281,0.0,63.188,72.0,70.0,1000.0,200.0,0.357,654.0,74.813,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.673,11.755,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,532.5,303.0,529.0,528.0,521.5,-0.004,7.259,0.0,16.819,1.611,0.377,-0.002,0.0,-0.001,-0.0
9072007,1427,1.0,1.0,1.0,1.0,100.0,41.691,40.0,40.0,40.0,1.0,1.0,1580.088,379.502,0.022,11.837,0.0,80.0,55.0,1.4,2138.5,2190.527,2073.354,389.505,54.071,72.801,71.865,72.836,50.62,1.429,2.774,0.377,76.321,61.085,88.181,47.835,0.0,74.507,82.524,77.508,83.969,35.045,51.944,45.101,-10.82,48.344,95.75,72.0,73.875,54.5,55.563,0.0,45.813,72.0,70.0,1000.0,200.0,0.242,307.5,69.063,68.75,-0.052,71.875,71.313,54.625,55.469,0.0,44.656,72.0,70.0,1000.0,200.0,0.231,525.5,76.563,76.375,0.01,71.75,71.0,54.875,55.781,0.0,64.188,72.0,70.0,1000.0,200.0,0.356,653.0,75.938,76.438,0.021,71.5,68.625,55.063,56.188,0.0,63.531,72.0,70.0,1000.0,200.0,0.347,644.5,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.645,11.737,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,532.5,303.25,528.0,528.0,521.5,-0.006,7.044,0.0,16.536,1.58,0.38,-0.002,0.0,-0.002,-0.0
9072007,1428,1.0,1.0,1.0,1.0,100.0,41.111,40.0,40.0,40.0,1.0,1.0,1594.144,366.618,0.012,11.792,0.0,80.0,55.0,1.4,2125.25,2170.238,2091.013,386.462,54.179,73.119,72.286,73.047,50.834,1.455,2.749,0.373,76.163,61.003,88.321,47.723,0.0,74.507,82.45,77.508,83.895,34.972,52.049,44.955,-10.82,48.344,95.688,72.125,73.938,54.594,55.563,0.0,46.875,72.0,70.0,1000.0,200.0,0.229,300.0,69.063,68.875,-0.052,72.0,71.125,54.719,55.469,0.0,45.563,72.0,70.0,1000.0,200.0,0.23,526.0,76.375,76.188,0.01,71.75,71.438,54.781,55.781,0.0,63.844,72.0,70.0,1000.0,200.0,0.352,648.0,76.0,76.438,0.021,71.5,68.625,55.063,56.281,0.0,62.875,72.0,70.0,1000.0,200.0,0.347,643.5,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.64,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,532.5,303.25,528.0,528.0,522.0,-0.004,6.893,0.0,16.353,1.594,0.367,-0.001,0.0,-0.001,-0.0
9072007,1429,1.0,1.0,1.0,1.0,100.0,39.604,40.0,40.0,40.0,1.0,1.0,1549.634,367.789,0.012,11.688,0.0,80.0,55.0,1.4,2116.75,2165.17,2064.549,378.71,54.071,72.907,72.076,72.942,50.834,1.452,2.738,0.351,75.906,60.845,88.461,47.639,0.0,74.399,82.45,77.614,83.969,34.972,52.153,44.664,-10.828,48.469,95.75,72.0,74.188,54.688,55.656,0.0,46.375,72.0,70.0,1000.0,200.0,0.236,305.0,69.063,68.75,-0.052,71.75,71.125,54.719,55.469,0.0,44.25,72.0,70.0,1000.0,200.0,0.232,526.5,76.563,76.375,0.01,71.625,71.188,54.875,55.781,0.0,63.281,72.0,70.0,1000.0,200.0,0.338,635.5,76.0,76.313,0.021,71.5,68.688,55.063,56.281,0.0,62.0,72.0,70.0,1000.0,200.0,0.348,642.5,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.635,11.722,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.5,532.5,303.25,529.0,528.0,521.5,-0.004,6.593,0.0,15.737,1.55,0.368,-0.002,0.0,-0.001,-0.0
9072007,1430,1.0,1.0,1.0,1.0,100.0,39.183,40.0,40.0,40.0,1.0,1.0,1540.264,364.275,0.012,11.747,0.0,80.0,55.0,1.4,2101.5,2158.417,2064.549,384.103,54.287,72.907,72.076,72.836,50.941,1.421,2.713,0.359,75.838,60.698,88.433,47.667,0.0,74.507,82.376,77.508,83.895,34.825,52.362,44.518,-10.82,48.25,95.75,72.0,74.688,54.688,55.656,0.0,45.938,72.0,70.0,1000.0,200.0,0.24,306.0,69.063,68.75,-0.052,71.875,71.25,54.719,55.469,0.0,44.063,72.0,70.0,1000.0,200.0,0.229,524.5,76.375,76.188,0.01,71.875,71.313,54.781,55.938,0.0,63.875,72.0,70.0,1000.0,200.0,0.344,641.5,76.0,76.438,0.021,71.5,68.625,55.063,56.281,0.0,63.313,72.0,70.0,1000.0,200.0,0.33,628.0,74.813,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.64,11.737,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,532.5,303.25,529.5,528.0,521.5,-0.004,6.493,0.0,15.819,1.54,0.364,-0.002,0.0,-0.001,-0.0
9072007,1431,1.0,1.0,1.0,1.0,100.0,38.334,40.0,40.0,40.0,1.0,1.0,1551.977,365.447,0.012,11.747,0.0,80.0,55.0,1.4,2101.5,2138.177,2039.981,384.949,54.179,73.119,72.286,73.047,50.834,1.433,2.724,0.377,75.659,60.566,88.321,47.751,0.0,74.399,82.302,77.508,83.821,34.606,52.571,44.445,-10.828,48.313,95.688,72.0,74.563,54.688,55.656,0.0,46.344,72.0,70.0,1000.0,200.0,0.231,299.0,69.063,68.75,-0.052,71.875,71.125,54.719,55.594,0.0,45.313,72.0,70.0,1000.0,200.0,0.217,513.5,76.563,76.25,0.01,71.75,71.313,54.875,55.938,0.0,63.625,72.0,70.0,1000.0,200.0,0.345,642.0,76.0,76.438,0.015,71.688,68.625,55.125,56.281,0.0,63.031,72.0,70.0,1000.0,200.0,0.337,637.5,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.656,11.755,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,532.0,303.0,529.0,528.0,521.5,-0.004,6.434,0.0,16.058,1.552,0.365,-0.002,0.0,-0.001,-0.0
9072007,1432,1.0,1.0,1.0,1.0,100.0,37.74,40.0,40.0,40.0,1.0,1.0,1508.638,365.447,0.012,11.792,0.0,80.0,55.0,1.4,2097.5,2141.549,2050.494,384.321,54.287,72.907,72.076,72.942,50.941,1.448,2.717,0.377,75.628,60.577,88.489,47.751,0.0,74.399,82.376,77.401,83.821,34.532,52.78,44.154,-10.82,48.531,95.625,72.0,74.125,54.688,55.75,0.0,46.688,72.0,70.0,1000.0,200.0,0.226,297.5,69.063,68.75,-0.052,71.875,71.563,54.969,55.594,0.0,45.0,72.0,70.0,1000.0,200.0,0.22,511.75,76.375,76.375,0.01,71.625,71.438,55.0,55.938,0.0,62.844,72.0,70.0,1000.0,200.0,0.345,641.5,76.0,76.438,0.017,71.688,68.688,55.125,56.281,0.0,62.781,72.0,70.0,1000.0,200.0,0.337,633.0,74.813,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.662,11.752,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,532.0,303.25,528.0,527.5,522.0,-0.003,6.218,0.0,15.764,1.509,0.365,-0.002,0.0,-0.001,-0.0
9072007,1433,1.0,1.0,1.0,1.0,100.0,36.953,40.0,40.0,40.0,1.0,1.0,1541.435,370.132,0.012,11.703,0.0,80.0,55.0,1.4,2087.75,2151.667,2057.517,380.863,54.287,73.013,72.181,72.942,51.048,1.417,2.735,0.362,75.57,60.415,88.685,47.751,0.0,74.399,82.302,77.401,83.748,34.386,52.989,44.008,-10.82,48.594,95.75,72.0,74.188,54.781,55.75,0.0,46.625,72.0,70.0,1000.0,200.0,0.229,300.75,69.063,68.75,-0.052,71.875,71.313,54.969,55.594,0.0,45.406,72.0,70.0,1000.0,200.0,0.222,519.0,76.375,76.25,0.01,71.688,71.188,55.063,56.031,0.0,62.688,72.0,70.0,1000.0,200.0,0.345,641.0,76.0,76.438,0.015,71.688,68.688,55.125,56.375,0.0,61.938,72.0,70.0,1000.0,200.0,0.338,636.0,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.67,11.759,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,531.5,303.25,527.5,527.5,521.5,-0.004,6.053,0.0,15.646,1.541,0.37,-0.002,0.0,-0.001,-0.0
9072007,1434,1.0,1.0,1.0,1.0,100.0,36.591,40.0,40.0,40.0,1.0,1.0,1535.578,359.59,0.012,11.852,0.0,80.0,55.0,1.4,2100.25,2163.482,2046.987,384.212,54.394,72.907,72.076,72.836,51.048,1.436,2.735,0.377,75.578,60.478,88.461,47.835,0.0,74.507,82.228,77.508,83.748,34.239,52.989,43.79,-10.82,48.438,95.688,72.125,74.188,54.906,55.75,0.0,45.906,72.0,70.0,1000.0,200.0,0.237,305.25,69.063,68.75,-0.052,71.875,71.0,55.031,55.688,0.0,44.906,72.0,70.0,1000.0,200.0,0.221,510.75,76.563,76.25,0.01,71.875,71.188,55.063,56.031,0.0,63.281,72.0,70.0,1000.0,200.0,0.354,652.5,76.0,76.313,0.017,71.688,68.625,55.219,56.375,0.0,61.25,72.0,70.0,1000.0,200.0,0.33,624.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.678,11.765,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,531.5,303.25,528.5,527.5,522.0,-0.004,6.037,0.0,15.729,1.536,0.36,-0.002,0.0,-0.001,-0.0
9072007,1435,1.0,1.0,1.0,1.0,100.0,36.092,40.0,40.0,40.0,1.0,1.0,1530.893,360.761,0.012,11.688,0.0,80.0,55.0,1.4,2100.25,2153.354,2043.482,375.241,54.502,72.907,72.076,72.836,51.262,1.402,2.728,0.355,75.451,60.325,88.405,47.919,0.0,74.399,82.302,77.508,83.821,34.239,53.198,43.644,-10.82,48.594,95.688,72.0,74.188,54.906,55.75,0.0,47.125,72.0,70.0,1000.0,200.0,0.231,303.25,69.063,68.75,-0.052,71.875,71.25,55.031,55.781,0.0,43.563,72.0,70.0,1000.0,200.0,0.226,519.0,76.375,76.25,0.01,72.188,71.438,55.281,56.031,0.0,65.0,72.0,70.0,1000.0,200.0,0.344,642.0,76.0,76.438,0.021,71.5,68.625,55.219,56.375,0.0,60.906,72.0,70.0,1000.0,200.0,0.325,622.5,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.681,11.757,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,531.5,303.25,528.5,527.0,522.0,-0.004,5.798,0.0,15.274,1.531,0.361,-0.002,0.0,-0.001,-0.0
9072007,1436,1.0,1.0,1.0,1.0,100.0,35.783,40.0,40.0,40.0,1.0,1.0,1534.407,357.247,0.022,11.822,0.0,80.0,55.0,1.4,2090.25,2136.492,2031.236,377.441,54.61,73.013,72.286,72.942,51.369,1.44,2.724,0.366,75.385,60.373,88.293,47.807,0.0,74.614,82.302,77.295,83.748,34.02,53.302,43.498,-10.82,48.375,95.563,72.0,74.875,55.094,55.875,0.0,46.125,72.0,70.0,1000.0,200.0,0.241,306.0,69.063,68.75,-0.052,72.125,71.25,55.125,55.781,0.0,45.344,72.0,70.0,1000.0,200.0,0.225,519.5,76.375,76.25,0.01,72.063,71.563,55.281,56.094,0.0,64.063,72.0,70.0,1000.0,200.0,0.346,639.0,76.0,76.313,0.02,71.813,68.813,55.406,56.563,0.0,61.219,72.0,70.0,1000.0,200.0,0.324,624.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.672,11.751,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,531.5,303.25,528.0,527.5,521.5,-0.006,5.811,0.0,15.57,1.534,0.357,-0.002,0.0,-0.001,-0.0
9072007,1437,1.0,1.0,1.0,1.0,100.0,35.162,40.0,40.0,40.0,1.0,1.0,1535.578,366.618,0.022,11.777,0.0,80.0,55.0,1.4,2083.75,2156.729,2050.494,382.944,54.61,73.013,72.286,73.047,51.262,1.394,2.692,0.366,75.39,60.309,88.265,47.751,0.0,74.507,82.154,77.295,83.674,34.02,53.407,43.425,-10.82,48.313,95.5,72.0,74.688,55.094,55.938,0.0,47.031,72.0,70.0,1000.0,200.0,0.228,298.0,69.063,68.75,-0.052,72.125,71.0,55.125,55.781,0.0,45.344,72.0,70.0,1000.0,200.0,0.228,525.0,76.563,76.25,0.01,72.188,71.563,55.375,56.094,0.0,64.188,72.0,70.0,1000.0,200.0,0.353,651.5,76.0,76.438,0.021,71.688,68.813,55.406,56.563,0.0,61.25,72.0,70.0,1000.0,200.0,0.321,619.5,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.684,11.765,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,531.5,303.25,528.0,527.5,521.5,-0.007,5.713,0.0,15.391,1.536,0.367,-0.002,0.0,-0.001,-0.0
9072007,1438,1.0,1.0,1.0,1.0,100.0,34.968,40.0,40.0,40.0,1.0,1.0,1513.324,360.761,0.012,11.673,0.0,80.0,55.0,1.4,2098.5,2153.354,2043.482,386.455,54.61,73.331,72.496,73.153,51.369,1.417,2.688,0.359,75.325,60.272,88.181,47.891,0.0,74.399,82.154,77.295,83.674,33.946,53.616,43.353,-10.82,48.219,95.438,71.938,74.438,55.094,55.875,0.0,46.656,72.0,70.0,1000.0,200.0,0.229,300.5,69.0,68.563,-0.052,72.0,71.125,55.125,55.781,0.0,45.063,72.0,70.0,1000.0,200.0,0.228,519.0,76.375,76.25,0.01,72.063,71.188,55.375,56.094,0.0,63.219,72.0,70.0,1000.0,200.0,0.35,648.0,76.0,76.313,0.02,71.688,68.813,55.406,56.563,0.0,60.469,72.0,70.0,1000.0,200.0,0.322,623.0,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.661,11.747,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.5,531.5,303.25,528.0,527.0,521.5,-0.004,5.583,0.0,15.259,1.513,0.361,-0.003,0.0,-0.001,-0.0
9072007,1439,1.0,1.0,1.0,1.0,100.0,34.868,40.0,40.0,40.0,1.0,1.0,1533.236,358.419,0.022,11.747,0.0,80.0,55.0,1.4,2082.75,2131.438,2039.981,369.467,54.717,73.013,72.181,73.047,51.476,1.452,2.695,0.359,75.248,60.261,88.096,47.975,0.0,74.507,82.228,77.295,83.748,33.946,53.511,43.353,-10.82,48.375,95.375,71.938,73.938,55.188,56.125,0.0,46.531,72.0,70.0,1000.0,200.0,0.23,300.75,69.063,68.75,-0.052,72.0,71.313,55.219,55.906,0.0,44.719,72.0,70.0,1000.0,200.0,0.232,524.0,76.375,76.25,0.01,72.063,71.625,55.281,56.188,0.0,63.313,72.0,70.0,1000.0,200.0,0.341,639.0,76.125,76.313,0.021,71.688,68.875,55.563,56.688,0.0,61.719,72.0,70.0,1000.0,200.0,0.31,609.0,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.67,11.747,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,531.0,303.25,529.0,527.0,521.5,-0.007,5.648,0.0,15.356,1.533,0.358,-0.002,0.0,-0.001,-0.0
9072007,1440,1.0,1.0,1.0,1.0,100.0,35.081,40.0,40.0,40.0,1.0,1.0,1513.324,358.419,0.012,11.822,0.0,80.0,55.0,1.4,2082.75,2155.042,2032.983,377.92,54.932,73.013,72.181,73.047,51.583,1.383,2.713,0.362,75.232,60.137,88.293,48.059,0.0,74.722,82.08,77.295,83.6,33.8,53.616,42.988,-10.82,48.625,95.375,72.0,73.938,55.281,56.125,0.0,47.0,72.0,70.0,1000.0,200.0,0.228,298.75,69.063,68.75,-0.052,72.125,71.563,55.219,56.094,0.0,44.531,72.0,70.0,1000.0,200.0,0.23,527.5,76.375,76.25,0.01,72.063,71.438,55.5,56.438,0.0,63.813,72.0,70.0,1000.0,200.0,0.34,640.5,76.0,76.438,0.021,71.5,68.875,55.563,56.688,0.0,59.719,72.0,70.0,1000.0,200.0,0.317,610.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.653,11.739,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,531.0,303.0,528.5,527.0,522.0,-0.004,5.481,0.0,15.095,1.513,0.358,-0.002,0.0,-0.001,-0.0
9072007,1441,1.0,1.0,1.0,1.0,100.0,34.785,40.0,40.0,40.0,1.0,1.0,1544.949,361.933,0.012,11.747,0.0,80.0,55.0,1.4,2079.75,2173.617,2046.987,383.109,54.932,73.119,72.181,73.047,51.69,1.353,2.702,0.355,75.247,60.129,88.545,48.199,0.0,74.936,82.08,77.401,83.674,33.8,53.72,43.134,-10.82,48.875,95.375,72.0,74.125,55.281,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.227,297.0,69.063,68.875,-0.052,72.25,71.25,55.219,55.906,0.0,45.781,72.0,70.0,1000.0,200.0,0.23,533.5,76.375,76.375,0.01,72.063,71.625,55.5,56.438,0.0,65.0,72.0,70.0,1000.0,200.0,0.356,655.5,76.0,76.438,0.02,71.5,68.813,55.563,56.781,0.0,61.438,72.0,70.0,1000.0,200.0,0.304,602.5,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.635,11.727,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,531.0,303.25,527.5,527.0,521.5,-0.004,5.504,0.0,15.237,1.545,0.362,-0.001,0.0,-0.001,-0.0
9072007,1442,1.0,1.0,1.0,1.0,100.0,34.734,40.0,40.0,40.0,1.0,1.0,1512.152,354.905,0.022,11.807,0.0,80.0,55.0,1.4,2095.75,2148.293,2054.004,376.187,54.932,73.119,72.286,73.047,51.69,1.398,2.692,0.355,75.287,60.205,88.433,48.115,0.0,74.936,82.08,77.295,83.6,33.727,53.72,43.134,-10.82,48.594,95.438,72.125,73.938,55.281,56.125,0.0,46.5,72.0,70.0,1000.0,200.0,0.238,307.25,69.0,68.875,-0.052,72.25,71.25,55.344,56.094,0.0,45.594,72.0,70.0,1000.0,200.0,0.238,535.5,76.375,76.25,0.01,71.875,71.625,55.5,56.531,0.0,64.25,72.0,70.0,1000.0,200.0,0.346,642.0,76.0,76.438,0.018,71.5,68.875,55.688,56.781,0.0,58.969,72.0,70.0,1000.0,200.0,0.313,608.5,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.65,11.737,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.5,531.0,303.25,527.0,526.5,522.0,-0.007,5.555,0.0,15.435,1.512,0.355,-0.001,0.0,-0.001,-0.0
9072007,1443,1.0,1.0,1.0,1.0,100.0,34.661,40.0,40.0,40.0,1.0,1.0,1507.467,353.734,0.022,11.807,0.0,80.0,55.0,1.4,2078.0,2143.234,2039.981,379.356,54.932,73.119,72.286,73.153,51.583,1.413,2.695,0.37,75.241,60.196,88.068,48.087,0.0,74.936,82.006,77.401,83.6,33.727,53.72,43.061,-10.828,48.594,95.313,72.313,74.25,55.281,56.25,0.0,47.469,72.0,70.0,1000.0,200.0,0.23,300.25,69.0,68.75,-0.052,72.125,71.313,55.344,56.094,0.0,45.219,72.0,70.0,1000.0,200.0,0.239,535.5,76.375,76.375,0.01,71.875,71.938,55.5,56.438,0.0,62.969,72.0,70.0,1000.0,200.0,0.345,642.0,76.0,76.438,0.021,71.5,68.875,55.688,56.844,0.0,60.594,72.0,70.0,1000.0,200.0,0.302,600.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.63,11.734,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,530.5,303.25,528.5,526.5,522.0,-0.008,5.512,0.0,15.315,1.507,0.354,-0.002,0.0,-0.001,-0.0
9072007,1444,1.0,1.0,1.0,1.0,100.0,34.587,40.0,40.0,40.0,1.0,1.0,1540.264,360.761,0.012,11.777,0.0,80.0,55.0,1.4,2081.5,2160.105,2054.004,386.226,54.932,73.119,72.286,73.047,51.69,1.406,2.67,0.362,75.239,60.188,88.124,48.059,0.0,74.936,82.006,77.295,83.6,33.653,53.72,43.061,-10.828,48.625,95.25,72.313,74.563,55.406,56.25,0.0,47.75,72.0,70.0,1000.0,200.0,0.23,301.25,69.063,68.75,-0.052,72.125,71.75,55.531,56.094,0.0,46.219,72.0,70.0,1000.0,200.0,0.238,533.5,76.375,76.25,0.01,72.313,71.625,55.5,56.531,0.0,64.5,72.0,70.0,1000.0,200.0,0.353,653.5,76.0,76.438,0.021,71.813,69.063,55.688,56.844,0.0,61.313,72.0,70.0,1000.0,200.0,0.299,598.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.627,11.726,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,525.0,530.5,303.25,528.5,527.0,522.0,-0.004,5.521,0.0,15.398,1.54,0.361,-0.002,0.0,-0.001,-0.0
9072007,1445,1.0,1.0,1.0,1.0,100.0,34.519,40.0,40.0,40.0,1.0,1.0,1503.953,358.419,0.022,11.762,0.0,80.0,55.0,1.4,2081.5,2146.607,2041.731,385.013,54.932,73.119,72.286,73.047,51.69,1.41,2.684,0.362,75.243,60.197,87.956,48.143,0.0,74.936,82.08,77.295,83.6,33.653,53.72,43.061,-10.82,48.406,95.125,72.313,74.188,55.406,56.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.241,307.25,69.063,68.563,-0.052,72.125,71.875,55.531,56.188,0.0,46.031,72.0,70.0,1000.0,200.0,0.238,534.0,76.375,76.25,0.01,71.875,71.625,55.625,56.531,0.0,65.125,72.0,70.0,1000.0,200.0,0.349,644.5,76.0,76.438,0.017,71.813,69.063,55.75,56.844,0.0,60.156,72.0,70.0,1000.0,200.0,0.308,604.5,74.813,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.625,11.724,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,530.5,303.25,528.5,527.0,522.0,-0.007,5.514,0.0,15.378,1.504,0.358,-0.004,0.0,-0.001,-0.0
9072007,1446,1.0,1.0,1.0,1.0,100.0,34.919,40.0,40.0,40.0,1.0,1.0,1533.236,363.104,0.012,11.792,0.0,80.0,55.0,1.4,2084.75,2170.238,2054.004,383.65,54.825,73.331,72.707,73.047,51.69,1.372,2.699,0.351,75.314,60.193,88.068,48.171,0.0,74.829,82.006,77.295,83.6,33.653,53.616,42.988,-10.82,48.625,95.188,72.125,74.125,55.406,56.25,0.0,46.688,72.0,70.0,1000.0,200.0,0.241,306.75,69.063,68.563,-0.052,72.125,71.875,55.531,56.094,0.0,46.813,72.0,70.0,1000.0,200.0,0.236,531.5,76.375,76.375,0.01,72.188,71.625,55.625,56.531,0.0,65.25,72.0,70.0,1000.0,200.0,0.356,654.0,76.125,76.438,0.017,71.813,69.188,55.75,56.969,0.0,60.313,72.0,70.0,1000.0,200.0,0.303,603.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.632,11.732,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.0,530.5,303.25,527.5,526.5,522.0,-0.004,5.514,0.0,15.298,1.533,0.363,-0.004,0.0,-0.001,-0.0
