DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1447,1.0,1.0,1.0,1.0,100.0,34.417,40.0,40.0,40.0,1.0,1.0,1519.18,364.275,0.012,11.732,0.0,80.0,55.0,1.4,2096.0,2161.793,2039.981,384.283,54.932,73.437,72.601,73.259,51.69,1.387,2.688,0.355,75.29,60.228,88.209,48.199,0.0,75.044,81.932,77.295,83.526,33.58,53.825,42.988,-10.82,48.625,95.25,72.125,74.188,55.406,56.344,0.0,47.125,72.0,70.0,1000.0,200.0,0.241,307.25,69.0,68.563,-0.052,72.25,71.875,55.531,56.188,0.0,47.063,72.0,70.0,1000.0,200.0,0.237,532.5,76.375,76.25,0.01,72.188,71.625,55.625,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.361,656.0,76.0,76.438,0.019,71.813,69.188,55.75,56.969,0.0,61.375,72.0,70.0,1000.0,200.0,0.299,596.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.637,11.727,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.0,530.5,303.25,528.0,526.5,522.0,-0.004,5.452,0.0,15.34,1.519,0.364,-0.003,0.0,-0.001,-0.0
9072007,1448,1.0,1.0,1.0,1.0,100.0,34.882,40.0,40.0,40.0,1.0,1.0,1529.722,364.275,0.012,11.747,0.0,80.0,55.0,1.4,2095.25,2180.378,2050.494,385.781,54.825,73.225,72.391,73.153,51.798,1.356,2.666,0.359,75.387,60.242,87.9,48.143,0.0,75.044,81.932,77.295,83.526,33.58,53.616,42.988,-10.82,48.406,95.0,72.125,74.25,55.5,56.344,0.0,47.219,72.0,70.0,1000.0,200.0,0.237,304.25,69.0,68.75,-0.052,72.25,71.75,55.531,56.188,0.0,46.781,72.0,70.0,1000.0,200.0,0.244,545.5,76.375,76.375,0.01,71.875,71.563,55.656,56.531,0.0,65.25,72.0,70.0,1000.0,200.0,0.357,653.0,76.0,76.438,0.02,71.813,69.188,55.75,56.969,0.0,59.938,72.0,70.0,1000.0,200.0,0.304,600.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.64,11.729,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.0,530.5,303.25,528.5,527.0,521.5,-0.004,5.516,0.0,15.359,1.53,0.364,-0.002,0.0,-0.001,-0.0
9072007,1449,1.0,1.0,1.0,1.0,100.0,34.465,40.0,40.0,40.0,1.0,1.0,1543.778,359.59,0.022,11.703,0.0,80.0,55.0,1.4,2094.5,2183.76,2057.517,381.721,54.932,73.225,72.391,73.153,51.69,1.364,2.692,0.362,75.372,60.277,88.04,48.087,0.0,75.044,82.006,77.189,83.526,33.507,53.72,42.988,-10.82,48.406,95.125,72.125,74.438,55.5,56.344,0.0,47.094,72.0,70.0,1000.0,200.0,0.239,305.5,69.0,68.75,-0.052,72.25,71.875,55.531,56.188,0.0,47.75,72.0,70.0,1000.0,200.0,0.244,539.5,76.375,76.25,0.01,72.188,71.563,55.5,56.531,0.0,65.688,72.0,70.0,1000.0,200.0,0.366,664.5,76.0,76.438,0.02,71.938,69.188,55.75,56.969,0.0,61.469,72.0,70.0,1000.0,200.0,0.295,596.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.63,11.726,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.0,530.0,303.25,527.5,527.0,521.5,-0.007,5.489,0.0,15.421,1.544,0.36,-0.002,0.0,-0.001,-0.0
9072007,1450,1.0,1.0,1.0,1.0,100.0,34.705,40.0,40.0,40.0,1.0,1.0,1556.662,365.447,0.022,11.837,0.0,80.0,55.0,1.4,2110.25,2193.911,2069.83,386.44,55.04,73.225,72.391,73.153,51.798,1.36,2.699,0.348,75.507,60.355,88.012,48.255,0.0,75.259,81.932,77.083,83.526,33.58,53.825,43.061,-10.828,48.438,94.938,72.125,74.188,55.5,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.236,303.75,69.0,68.563,-0.052,72.25,71.688,55.531,56.188,0.0,47.188,72.0,70.0,1000.0,200.0,0.254,554.5,76.375,76.375,0.01,72.063,71.938,55.625,56.594,0.0,66.188,72.0,70.0,1000.0,200.0,0.361,658.0,76.0,76.438,0.021,71.813,69.188,55.844,56.969,0.0,59.25,72.0,70.0,1000.0,200.0,0.302,596.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.637,11.737,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.0,530.0,303.25,528.5,526.5,521.5,-0.007,5.543,0.0,15.597,1.557,0.365,-0.003,0.0,-0.001,-0.0
9072007,1451,1.0,1.0,1.0,1.0,100.0,35.024,40.0,40.0,40.0,1.0,1.0,1525.037,364.275,0.012,11.732,0.0,80.0,55.0,1.4,2110.25,2166.859,2048.741,392.255,55.148,73.331,72.496,73.259,51.798,1.402,2.688,0.359,75.504,60.381,88.237,48.171,0.0,75.473,81.858,77.189,83.304,33.727,53.72,43.061,-10.82,48.438,95.063,72.313,73.938,55.5,56.344,0.0,47.031,72.0,70.0,1000.0,200.0,0.241,307.25,69.0,68.75,-0.052,72.25,71.875,55.625,56.188,0.0,47.344,72.0,70.0,1000.0,200.0,0.256,555.5,76.375,76.25,0.01,71.75,72.125,55.656,56.594,0.0,64.375,72.0,70.0,1000.0,200.0,0.349,643.0,76.0,76.438,0.021,71.813,69.25,55.844,57.188,0.0,59.844,72.0,70.0,1000.0,200.0,0.296,596.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.637,11.73,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,525.0,530.0,303.25,528.0,526.5,521.5,-0.004,5.477,0.0,15.218,1.525,0.364,-0.002,0.0,-0.001,-0.0
9072007,1452,1.0,1.0,1.0,1.0,100.0,34.891,40.0,40.0,40.0,1.0,1.0,1546.12,367.789,0.012,11.777,0.0,80.0,55.0,1.4,2108.5,2200.683,2062.79,392.398,55.04,73.437,72.601,73.259,51.798,1.345,2.713,0.362,75.508,60.391,87.9,48.115,0.0,75.366,81.858,77.189,83.452,33.653,53.825,43.061,-10.828,48.344,94.938,72.313,74.688,55.5,56.344,0.0,47.0,72.0,70.0,1000.0,200.0,0.241,306.5,69.063,68.75,-0.052,72.25,71.75,55.75,56.188,0.0,47.813,72.0,70.0,1000.0,200.0,0.249,550.5,76.375,76.25,0.01,72.188,71.938,55.656,56.594,0.0,65.438,72.0,70.0,1000.0,200.0,0.362,662.5,75.938,76.438,0.019,71.813,69.188,55.844,56.969,0.0,59.5,72.0,70.0,1000.0,200.0,0.295,594.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.665,11.751,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.0,530.0,303.25,528.5,526.5,521.5,-0.004,5.493,0.0,15.398,1.546,0.368,-0.002,0.0,-0.001,-0.0
9072007,1453,1.0,1.0,1.0,1.0,100.0,35.219,40.0,40.0,40.0,1.0,1.0,1539.092,360.761,0.022,11.747,0.0,80.0,55.0,1.4,2118.25,2188.835,2055.76,392.287,55.148,73.331,72.496,73.259,51.798,1.383,2.717,0.359,75.582,60.468,87.816,48.031,0.0,75.259,81.858,77.189,83.378,33.653,53.825,43.061,-10.82,48.188,94.938,72.125,74.188,55.5,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.238,306.25,69.063,68.75,-0.052,72.125,71.75,55.625,56.313,0.0,47.656,72.0,70.0,1000.0,200.0,0.251,546.0,76.375,76.375,0.01,72.063,71.938,55.875,56.594,0.0,65.25,72.0,70.0,1000.0,200.0,0.37,665.0,76.0,76.438,0.018,71.813,69.188,55.844,56.969,0.0,59.375,72.0,70.0,1000.0,200.0,0.294,594.0,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.65,11.734,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.0,530.0,303.5,528.0,527.0,521.5,-0.007,5.479,0.0,15.359,1.539,0.361,-0.002,0.0,-0.001,-0.0
9072007,1454,1.0,1.0,1.0,1.0,100.0,35.381,40.0,40.0,40.0,1.0,1.0,1561.347,359.59,0.012,11.747,0.0,80.0,55.0,1.4,2111.0,2188.835,2062.79,391.282,55.148,73.225,72.391,73.259,51.798,1.391,2.71,0.366,75.651,60.514,87.844,48.087,0.0,75.151,81.784,77.189,83.304,33.58,53.72,43.061,-10.82,48.219,94.813,72.125,74.25,55.5,56.438,0.0,47.344,72.0,70.0,1000.0,200.0,0.247,311.0,69.0,68.75,-0.052,72.25,71.75,55.625,56.313,0.0,47.188,72.0,70.0,1000.0,200.0,0.255,551.0,76.375,76.25,0.01,72.063,71.625,55.656,56.594,0.0,65.0,72.0,70.0,1000.0,200.0,0.364,659.5,76.0,76.313,0.018,71.938,69.188,56.063,57.188,0.0,58.875,72.0,70.0,1000.0,200.0,0.294,594.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.665,11.751,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,530.0,303.0,528.5,526.5,521.5,-0.004,5.53,0.0,15.478,1.561,0.36,-0.002,0.0,-0.001,-0.0
9072007,1455,1.0,1.0,1.0,1.0,100.0,35.493,40.0,40.0,40.0,1.0,1.0,1554.319,368.96,0.012,11.792,0.0,80.0,55.0,1.4,2101.0,2192.219,2061.031,382.901,55.148,73.331,72.496,73.259,51.69,1.353,2.702,0.355,75.642,60.464,87.648,48.087,0.0,75.151,81.858,77.189,83.304,33.507,53.825,42.988,-10.82,48.125,94.813,72.125,74.25,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.235,302.0,69.0,68.75,-0.052,72.438,72.25,55.625,56.188,0.0,47.969,72.0,70.0,1000.0,200.0,0.262,566.0,76.375,76.375,0.01,72.063,71.813,55.656,56.531,0.0,66.063,72.0,70.0,1000.0,200.0,0.362,660.0,76.0,76.438,0.018,71.813,69.25,55.844,57.188,0.0,60.094,72.0,70.0,1000.0,200.0,0.291,589.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.681,11.757,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,530.0,303.0,528.5,527.0,521.5,-0.004,5.503,0.0,15.538,1.554,0.369,-0.002,0.0,-0.001,-0.0
9072007,1456,1.0,1.0,1.0,1.0,100.0,35.329,40.0,40.0,40.0,1.0,1.0,1529.722,367.789,0.012,11.822,0.0,80.0,55.0,1.4,2101.0,2171.927,2055.76,388.094,55.04,73.331,72.496,73.259,51.798,1.44,2.731,0.373,75.672,60.623,87.592,48.087,0.0,75.259,81.71,77.189,83.304,33.58,53.72,43.061,-10.82,47.906,94.688,72.0,74.188,55.5,56.344,0.0,46.781,72.0,70.0,1000.0,200.0,0.248,312.75,69.0,68.563,-0.052,72.313,72.25,55.625,56.188,0.0,47.469,72.0,70.0,1000.0,200.0,0.265,561.5,76.375,76.375,0.01,71.688,71.813,55.656,56.594,0.0,64.125,72.0,70.0,1000.0,200.0,0.354,644.0,76.0,76.313,0.021,71.813,69.25,55.844,57.188,0.0,58.5,72.0,70.0,1000.0,200.0,0.295,593.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.675,11.752,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,525.0,530.0,303.25,528.5,527.0,521.5,-0.004,5.565,0.0,15.577,1.53,0.368,-0.003,0.0,-0.001,-0.0
9072007,1457,1.0,1.0,1.0,1.0,100.0,35.14,40.0,40.0,40.0,1.0,1.0,1554.319,366.618,0.012,11.792,0.0,80.0,55.0,1.4,2107.25,2182.069,2064.549,388.205,54.932,73.437,72.601,73.259,51.69,1.394,2.702,0.37,75.66,60.503,87.732,47.891,0.0,75.151,81.71,77.083,83.304,33.58,53.72,43.061,-10.82,48.219,94.625,71.938,74.25,55.5,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.237,304.5,69.0,68.563,-0.052,72.313,72.188,55.625,56.188,0.0,47.875,72.0,70.0,1000.0,200.0,0.265,568.0,76.375,76.25,0.01,71.75,71.625,55.656,56.594,0.0,63.563,72.0,70.0,1000.0,200.0,0.351,648.0,76.0,76.313,0.017,71.813,69.25,55.844,57.188,0.0,59.781,72.0,70.0,1000.0,200.0,0.282,580.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.675,11.749,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,529.5,303.25,528.5,527.0,521.5,-0.004,5.551,0.0,15.538,1.554,0.367,-0.003,0.0,-0.001,-0.0
9072007,1458,1.0,1.0,1.0,1.0,100.0,35.423,40.0,40.0,40.0,1.0,1.0,1542.606,356.076,0.022,11.762,0.0,80.0,55.0,1.4,2100.5,2170.238,2061.031,384.93,55.04,73.331,72.496,73.259,51.798,1.421,2.717,0.37,75.644,60.534,87.704,47.891,0.0,75.044,81.784,77.189,83.23,33.58,53.825,43.061,-10.82,48.156,94.688,72.0,74.563,55.5,56.438,0.0,47.406,72.0,70.0,1000.0,200.0,0.237,305.5,69.0,68.563,-0.052,72.25,71.875,55.625,56.313,0.0,48.406,72.0,70.0,1000.0,200.0,0.263,562.0,76.375,76.375,0.01,71.75,71.625,55.656,56.594,0.0,63.844,72.0,70.0,1000.0,200.0,0.343,640.0,76.0,76.438,0.015,71.813,69.188,56.063,57.188,0.0,58.781,72.0,70.0,1000.0,200.0,0.295,593.0,74.688,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.673,11.745,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.5,303.25,528.5,527.0,521.5,-0.007,5.508,0.0,15.498,1.543,0.356,-0.003,0.0,-0.001,-0.0
9072007,1459,1.0,1.0,1.0,1.0,100.0,35.453,40.0,40.0,40.0,1.0,1.0,1550.805,367.789,0.012,11.747,0.0,80.0,55.0,1.4,2091.25,2171.927,2061.031,387.17,55.04,73.331,72.391,73.259,51.798,1.413,2.731,0.377,75.601,60.476,87.816,47.975,0.0,75.151,81.562,76.977,83.23,33.507,53.72,42.988,-10.82,48.313,94.75,71.938,74.125,55.406,56.344,0.0,47.094,72.0,70.0,1000.0,200.0,0.239,305.25,69.0,68.75,-0.052,72.125,71.875,55.625,56.188,0.0,48.281,72.0,70.0,1000.0,200.0,0.263,560.5,76.375,76.25,0.01,72.063,71.313,55.656,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.35,647.5,76.0,76.313,0.017,71.938,69.25,55.844,57.188,0.0,60.156,72.0,70.0,1000.0,200.0,0.283,581.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.673,11.747,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.0,529.5,303.25,528.0,527.0,521.5,-0.004,5.51,0.0,15.479,1.551,0.368,-0.002,0.0,-0.001,-0.0
9072007,1500,1.0,1.0,1.0,1.0,100.0,35.526,40.0,40.0,40.0,1.0,1.0,1568.375,372.474,0.012,11.747,0.0,80.0,55.0,1.4,2098.75,2198.99,2061.031,392.587,55.04,73.331,72.391,73.259,51.798,1.383,2.702,0.359,75.616,60.493,87.788,48.059,0.0,75.044,81.71,76.977,83.23,33.58,53.825,43.061,-10.82,48.125,94.75,72.0,74.188,55.5,56.438,0.0,47.781,72.0,70.0,1000.0,200.0,0.235,302.0,69.0,68.563,-0.052,72.25,71.75,55.625,56.188,0.0,48.0,72.0,70.0,1000.0,200.0,0.269,570.5,76.375,76.375,0.01,72.188,71.563,55.875,56.594,0.0,64.688,72.0,70.0,1000.0,200.0,0.362,658.5,76.0,76.438,0.019,71.813,69.438,55.844,57.188,0.0,60.25,72.0,70.0,1000.0,200.0,0.283,580.5,74.688,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.683,11.754,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,529.5,303.25,528.5,527.0,521.5,-0.004,5.501,0.0,15.478,1.568,0.372,-0.003,0.0,-0.001,-0.0
9072007,1501,1.0,1.0,1.0,1.0,100.0,35.58,40.0,40.0,40.0,1.0,1.0,1542.606,363.104,0.022,11.777,0.0,80.0,55.0,1.4,2098.75,2175.307,2066.309,388.354,55.04,73.437,72.601,73.364,51.69,1.391,2.699,0.37,75.621,60.532,87.451,48.143,0.0,74.936,81.562,77.189,83.23,33.58,53.72,43.061,-10.82,47.875,94.688,72.0,74.188,55.5,56.438,0.0,47.531,72.0,70.0,1000.0,200.0,0.235,302.75,69.0,68.75,-0.052,72.25,71.688,55.531,56.188,0.0,48.406,72.0,70.0,1000.0,200.0,0.267,569.0,76.375,76.375,0.01,72.188,71.563,55.875,56.594,0.0,65.563,72.0,70.0,1000.0,200.0,0.359,656.0,76.0,76.313,0.021,71.813,69.438,55.844,57.188,0.0,59.188,72.0,70.0,1000.0,200.0,0.282,580.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.67,11.743,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.5,303.25,528.5,527.0,521.5,-0.008,5.544,0.0,15.518,1.543,0.363,-0.002,0.0,-0.001,-0.0
9072007,1502,1.0,1.0,1.0,1.0,100.0,35.418,40.0,40.0,40.0,1.0,1.0,1562.518,366.618,0.022,11.747,0.0,80.0,55.0,1.4,2112.75,2175.307,2052.249,392.865,54.932,73.225,72.496,73.259,51.69,1.444,2.753,0.362,75.555,60.501,87.592,48.003,0.0,74.829,81.562,77.083,83.23,33.507,53.616,43.061,-10.82,48.031,94.563,72.0,74.25,55.5,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.238,305.25,69.0,68.563,-0.052,72.125,71.563,55.625,56.188,0.0,48.531,72.0,70.0,1000.0,200.0,0.266,564.5,76.375,76.375,0.01,71.875,71.438,55.656,56.594,0.0,64.125,72.0,70.0,1000.0,200.0,0.355,651.0,76.0,76.438,0.017,71.688,69.25,55.844,57.188,0.0,58.906,72.0,70.0,1000.0,200.0,0.282,581.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.668,11.742,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.5,303.0,528.0,527.5,521.0,-0.008,5.581,0.0,15.598,1.563,0.367,-0.003,0.0,-0.001,-0.0
9072007,1503,1.0,1.0,1.0,1.0,100.0,35.868,40.0,40.0,40.0,1.0,1.0,1549.634,359.59,0.012,11.822,0.0,80.0,55.0,1.4,2099.5,2171.927,2048.741,393.567,55.148,73.437,72.601,73.364,51.798,1.421,2.713,0.37,75.516,60.415,87.592,48.003,0.0,75.151,81.636,76.977,83.157,33.58,53.616,43.061,-10.82,48.031,94.625,72.0,74.563,55.406,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.238,305.25,69.0,68.563,-0.052,72.0,71.75,55.531,56.188,0.0,48.281,72.0,70.0,1000.0,200.0,0.263,561.5,76.375,76.375,0.01,71.875,71.563,55.656,56.719,0.0,63.875,72.0,70.0,1000.0,200.0,0.354,649.0,76.0,76.438,0.017,71.813,69.25,55.844,57.188,0.0,58.375,72.0,70.0,1000.0,200.0,0.283,581.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.663,11.742,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.0,303.25,528.5,527.5,521.0,-0.004,5.594,0.0,15.577,1.55,0.36,-0.003,0.0,-0.001,-0.0
9072007,1504,1.0,1.0,1.0,1.0,100.0,35.918,40.0,40.0,40.0,1.0,1.0,1549.634,359.59,0.012,11.732,0.0,80.0,55.0,1.4,2089.0,2192.219,2059.274,391.435,55.04,73.225,72.391,73.259,51.583,1.368,2.699,0.362,75.526,60.382,87.788,48.031,0.0,74.936,81.488,76.977,83.157,33.58,53.511,43.061,-10.82,48.375,94.688,72.0,74.188,55.406,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.234,301.75,69.0,68.75,-0.052,72.125,72.0,55.531,56.188,0.0,48.344,72.0,70.0,1000.0,200.0,0.267,568.0,76.25,76.375,0.01,72.313,71.188,55.656,56.719,0.0,65.375,72.0,70.0,1000.0,200.0,0.357,657.0,76.0,76.313,0.019,71.938,69.5,55.844,57.188,0.0,59.469,72.0,70.0,1000.0,200.0,0.278,576.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.653,11.74,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.5,303.25,528.5,527.5,521.0,-0.004,5.581,0.0,15.459,1.55,0.36,-0.002,-0.0,-0.001,-0.0
9072007,1505,1.0,1.0,1.0,1.0,100.0,36.187,40.0,40.0,40.0,1.0,1.0,1509.81,366.618,0.022,11.837,0.0,80.0,55.0,1.4,2104.25,2173.617,2054.004,385.076,55.255,73.119,72.286,73.047,51.798,1.394,2.717,0.362,75.524,60.427,87.816,48.031,0.0,75.259,81.562,76.977,83.083,33.58,53.72,43.061,-10.82,48.344,94.688,72.0,73.938,55.406,56.438,0.0,47.844,72.0,70.0,1000.0,200.0,0.236,303.0,69.0,68.563,-0.052,72.313,71.875,55.625,56.188,0.0,48.969,72.0,70.0,1000.0,200.0,0.263,564.5,76.375,76.375,0.01,72.063,71.438,55.656,56.719,0.0,65.0,72.0,70.0,1000.0,200.0,0.36,657.0,76.125,76.438,0.018,71.938,69.438,56.063,57.188,0.0,59.344,72.0,70.0,1000.0,200.0,0.28,578.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.653,11.729,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,525.5,529.0,303.25,528.5,527.0,521.0,-0.007,5.572,0.0,15.597,1.51,0.367,-0.003,0.0,-0.001,-0.0
9072007,1506,1.0,1.0,1.0,1.0,100.0,35.528,40.0,40.0,40.0,1.0,1.0,1559.004,363.104,0.012,11.703,0.0,80.0,55.0,1.4,2104.25,2180.378,2068.07,387.273,54.932,73.331,72.391,73.259,51.69,1.391,2.71,0.37,75.526,60.425,87.592,48.115,0.0,75.259,81.414,76.977,83.083,33.58,53.616,43.061,-10.82,47.969,94.75,72.0,74.125,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.233,302.0,68.813,68.75,-0.052,72.125,72.188,55.531,56.188,0.0,49.094,72.0,70.0,1000.0,200.0,0.266,565.0,76.25,76.375,0.01,72.188,71.813,55.656,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.367,664.5,76.0,76.313,0.019,71.813,69.438,55.844,57.188,0.0,58.5,72.0,70.0,1000.0,200.0,0.279,577.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.643,11.739,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,529.0,303.25,528.5,527.5,521.0,-0.005,5.538,0.0,15.42,1.559,0.363,-0.0,-0.0,-0.001,-0.0
9072007,1507,1.0,1.0,1.0,1.0,100.0,35.847,40.0,40.0,40.0,1.0,1.0,1575.403,365.447,0.012,11.732,0.0,80.0,55.0,1.4,2115.25,2207.458,2069.83,385.653,55.04,73.225,72.496,73.47,51.798,1.372,2.71,0.362,75.656,60.501,87.872,47.975,0.0,75.473,81.488,77.083,83.083,33.507,53.72,43.061,-10.82,48.281,94.625,72.0,74.188,55.5,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.245,309.5,69.0,68.75,-0.052,72.25,72.25,55.625,56.188,0.0,47.781,72.0,70.0,1000.0,200.0,0.276,575.5,76.375,76.375,0.01,72.313,71.438,55.656,56.719,0.0,65.0,72.0,70.0,1000.0,200.0,0.372,667.0,76.0,76.438,0.017,71.938,69.5,55.844,57.188,0.0,59.906,72.0,70.0,1000.0,200.0,0.273,572.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.653,11.74,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.0,303.0,529.0,527.0,521.0,-0.004,5.545,0.0,15.578,1.575,0.365,-0.002,0.0,-0.001,-0.0
9072007,1508,1.0,1.0,1.0,1.0,100.0,35.906,40.0,40.0,40.0,1.0,1.0,1523.865,368.96,0.022,11.688,0.0,80.0,55.0,1.4,2111.25,2195.604,2073.354,383.928,55.04,73.331,72.496,73.259,51.798,1.391,2.692,0.355,75.643,60.522,87.844,48.003,0.0,75.688,81.414,77.083,83.009,33.58,53.929,43.061,-10.82,48.375,94.75,72.125,74.25,55.5,56.438,0.0,46.844,72.0,70.0,1000.0,200.0,0.249,312.0,69.0,68.563,-0.052,72.0,72.0,55.625,56.313,0.0,48.531,72.0,70.0,1000.0,200.0,0.271,572.0,76.375,76.25,0.01,72.188,71.813,55.875,56.719,0.0,65.938,72.0,70.0,1000.0,200.0,0.359,655.0,76.0,76.438,0.021,71.813,69.438,56.063,57.281,0.0,58.594,72.0,70.0,1000.0,200.0,0.277,575.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.651,11.729,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,525.0,529.0,303.25,528.5,527.0,521.0,-0.008,5.446,0.0,15.401,1.524,0.369,-0.003,0.0,-0.001,-0.0
9072007,1509,1.0,1.0,1.0,1.0,100.0,36.023,40.0,40.0,40.0,1.0,1.0,1588.287,364.275,0.012,11.777,0.0,80.0,55.0,1.4,2111.25,2212.541,2066.309,393.022,55.04,73.543,72.496,73.364,51.798,1.383,2.72,0.362,75.714,60.558,87.507,47.947,0.0,75.796,81.414,76.977,83.009,33.58,53.825,43.134,-10.82,47.656,94.688,72.0,74.563,55.5,56.344,0.0,46.875,72.0,70.0,1000.0,200.0,0.247,310.0,68.813,68.563,-0.052,72.125,71.875,55.625,56.313,0.0,48.063,72.0,70.0,1000.0,200.0,0.276,574.5,76.375,76.375,0.01,72.063,71.438,55.875,56.594,0.0,66.0,72.0,70.0,1000.0,200.0,0.369,664.5,76.0,76.438,0.019,71.938,69.438,56.063,57.281,0.0,59.531,72.0,70.0,1000.0,200.0,0.274,572.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.658,11.74,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,525.0,529.0,303.25,528.5,527.0,521.0,-0.004,5.558,0.0,15.637,1.588,0.364,-0.002,0.0,-0.001,-0.0
9072007,1510,1.0,1.0,1.0,1.0,100.0,36.328,40.0,40.0,40.0,1.0,1.0,1574.231,366.618,0.012,11.792,0.0,80.0,55.0,1.4,2123.0,2212.541,2075.117,396.405,55.363,73.437,72.601,73.364,51.905,1.387,2.72,0.366,75.718,60.564,87.479,47.863,0.0,75.796,81.34,76.977,83.009,33.653,53.825,43.134,-10.82,47.75,94.5,72.0,74.688,55.5,56.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.234,302.5,69.0,68.563,-0.052,72.313,72.0,55.625,56.188,0.0,48.188,72.0,70.0,1000.0,200.0,0.279,578.5,76.375,76.375,0.01,72.063,71.563,55.875,56.719,0.0,65.625,72.0,70.0,1000.0,200.0,0.374,670.0,76.125,76.438,0.018,72.0,69.438,56.063,57.188,0.0,59.969,72.0,70.0,1000.0,200.0,0.276,575.0,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.665,11.747,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,525.0,528.5,303.25,528.5,526.5,521.0,-0.005,5.542,0.0,15.537,1.574,0.367,-0.003,0.0,-0.001,-0.0
9072007,1511,1.0,1.0,1.0,1.0,100.0,36.265,40.0,40.0,40.0,1.0,1.0,1568.375,368.96,0.022,11.792,0.0,80.0,55.0,1.4,2124.25,2205.764,2078.645,401.474,55.04,73.65,72.707,73.364,51.798,1.364,2.728,0.37,75.782,60.586,87.592,47.835,0.0,75.581,81.414,76.977,83.083,33.58,53.825,43.134,-10.82,47.781,94.625,71.938,74.188,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.233,301.5,69.0,68.563,-0.052,72.125,72.0,55.625,56.313,0.0,48.75,72.0,70.0,1000.0,200.0,0.279,577.5,76.375,76.375,0.01,72.313,71.563,55.656,56.594,0.0,66.688,72.0,70.0,1000.0,200.0,0.379,675.0,76.0,76.438,0.021,71.938,69.5,56.063,57.188,0.0,59.781,72.0,70.0,1000.0,200.0,0.274,572.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.661,11.742,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.0,529.0,303.0,528.5,527.0,521.0,-0.008,5.565,0.0,15.657,1.568,0.369,-0.003,0.0,-0.001,-0.0
9072007,1512,1.0,1.0,1.0,1.0,100.0,36.341,40.0,40.0,40.0,1.0,1.0,1583.602,368.96,0.022,11.777,0.0,80.0,55.0,1.4,2131.0,2219.322,2092.783,402.456,55.148,73.65,72.812,73.575,51.798,1.383,2.72,0.355,75.859,60.684,87.592,47.863,0.0,75.581,81.266,76.87,83.009,33.58,53.825,43.134,-10.82,47.75,94.625,72.0,74.25,55.5,56.438,0.0,47.188,72.0,70.0,1000.0,200.0,0.245,310.5,69.0,68.563,-0.052,72.25,72.0,55.625,56.313,0.0,49.25,72.0,70.0,1000.0,200.0,0.278,577.5,76.375,76.375,0.01,72.063,71.313,55.875,56.594,0.0,65.563,72.0,70.0,1000.0,200.0,0.386,676.0,76.0,76.438,0.019,71.938,69.688,56.063,57.281,0.0,59.75,72.0,70.0,1000.0,200.0,0.274,574.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.658,11.737,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,528.5,303.25,528.0,527.0,521.0,-0.009,5.558,0.0,15.637,1.584,0.369,-0.003,0.0,-0.001,-0.0
9072007,1513,1.0,1.0,1.0,1.0,100.0,36.675,40.0,40.0,40.0,1.0,1.0,1597.657,371.303,0.012,11.732,0.0,80.0,55.0,1.4,2132.0,2198.99,2080.41,396.737,55.148,73.437,72.496,73.364,51.798,1.394,2.728,0.366,75.867,60.664,87.564,47.919,0.0,75.366,81.34,76.87,82.935,33.58,53.825,43.134,-10.82,47.844,94.563,72.0,74.188,55.5,56.438,0.0,47.719,72.0,70.0,1000.0,200.0,0.236,303.75,69.0,68.563,-0.052,72.25,71.875,55.625,56.188,0.0,49.75,72.0,70.0,1000.0,200.0,0.279,578.0,76.375,76.375,0.01,72.188,71.563,55.875,56.719,0.0,65.5,72.0,70.0,1000.0,200.0,0.38,671.0,76.0,76.438,0.02,71.938,69.438,56.063,57.281,0.0,59.375,72.0,70.0,1000.0,200.0,0.276,575.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.665,11.743,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.0,529.0,303.25,529.0,527.0,521.0,-0.004,5.537,0.0,15.578,1.598,0.371,-0.003,0.0,-0.001,-0.0
9072007,1514,1.0,1.0,1.0,1.0,100.0,36.634,40.0,40.0,40.0,1.0,1.0,1573.06,373.646,0.012,11.792,0.0,80.0,55.0,1.4,2132.0,2210.846,2073.354,401.925,55.04,73.65,72.707,73.575,51.69,1.383,2.746,0.37,75.846,60.679,87.648,47.975,0.0,75.366,81.266,76.87,82.935,33.653,53.72,43.134,-10.828,48.031,94.625,72.0,74.125,55.5,56.438,0.0,48.25,72.0,70.0,1000.0,200.0,0.232,301.25,68.813,68.563,-0.052,72.25,72.25,55.625,56.313,0.0,50.313,72.0,70.0,1000.0,200.0,0.28,578.0,76.25,76.375,0.01,72.313,71.813,55.875,56.813,0.0,67.125,72.0,70.0,1000.0,200.0,0.377,673.0,76.0,76.438,0.017,71.938,69.438,56.063,57.281,0.0,59.25,72.0,70.0,1000.0,200.0,0.276,574.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.651,11.727,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,525.5,529.0,303.25,528.5,527.0,521.0,-0.005,5.571,0.0,15.537,1.573,0.374,-0.002,-0.0,-0.001,-0.0
9072007,1515,1.0,1.0,1.0,1.0,100.0,37.002,40.0,40.0,40.0,1.0,1.0,1614.056,373.646,0.022,11.837,0.0,80.0,55.0,1.4,2135.0,2231.197,2091.013,392.279,55.148,73.437,72.601,73.364,51.905,1.356,2.756,0.37,76.106,60.769,87.732,48.003,0.0,75.581,81.266,77.083,82.935,33.653,53.929,43.134,-10.82,48.188,94.625,71.938,73.938,55.5,56.438,0.0,47.313,72.0,70.0,1000.0,200.0,0.242,308.5,69.0,68.563,-0.052,72.25,72.0,55.75,56.313,0.0,48.781,72.0,70.0,1000.0,200.0,0.29,586.0,76.375,76.375,0.01,72.188,71.625,55.875,56.719,0.0,66.063,72.0,70.0,1000.0,200.0,0.384,674.5,76.0,76.438,0.019,71.938,69.438,56.063,57.281,0.0,59.688,72.0,70.0,1000.0,200.0,0.271,571.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.64,11.716,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,525.5,528.5,303.25,528.5,527.0,521.0,-0.009,5.535,0.0,15.597,1.614,0.374,-0.003,0.0,-0.001,-0.0
9072007,1516,1.0,1.0,1.0,1.0,100.0,37.17,40.0,40.0,40.0,1.0,1.0,1576.574,374.817,0.022,11.762,0.0,80.0,55.0,1.4,2132.0,2232.894,2099.867,394.884,55.148,73.437,72.601,73.364,51.905,1.375,2.713,0.37,76.063,60.809,87.564,47.947,0.0,75.581,81.193,76.87,82.935,33.653,53.825,43.207,-10.82,47.781,94.625,72.125,74.438,55.813,56.438,0.0,47.75,72.0,70.0,1000.0,200.0,0.236,303.5,69.0,68.75,-0.052,72.25,71.75,55.625,56.313,0.0,49.75,72.0,70.0,1000.0,200.0,0.288,587.5,76.25,76.375,0.01,72.188,71.938,55.969,56.719,0.0,67.125,72.0,70.0,1000.0,200.0,0.38,675.0,76.0,76.438,0.019,71.813,69.438,56.063,57.281,0.0,59.031,72.0,70.0,1000.0,200.0,0.275,574.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.656,11.727,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,528.5,303.25,528.0,526.5,521.0,-0.009,5.571,0.0,15.617,1.577,0.375,-0.002,-0.0,-0.001,-0.0
9072007,1517,1.0,1.0,1.0,1.0,100.0,37.587,40.0,40.0,40.0,1.0,1.0,1605.857,374.817,0.022,11.673,0.0,80.0,55.0,1.4,2142.75,2236.289,2083.942,402.445,55.148,73.437,72.601,73.47,51.905,1.372,2.753,0.37,76.147,60.904,87.367,47.835,0.0,75.581,81.119,76.977,82.935,33.727,53.825,43.207,-10.82,47.688,94.625,72.125,74.125,55.688,56.563,0.0,47.813,72.0,70.0,1000.0,200.0,0.236,305.5,69.0,68.75,-0.052,72.25,72.188,55.75,56.313,0.0,49.406,72.0,70.0,1000.0,200.0,0.292,590.5,76.375,76.375,0.01,72.188,71.563,55.875,56.719,0.0,66.063,72.0,70.0,1000.0,200.0,0.387,677.0,76.0,76.438,0.021,71.938,69.5,56.125,57.281,0.0,57.938,72.0,70.0,1000.0,200.0,0.274,572.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.645,11.721,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,525.0,528.5,303.25,529.0,526.5,521.0,-0.01,5.506,0.0,15.379,1.606,0.375,-0.002,0.0,-0.001,-0.0
9072007,1518,1.0,1.0,1.0,1.0,100.0,37.581,40.0,40.0,40.0,1.0,1.0,1609.37,367.789,0.012,11.703,0.0,80.0,55.0,1.4,2145.25,2239.685,2080.41,399.665,55.255,73.437,72.707,73.364,51.905,1.364,2.756,0.37,76.159,60.944,87.451,47.891,0.0,75.581,81.119,76.764,82.861,33.653,53.929,43.207,-10.82,47.75,94.5,72.0,74.125,55.688,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.244,309.0,68.813,68.563,-0.052,72.125,72.188,55.75,56.313,0.0,49.688,72.0,70.0,1000.0,200.0,0.293,591.0,76.375,76.375,0.01,72.063,71.563,55.875,56.719,0.0,66.063,72.0,70.0,1000.0,200.0,0.384,677.5,76.0,76.313,0.021,71.938,69.688,56.125,57.344,0.0,58.844,72.0,70.0,1000.0,200.0,0.269,569.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.667,11.729,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,528.5,303.25,529.0,526.5,521.0,-0.005,5.514,0.0,15.539,1.609,0.368,-0.002,0.0,-0.001,-0.0
9072007,1519,1.0,1.0,1.0,1.0,100.0,38.086,40.0,40.0,40.0,1.0,1.0,1591.801,373.646,0.022,11.777,0.0,80.0,55.0,1.4,2149.5,2215.931,2089.244,389.814,55.255,73.756,72.917,73.575,51.905,1.413,2.731,0.366,76.209,61.006,87.592,47.807,0.0,75.581,81.119,76.87,82.787,33.653,53.929,43.207,-10.82,48.156,94.5,72.125,74.438,55.688,56.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.235,303.0,69.0,68.563,-0.052,72.125,72.375,55.75,56.313,0.0,49.656,72.0,70.0,1000.0,200.0,0.291,587.0,76.375,76.375,0.01,72.063,71.938,55.969,56.813,0.0,66.938,72.0,70.0,1000.0,200.0,0.376,670.5,76.0,76.563,0.017,71.938,69.688,56.063,57.281,0.0,58.344,72.0,70.0,1000.0,200.0,0.271,569.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.665,11.735,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,525.5,528.5,303.25,529.0,526.5,521.0,-0.009,5.549,0.0,15.637,1.592,0.374,-0.003,0.0,-0.001,-0.0
9072007,1520,1.0,1.0,1.0,1.0,100.0,38.346,40.0,40.0,40.0,1.0,1.0,1597.657,371.303,0.022,11.792,0.0,80.0,55.0,1.4,2149.5,2237.987,2105.188,397.006,55.255,73.543,72.707,73.47,52.012,1.387,2.735,0.359,76.236,60.965,87.704,47.863,0.0,75.796,81.045,76.87,82.787,33.727,53.929,43.28,-10.82,48.094,94.625,72.0,74.25,55.688,56.438,0.0,48.188,72.0,70.0,1000.0,200.0,0.231,302.75,69.0,68.563,-0.052,72.125,72.5,55.75,56.313,0.0,49.219,72.0,70.0,1000.0,200.0,0.293,592.5,76.25,76.375,0.01,72.063,71.625,55.969,56.719,0.0,66.313,72.0,70.0,1000.0,200.0,0.383,675.0,76.0,76.438,0.02,71.938,69.688,56.125,57.281,0.0,58.188,72.0,70.0,1000.0,200.0,0.271,572.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.665,11.737,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,528.5,303.25,529.0,527.0,521.0,-0.009,5.576,0.0,15.655,1.598,0.371,-0.003,-0.0,-0.001,-0.0
9072007,1521,1.0,1.0,1.0,1.0,100.0,38.963,40.0,40.0,40.0,1.0,1.0,1632.797,377.16,0.012,11.747,0.0,80.0,55.0,1.4,2139.25,2226.106,2087.477,395.646,55.363,73.65,72.707,73.47,52.119,1.402,2.774,0.359,76.219,60.978,87.844,47.807,0.0,76.011,81.193,76.764,82.787,33.8,53.929,43.28,-10.82,48.188,94.75,72.0,74.438,55.688,56.563,0.0,47.063,72.0,70.0,1000.0,200.0,0.246,308.5,68.813,68.563,-0.052,72.25,72.375,55.75,56.313,0.0,49.563,72.0,70.0,1000.0,200.0,0.297,596.0,76.375,76.375,0.01,71.688,71.813,55.969,56.813,0.0,65.5,72.0,70.0,1000.0,200.0,0.373,669.5,76.125,76.438,0.019,71.938,69.438,56.125,57.344,0.0,58.281,72.0,70.0,1000.0,200.0,0.269,568.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.656,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,525.5,528.5,303.5,528.0,527.0,521.0,-0.004,5.532,0.0,15.476,1.633,0.377,-0.002,0.0,-0.001,-0.0
9072007,1522,1.0,1.0,1.0,1.0,100.0,39.307,40.0,40.0,40.0,1.0,1.0,1583.602,371.303,0.022,11.822,0.0,80.0,55.0,1.4,2135.0,2222.714,2083.942,395.465,55.363,73.65,72.812,73.575,52.012,1.394,2.746,0.377,76.178,60.968,87.339,47.751,0.0,75.903,80.971,76.764,82.64,33.727,54.033,43.353,-10.828,47.75,94.688,72.0,74.438,55.813,56.563,0.0,48.344,72.0,70.0,1000.0,200.0,0.235,303.25,69.0,68.563,-0.052,72.25,72.5,55.75,56.406,0.0,49.656,72.0,70.0,1000.0,200.0,0.298,596.5,76.375,76.375,0.01,71.75,71.938,55.969,56.813,0.0,64.563,72.0,70.0,1000.0,200.0,0.365,661.0,76.0,76.313,0.021,71.938,69.5,56.219,57.344,0.0,58.469,72.0,70.0,1000.0,200.0,0.268,565.0,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.662,11.747,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,525.0,528.5,303.25,528.5,527.0,521.0,-0.009,5.604,0.0,15.815,1.584,0.371,-0.003,0.0,-0.001,-0.0
9072007,1523,1.0,1.0,1.0,1.0,100.0,39.433,40.0,40.0,40.0,1.0,1.0,1578.917,374.817,0.022,11.792,0.0,80.0,55.0,1.4,2129.5,2219.322,2091.013,392.999,55.255,73.65,72.812,73.575,51.905,1.402,2.742,0.366,76.184,60.953,87.199,47.723,0.0,75.796,81.119,76.764,82.713,33.8,53.929,43.353,-10.82,47.344,94.563,72.125,74.875,55.688,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.247,308.75,68.813,68.563,-0.052,72.25,72.5,55.844,56.406,0.0,50.031,72.0,70.0,1000.0,200.0,0.298,596.5,76.375,76.375,0.01,72.063,71.625,55.969,56.813,0.0,64.375,72.0,70.0,1000.0,200.0,0.365,660.5,76.0,76.438,0.022,71.938,69.688,56.219,57.344,0.0,58.813,72.0,70.0,1000.0,200.0,0.265,563.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.672,11.743,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.0,528.5,303.25,528.5,527.0,521.0,-0.008,5.596,0.0,15.655,1.579,0.375,-0.002,0.0,-0.001,-0.0
9072007,1524,1.0,1.0,1.0,1.0,100.0,39.765,40.0,40.0,40.0,1.0,1.0,1622.255,372.474,0.022,11.762,0.0,80.0,55.0,1.4,2136.75,2236.289,2103.414,395.896,55.255,73.756,72.917,73.47,51.905,1.387,2.738,0.355,76.231,60.955,87.339,47.667,0.0,75.796,81.119,76.764,82.713,33.946,54.033,43.425,-10.82,47.656,94.438,72.0,74.125,55.688,56.563,0.0,48.063,72.0,70.0,1000.0,200.0,0.238,305.75,68.813,68.563,-0.052,72.25,72.5,55.75,56.313,0.0,51.063,72.0,70.0,1000.0,200.0,0.294,593.5,76.25,76.375,0.01,72.063,71.625,55.969,56.813,0.0,65.438,72.0,70.0,1000.0,200.0,0.375,670.0,76.0,76.438,0.021,72.0,69.688,56.125,57.344,0.0,58.0,72.0,70.0,1000.0,200.0,0.275,574.5,74.563,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.662,11.74,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,525.0,528.5,303.25,529.0,527.0,521.0,-0.008,5.55,0.0,15.493,1.622,0.372,-0.002,-0.0,-0.001,-0.0
9072007,1525,1.0,1.0,1.0,1.0,100.0,40.1,40.0,40.0,40.0,1.0,1.0,1590.63,379.502,0.022,11.732,0.0,80.0,55.0,1.4,2145.5,2236.289,2115.847,401.415,55.255,73.862,72.812,73.787,52.119,1.379,2.749,0.359,76.282,61.033,87.479,47.779,0.0,75.796,80.971,76.764,82.713,33.873,54.033,43.353,-10.828,47.594,94.625,72.0,73.625,55.813,56.563,0.0,47.344,72.0,70.0,1000.0,200.0,0.247,311.0,68.813,68.563,-0.052,72.313,72.375,55.75,56.406,0.0,49.938,72.0,70.0,1000.0,200.0,0.306,606.5,76.375,76.375,0.01,71.688,71.563,55.969,56.813,0.0,65.75,72.0,70.0,1000.0,200.0,0.374,669.0,76.0,76.438,0.021,71.938,69.688,56.125,57.344,0.0,58.875,72.0,70.0,1000.0,200.0,0.264,561.5,74.563,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.661,11.732,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.5,303.25,528.0,526.5,521.0,-0.009,5.517,0.0,15.456,1.591,0.38,-0.002,0.0,-0.001,-0.0
9072007,1526,1.0,1.0,1.0,1.0,100.0,40.405,40.0,40.0,40.0,1.0,1.0,1596.486,366.618,0.022,11.792,0.0,80.0,55.0,1.4,2145.5,2212.541,2080.41,396.951,55.255,73.543,72.707,73.47,51.905,1.41,2.746,0.362,76.206,60.94,87.171,47.779,0.0,75.688,81.045,76.764,82.713,33.873,53.929,43.353,-10.828,47.563,94.563,72.0,74.125,55.813,56.75,0.0,47.531,72.0,70.0,1000.0,200.0,0.24,305.5,69.0,68.563,-0.052,72.125,72.5,55.75,56.313,0.0,50.719,72.0,70.0,1000.0,200.0,0.304,604.0,76.25,76.375,0.01,72.063,71.813,55.969,56.813,0.0,65.25,72.0,70.0,1000.0,200.0,0.355,653.5,76.125,76.438,0.017,72.0,69.688,56.125,57.344,0.0,57.344,72.0,70.0,1000.0,200.0,0.268,565.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.653,11.729,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,525.0,528.5,303.25,529.0,526.5,521.0,-0.009,5.574,0.0,15.535,1.596,0.367,-0.003,-0.0,-0.001,-0.0
9072007,1527,1.0,1.0,1.0,1.0,100.0,40.782,40.0,40.0,40.0,1.0,1.0,1589.458,374.817,0.022,11.717,0.0,80.0,55.0,1.4,2130.0,2229.5,2091.013,402.027,55.255,73.543,72.707,73.681,51.905,1.356,2.699,0.359,76.287,60.98,87.451,47.807,0.0,75.581,81.045,76.764,82.713,33.8,53.929,43.353,-10.82,47.75,94.5,72.0,74.25,55.813,56.75,0.0,47.688,72.0,70.0,1000.0,200.0,0.243,308.25,69.0,68.563,-0.052,72.25,72.25,55.844,56.313,0.0,49.969,72.0,70.0,1000.0,200.0,0.305,605.0,76.25,76.375,0.01,72.313,71.938,55.969,56.813,0.0,66.188,72.0,70.0,1000.0,200.0,0.369,662.5,76.0,76.438,0.017,72.0,69.688,56.219,57.344,0.0,57.969,72.0,70.0,1000.0,200.0,0.271,571.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.658,11.726,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,528.5,527.0,521.0,-0.009,5.561,0.0,15.555,1.589,0.375,-0.003,-0.0,-0.001,-0.0
9072007,1528,1.0,1.0,1.0,1.0,100.0,41.798,40.0,40.0,40.0,1.0,1.0,1629.283,371.303,0.022,11.732,0.0,80.0,55.0,1.4,2149.25,2237.987,2105.188,398.412,55.363,73.543,72.812,73.47,52.012,1.372,2.728,0.366,76.34,61.06,87.62,47.695,0.0,75.688,80.897,76.658,82.64,33.873,54.033,43.425,-10.82,47.781,94.625,72.125,74.438,55.906,56.75,0.0,47.375,72.0,70.0,1000.0,200.0,0.247,310.25,69.0,68.563,-0.052,72.313,72.5,55.844,56.406,0.0,51.469,72.0,70.0,1000.0,200.0,0.308,607.0,76.25,76.375,0.01,72.063,71.438,56.094,56.813,0.0,66.563,72.0,70.0,1000.0,200.0,0.383,677.0,76.125,76.438,0.021,72.0,69.5,56.219,57.344,0.0,58.938,72.0,70.0,1000.0,200.0,0.263,565.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.653,11.73,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,525.0,528.5,303.25,529.0,526.5,521.0,-0.009,5.559,0.0,15.573,1.629,0.371,-0.003,-0.0,-0.001,-0.0
9072007,1529,1.0,1.0,1.0,1.0,100.0,41.822,40.0,40.0,40.0,1.0,1.0,1649.195,371.303,0.012,11.717,0.0,80.0,55.0,1.4,2163.0,2253.277,2099.867,409.037,55.363,73.65,72.707,73.575,52.119,1.379,2.782,0.362,76.514,61.211,87.648,47.779,0.0,75.903,80.897,76.87,82.64,33.8,54.138,43.498,-10.82,48.063,94.563,71.938,73.938,55.906,56.75,0.0,46.969,72.0,70.0,1000.0,200.0,0.246,309.75,68.813,68.438,-0.052,72.25,72.188,55.844,56.406,0.0,50.969,72.0,70.0,1000.0,200.0,0.316,617.0,76.25,76.375,0.01,72.188,71.563,56.094,57.0,0.0,66.125,72.0,70.0,1000.0,200.0,0.382,678.5,76.125,76.438,0.019,71.938,69.813,56.219,57.344,0.0,58.594,72.0,70.0,1000.0,200.0,0.265,561.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.65,11.726,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,528.5,527.0,521.0,-0.005,5.587,0.0,15.791,1.649,0.371,-0.003,-0.0,-0.001,-0.0
9072007,1530,1.0,1.0,1.0,1.0,100.0,42.494,40.0,40.0,40.0,1.0,1.0,1602.343,378.331,0.022,11.822,0.0,80.0,55.0,1.4,2159.5,2231.197,2099.867,408.852,55.471,73.65,72.707,73.575,52.119,1.406,2.767,0.366,76.469,61.176,87.255,47.835,0.0,76.011,80.897,76.658,82.566,33.873,54.033,43.425,-10.828,47.781,94.688,72.0,74.188,55.906,56.75,0.0,47.469,72.0,70.0,1000.0,200.0,0.239,305.0,68.813,68.563,-0.052,72.25,72.25,55.938,56.5,0.0,51.906,72.0,70.0,1000.0,200.0,0.31,608.5,76.25,76.375,0.01,71.875,71.938,55.969,57.0,0.0,65.438,72.0,70.0,1000.0,200.0,0.371,666.5,76.125,76.438,0.021,71.813,69.688,56.219,57.438,0.0,57.094,72.0,70.0,1000.0,200.0,0.267,565.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.658,11.729,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,529.0,527.0,521.0,-0.009,5.601,0.0,15.692,1.602,0.378,-0.002,-0.0,-0.001,-0.0
9072007,1531,1.0,1.0,1.0,1.0,100.0,42.744,40.0,40.0,40.0,1.0,1.0,1611.713,377.16,0.022,11.822,0.0,80.0,55.0,1.4,2137.0,2224.41,2098.095,396.887,55.363,73.862,72.917,73.787,52.012,1.398,2.764,0.373,76.429,61.151,87.115,47.779,0.0,75.796,80.749,76.552,82.566,33.946,54.033,43.644,-10.82,47.656,94.625,72.0,74.438,55.813,56.75,0.0,47.844,72.0,70.0,1000.0,200.0,0.237,303.5,69.0,68.563,-0.052,72.313,72.375,55.844,56.406,0.0,51.438,72.0,70.0,1000.0,200.0,0.316,616.5,76.25,76.375,0.01,71.875,71.625,55.969,56.813,0.0,65.75,72.0,70.0,1000.0,200.0,0.357,656.0,76.0,76.438,0.015,71.938,69.688,56.219,57.438,0.0,57.188,72.0,70.0,1000.0,200.0,0.269,565.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.655,11.724,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,525.0,528.0,303.25,529.0,527.0,521.0,-0.01,5.708,0.0,15.932,1.612,0.377,-0.003,-0.0,-0.001,-0.0
9072007,1532,1.0,1.0,1.0,1.0,100.0,42.971,40.0,40.0,40.0,1.0,1.0,1600.0,372.474,0.012,11.866,0.0,80.0,55.0,1.4,2137.0,2243.082,2103.414,402.879,55.363,73.65,72.707,73.575,51.905,1.375,2.76,0.37,76.483,61.167,87.227,47.751,0.0,76.011,80.749,76.764,82.492,33.873,53.72,43.717,-10.82,47.844,94.563,72.0,74.188,55.813,56.75,0.0,47.563,72.0,70.0,1000.0,200.0,0.241,307.5,68.813,68.563,-0.052,72.313,72.5,55.844,56.406,0.0,51.344,72.0,70.0,1000.0,200.0,0.324,623.0,76.25,76.375,0.01,72.063,71.813,56.094,57.0,0.0,65.375,72.0,70.0,1000.0,200.0,0.366,663.0,76.125,76.438,0.017,72.0,69.813,56.219,57.438,0.0,57.719,72.0,70.0,1000.0,200.0,0.263,561.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.659,11.734,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,525.0,528.0,303.25,529.0,527.0,521.0,-0.005,5.885,0.0,16.232,1.6,0.372,-0.002,-0.0,-0.001,-0.0
9072007,1533,1.0,1.0,1.0,1.0,100.0,43.244,40.0,40.0,40.0,1.0,1.0,1649.195,377.16,0.012,11.792,0.0,80.0,55.0,1.4,2158.25,2249.877,2105.188,406.036,55.363,73.862,73.022,73.787,52.012,1.375,2.774,0.359,76.619,61.234,87.564,47.723,0.0,76.118,80.749,76.764,82.418,33.946,53.825,43.717,-10.82,47.969,94.625,71.938,74.438,55.813,56.75,0.0,47.188,72.0,70.0,1000.0,200.0,0.245,309.0,68.813,68.563,-0.052,72.313,72.5,55.844,56.406,0.0,52.25,72.0,70.0,1000.0,200.0,0.321,619.5,76.25,76.375,0.01,72.063,71.625,55.969,56.813,0.0,65.875,72.0,70.0,1000.0,200.0,0.383,678.5,76.0,76.438,0.021,72.0,69.813,56.219,57.438,0.0,58.875,72.0,70.0,1000.0,200.0,0.26,558.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.672,11.729,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,529.0,527.0,521.0,-0.005,5.796,0.0,16.011,1.649,0.377,-0.002,-0.0,-0.001,-0.0
9072007,1534,1.0,1.0,1.0,1.0,100.0,43.89,40.0,40.0,40.0,1.0,1.0,1645.681,370.132,0.022,11.792,0.0,80.0,55.0,1.4,2166.75,2248.178,2106.963,404.076,55.363,73.756,72.812,73.681,52.012,1.402,2.782,0.362,76.591,61.26,87.423,47.667,0.0,76.333,80.823,76.764,82.492,34.02,53.825,43.79,-10.82,48.031,94.688,72.0,74.688,55.813,56.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.237,303.5,68.813,68.563,-0.052,72.25,72.5,55.844,56.406,0.0,51.594,72.0,70.0,1000.0,200.0,0.325,623.5,76.25,76.375,0.01,72.313,71.625,56.094,56.813,0.0,66.313,72.0,70.0,1000.0,200.0,0.374,669.0,76.0,76.438,0.017,72.0,69.688,56.219,57.438,0.0,58.813,72.0,70.0,1000.0,200.0,0.263,561.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.663,11.73,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,528.0,527.5,521.0,-0.009,5.817,0.0,16.009,1.646,0.37,-0.002,-0.0,-0.001,-0.0
9072007,1535,1.0,1.0,1.0,1.0,100.0,44.479,40.0,40.0,40.0,1.0,1.0,1642.167,378.331,0.022,11.792,0.0,80.0,55.0,1.4,2158.0,2261.778,2114.069,407.092,55.255,73.756,72.812,73.681,52.012,1.379,2.76,0.362,76.669,61.338,87.115,47.555,0.0,76.225,80.675,76.658,82.492,34.093,53.616,44.008,-10.82,47.563,94.75,71.938,74.25,55.813,56.75,0.0,47.438,72.0,70.0,1000.0,200.0,0.242,308.0,68.813,68.563,-0.052,72.25,72.563,55.844,56.406,0.0,52.094,72.0,70.0,1000.0,200.0,0.323,621.5,76.25,76.375,0.01,72.063,71.938,55.969,57.0,0.0,66.75,72.0,70.0,1000.0,200.0,0.387,680.0,76.125,76.438,0.017,71.938,69.688,56.125,57.438,0.0,58.563,72.0,70.0,1000.0,200.0,0.262,559.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.659,11.73,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,528.5,527.0,521.0,-0.01,5.989,0.0,16.246,1.642,0.378,-0.002,-0.0,-0.001,-0.0
9072007,1536,1.0,1.0,1.0,1.0,100.0,44.35,40.0,40.0,40.0,1.0,1.0,1630.454,381.845,0.012,11.717,0.0,80.0,55.0,1.4,2163.75,2241.383,2112.291,401.554,55.255,73.65,72.707,73.681,51.905,1.383,2.76,0.351,76.648,61.318,87.339,47.639,0.0,76.118,80.749,76.658,82.492,34.166,53.511,44.008,-10.82,47.969,94.563,72.0,74.188,55.813,56.75,0.0,47.656,72.0,70.0,1000.0,200.0,0.24,305.0,69.0,68.563,-0.052,72.438,72.375,55.75,56.406,0.0,52.188,72.0,70.0,1000.0,200.0,0.325,624.0,76.375,76.375,0.01,72.063,71.938,55.969,56.719,0.0,65.563,72.0,70.0,1000.0,200.0,0.372,667.0,76.0,76.438,0.02,71.938,69.5,56.125,57.438,0.0,57.875,72.0,70.0,1000.0,200.0,0.265,563.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.659,11.719,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,525.0,528.0,303.0,529.0,527.0,521.0,-0.005,5.961,0.0,16.024,1.63,0.382,-0.003,0.0,-0.001,-0.0
9072007,1537,1.0,1.0,1.0,1.0,100.0,44.666,40.0,40.0,40.0,1.0,1.0,1615.227,378.331,0.022,11.852,0.0,80.0,55.0,1.4,2156.0,2244.78,2115.847,396.798,55.255,73.65,72.707,73.575,51.905,1.375,2.789,0.355,76.648,61.318,87.311,47.723,0.0,76.44,80.675,76.552,82.492,34.166,53.511,44.227,-10.82,47.688,94.813,72.125,74.125,55.688,56.563,0.0,48.313,72.0,70.0,1000.0,200.0,0.233,302.75,68.813,68.563,-0.052,72.313,72.5,55.75,56.313,0.0,53.375,72.0,70.0,1000.0,200.0,0.326,624.5,76.25,76.25,0.01,71.875,72.125,55.969,56.813,0.0,65.625,72.0,70.0,1000.0,200.0,0.371,667.0,76.125,76.438,0.019,71.938,69.688,56.219,57.438,0.0,57.594,72.0,70.0,1000.0,200.0,0.265,562.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.656,11.716,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,525.0,528.0,303.5,529.5,527.5,521.0,-0.01,6.164,0.0,16.569,1.615,0.378,-0.002,0.0,-0.001,-0.0
