DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1538,1.0,1.0,1.0,1.0,100.0,44.648,40.0,40.0,40.0,1.0,1.0,1650.366,379.502,0.022,11.822,0.0,80.0,55.0,1.4,2156.0,2249.877,2108.738,403.131,55.148,73.756,72.812,73.681,51.798,1.372,2.785,0.359,76.753,61.356,86.975,47.639,0.0,76.225,80.601,76.552,82.344,34.166,53.302,44.154,-10.82,47.344,94.563,72.125,74.188,55.688,56.563,0.0,47.125,72.0,70.0,1000.0,200.0,0.247,310.25,69.0,68.75,-0.052,72.313,72.5,55.75,56.313,0.0,52.375,72.0,70.0,1000.0,200.0,0.338,636.5,76.25,76.375,0.01,72.063,71.813,55.875,56.813,0.0,65.75,72.0,70.0,1000.0,200.0,0.367,664.0,76.125,76.438,0.017,72.0,69.813,56.125,57.438,0.0,58.469,72.0,70.0,1000.0,200.0,0.263,560.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.661,11.721,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,525.0,528.0,303.25,529.5,527.5,521.0,-0.009,6.17,0.0,16.407,1.65,0.38,-0.002,-0.0,-0.001,-0.0
9072007,1539,1.0,1.0,1.0,1.0,100.0,44.501,40.0,40.0,40.0,1.0,1.0,1660.908,379.502,0.022,11.762,0.0,80.0,55.0,1.4,2168.75,2261.778,2112.291,398.771,55.04,73.756,72.812,73.681,51.69,1.375,2.774,0.362,76.81,61.428,86.975,47.583,0.0,76.118,80.749,76.552,82.492,34.313,53.407,44.154,-10.82,47.031,94.5,72.125,74.125,55.688,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.245,310.0,69.0,68.563,-0.052,72.625,72.188,55.625,56.313,0.0,52.75,72.0,70.0,1000.0,200.0,0.338,636.0,76.25,76.375,0.01,71.875,71.813,55.875,56.813,0.0,66.563,72.0,70.0,1000.0,200.0,0.374,668.5,76.125,76.438,0.018,71.938,69.813,56.125,57.344,0.0,58.063,72.0,70.0,1000.0,200.0,0.262,559.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.658,11.709,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,524.5,528.0,303.25,530.0,527.0,521.5,-0.009,6.062,0.0,16.083,1.661,0.38,-0.003,-0.0,-0.001,-0.0
9072007,1540,1.0,1.0,1.0,1.0,100.0,44.581,40.0,40.0,40.0,1.0,1.0,1673.792,384.187,0.012,11.792,0.0,80.0,55.0,1.4,2175.0,2268.583,2108.738,404.622,55.04,73.756,72.812,73.575,51.69,1.379,2.8,0.362,76.868,61.482,87.031,47.358,0.0,76.118,80.601,76.658,82.418,34.313,53.302,44.227,-10.82,47.125,94.438,72.125,74.688,55.5,56.438,0.0,47.188,72.0,70.0,1000.0,200.0,0.244,309.0,69.0,68.563,-0.052,72.313,72.5,55.625,56.188,0.0,53.969,72.0,70.0,1000.0,200.0,0.34,642.0,76.25,76.375,0.01,72.063,71.625,55.875,56.719,0.0,66.375,72.0,70.0,1000.0,200.0,0.379,671.0,76.0,76.563,0.02,72.0,69.813,56.063,57.344,0.0,58.313,72.0,70.0,1000.0,200.0,0.26,557.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.651,11.712,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,525.0,528.0,303.25,529.0,527.5,521.5,-0.006,6.157,0.0,16.244,1.674,0.384,-0.003,-0.0,-0.002,-0.0
9072007,1541,1.0,1.0,1.0,1.0,100.0,44.648,40.0,40.0,40.0,1.0,1.0,1644.51,379.502,0.022,11.837,0.0,80.0,55.0,1.4,2186.25,2266.882,2122.967,407.704,55.04,73.756,72.812,73.681,51.69,1.364,2.792,0.366,76.909,61.525,87.031,47.274,0.0,76.333,80.675,76.658,82.418,34.386,53.407,44.154,-10.82,46.875,94.5,72.313,74.563,55.688,56.438,0.0,47.344,72.0,70.0,1000.0,200.0,0.246,310.0,68.813,68.563,-0.052,72.25,72.25,55.531,56.188,0.0,54.625,72.0,70.0,1000.0,200.0,0.338,634.0,76.25,76.375,0.01,71.75,71.625,55.875,56.719,0.0,66.5,72.0,70.0,1000.0,200.0,0.384,679.0,76.125,76.438,0.023,72.0,69.688,56.125,57.344,0.0,57.938,72.0,70.0,1000.0,200.0,0.261,559.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.668,11.727,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,525.0,528.0,303.25,530.0,527.5,521.0,-0.01,6.079,0.0,16.065,1.645,0.38,-0.002,-0.0,-0.001,-0.0
9072007,1542,1.0,1.0,1.0,1.0,100.0,44.721,40.0,40.0,40.0,1.0,1.0,1663.25,384.187,0.012,11.732,0.0,80.0,55.0,1.4,2186.25,2261.778,2121.186,405.812,55.04,73.756,72.812,73.681,51.583,1.394,2.782,0.362,76.918,61.535,87.115,47.274,0.0,76.225,80.675,76.658,82.418,34.386,53.302,44.299,-10.82,47.031,94.563,72.125,74.188,55.5,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.25,312.5,69.0,68.563,-0.052,72.125,72.25,55.625,56.188,0.0,54.063,72.0,70.0,1000.0,200.0,0.341,637.5,76.25,76.375,0.01,71.875,71.813,55.875,56.594,0.0,65.188,72.0,70.0,1000.0,200.0,0.366,663.5,76.0,76.438,0.017,71.938,69.688,56.063,57.281,0.0,57.781,72.0,70.0,1000.0,200.0,0.266,564.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.662,11.722,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,525.0,528.0,303.25,529.0,527.0,521.5,-0.005,6.148,0.0,16.159,1.663,0.384,-0.003,-0.0,-0.001,-0.0
9072007,1543,1.0,1.0,1.0,1.0,100.0,44.765,40.0,40.0,40.0,1.0,1.0,1686.677,383.016,0.022,11.732,0.0,80.0,55.0,1.4,2177.25,2260.077,2117.626,408.825,55.04,73.756,72.812,73.681,51.69,1.421,2.818,0.362,76.904,61.533,87.255,47.218,0.0,76.44,80.601,76.552,82.418,34.459,53.407,44.372,-10.82,47.25,94.563,72.0,74.438,55.5,56.438,0.0,47.344,72.0,70.0,1000.0,200.0,0.241,306.25,68.813,68.563,-0.052,72.313,72.375,55.625,56.188,0.0,54.438,72.0,70.0,1000.0,200.0,0.34,639.0,76.25,76.375,0.01,71.875,71.625,55.875,56.719,0.0,64.313,72.0,70.0,1000.0,200.0,0.369,664.5,76.125,76.438,0.021,71.938,69.438,56.063,57.281,0.0,56.563,72.0,70.0,1000.0,200.0,0.268,566.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.721,11.78,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,524.5,528.0,303.25,529.0,527.0,521.0,-0.01,6.138,0.0,16.159,1.687,0.383,-0.002,-0.0,-0.001,-0.0
9072007,1544,1.0,1.0,1.0,1.0,100.0,44.862,40.0,40.0,40.0,1.0,1.0,1670.278,385.359,0.022,11.777,0.0,80.0,55.0,1.4,2172.0,2258.377,2126.53,403.232,55.04,73.756,72.812,73.575,51.69,1.406,2.803,0.373,76.944,61.53,87.339,47.19,0.0,76.655,80.601,76.552,82.344,34.386,53.407,44.445,-10.828,46.969,94.625,72.0,74.688,55.5,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.233,301.5,68.813,68.563,-0.052,72.438,72.5,55.531,56.188,0.0,54.0,72.0,70.0,1000.0,200.0,0.356,650.0,76.25,76.375,0.01,71.875,71.625,55.875,56.719,0.0,65.5,72.0,70.0,1000.0,200.0,0.361,659.0,76.0,76.438,0.021,71.938,69.5,56.063,57.344,0.0,56.875,72.0,70.0,1000.0,200.0,0.263,562.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.733,11.789,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,524.5,528.0,303.25,529.5,527.0,521.0,-0.009,6.228,0.0,16.46,1.67,0.385,-0.002,-0.0,-0.001,-0.0
9072007,1545,1.0,1.0,1.0,1.0,100.0,44.945,40.0,40.0,40.0,1.0,1.0,1681.991,381.845,0.012,11.822,0.0,80.0,55.0,1.4,2172.0,2273.689,2124.748,408.183,55.04,73.756,72.707,73.681,51.69,1.387,2.76,0.37,76.966,61.544,87.087,47.33,0.0,76.44,80.527,76.552,82.344,34.386,53.407,44.372,-10.82,47.031,94.5,72.125,74.125,55.5,56.438,0.0,47.563,72.0,70.0,1000.0,200.0,0.245,310.25,68.813,68.563,-0.052,72.438,72.25,55.531,56.094,0.0,54.875,72.0,70.0,1000.0,200.0,0.361,654.5,76.25,76.375,0.01,72.063,71.625,55.875,56.719,0.0,64.875,72.0,70.0,1000.0,200.0,0.359,655.0,76.0,76.563,0.021,72.0,69.813,56.125,57.344,0.0,57.594,72.0,70.0,1000.0,200.0,0.261,560.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.733,11.79,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,524.5,528.0,303.25,529.0,527.0,521.5,-0.005,6.207,0.0,16.403,1.682,0.382,-0.002,-0.0,-0.002,-0.0
9072007,1546,1.0,1.0,1.0,1.0,100.0,45.008,40.0,40.0,40.0,1.0,1.0,1679.649,384.187,0.022,11.866,0.0,80.0,55.0,1.4,2181.25,2290.721,2128.313,413.387,55.04,73.65,72.601,73.575,51.69,1.364,2.81,0.366,77.198,61.59,87.115,47.358,0.0,76.44,80.527,76.445,82.27,34.532,53.302,44.445,-10.82,46.906,94.563,72.125,73.938,55.406,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.244,309.0,68.813,68.75,-0.052,72.625,72.375,55.531,56.094,0.0,54.875,72.0,70.0,1000.0,200.0,0.365,662.5,76.25,76.375,0.01,71.688,71.625,55.875,56.719,0.0,66.938,72.0,70.0,1000.0,200.0,0.37,665.0,76.125,76.563,0.018,71.938,69.813,56.063,57.281,0.0,57.156,72.0,70.0,1000.0,200.0,0.264,562.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.729,11.787,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,525.0,528.0,303.25,529.0,527.0,521.5,-0.009,6.267,0.0,16.343,1.68,0.384,-0.0,-0.0,-0.001,-0.0
9072007,1547,1.0,1.0,1.0,1.0,100.0,45.052,40.0,40.0,40.0,1.0,1.0,1666.764,388.873,0.022,11.792,0.0,80.0,55.0,1.4,2200.0,2263.479,2115.847,404.907,55.04,73.756,72.707,73.681,51.69,1.398,2.818,0.362,77.12,61.767,86.975,47.246,0.0,76.333,80.527,76.445,82.27,34.459,53.302,44.372,-10.82,46.844,94.563,72.125,74.25,55.5,56.438,0.0,47.25,72.0,70.0,1000.0,200.0,0.247,308.0,68.813,68.563,-0.052,72.25,72.188,55.531,56.094,0.0,54.281,72.0,70.0,1000.0,200.0,0.375,671.0,76.25,76.375,0.01,72.063,71.625,55.875,56.594,0.0,65.313,72.0,70.0,1000.0,200.0,0.356,652.5,76.0,76.563,0.02,71.938,69.5,56.063,57.344,0.0,57.688,72.0,70.0,1000.0,200.0,0.253,552.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.744,11.795,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,529.0,527.0,521.0,-0.009,6.204,0.0,16.241,1.667,0.389,-0.002,-0.0,-0.002,-0.0
9072007,1548,1.0,1.0,1.0,1.0,100.0,45.132,40.0,40.0,40.0,1.0,1.0,1648.023,390.044,0.012,11.837,0.0,80.0,55.0,1.4,2186.5,2278.797,2144.391,410.406,55.04,73.65,72.707,73.681,51.69,1.391,2.785,0.362,77.146,61.713,87.059,47.19,0.0,76.225,80.527,76.445,82.27,34.459,53.198,44.445,-10.82,47.0,94.5,72.125,74.188,55.5,56.438,0.0,47.75,72.0,70.0,1000.0,200.0,0.243,309.0,68.813,68.563,-0.052,72.125,72.25,55.531,56.094,0.0,55.094,72.0,70.0,1000.0,200.0,0.356,651.5,76.25,76.375,0.01,72.063,71.938,55.656,56.719,0.0,65.375,72.0,70.0,1000.0,200.0,0.373,668.5,76.125,76.438,0.019,71.938,69.5,56.063,57.281,0.0,56.188,72.0,70.0,1000.0,200.0,0.264,561.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.73,11.793,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,525.0,527.5,303.25,528.5,527.5,521.0,-0.005,6.308,0.0,16.423,1.648,0.39,-0.002,-0.0,-0.001,-0.0
9072007,1549,1.0,1.0,1.0,1.0,100.0,44.891,40.0,40.0,40.0,1.0,1.0,1700.732,388.873,0.012,11.866,0.0,80.0,55.0,1.4,2195.0,2292.426,2139.025,412.863,54.932,73.65,72.707,73.681,51.583,1.383,2.814,0.366,77.193,61.738,87.059,47.386,0.0,76.225,80.453,76.445,82.196,34.532,53.407,44.445,-10.828,46.813,94.5,72.0,74.125,55.406,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.246,309.75,68.813,68.563,-0.052,72.313,72.25,55.531,56.094,0.0,54.188,72.0,70.0,1000.0,200.0,0.369,666.5,76.25,76.5,0.01,71.875,71.625,55.656,56.594,0.0,66.125,72.0,70.0,1000.0,200.0,0.368,665.0,76.0,76.438,0.022,71.938,69.688,56.063,57.281,0.0,55.969,72.0,70.0,1000.0,200.0,0.262,559.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.73,11.795,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,528.5,527.0,521.0,-0.005,6.232,0.0,16.343,1.701,0.389,-0.002,-0.0,-0.001,0.0
9072007,1550,1.0,1.0,1.0,1.0,100.0,45.119,40.0,40.0,40.0,1.0,1.0,1701.903,393.558,0.012,11.881,0.0,80.0,55.0,1.4,2195.0,2280.5,2142.601,407.405,55.04,73.862,72.812,73.892,51.583,1.394,2.803,0.366,77.205,61.781,87.115,47.246,0.0,76.333,80.453,76.445,82.27,34.459,53.407,44.518,-10.82,47.0,94.5,72.125,74.188,55.406,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.248,311.75,68.813,68.563,-0.052,72.313,72.375,55.531,56.094,0.0,54.906,72.0,70.0,1000.0,200.0,0.371,667.5,76.25,76.375,0.01,72.063,71.438,55.656,56.719,0.0,65.688,72.0,70.0,1000.0,200.0,0.359,656.0,76.125,76.438,0.019,72.0,69.5,56.063,57.281,0.0,57.25,72.0,70.0,1000.0,200.0,0.26,559.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.721,11.789,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,524.5,527.5,303.25,529.0,527.0,521.0,-0.005,6.307,0.0,16.605,1.702,0.394,-0.002,-0.0,-0.001,-0.0
9072007,1551,1.0,1.0,1.0,1.0,100.0,45.253,40.0,40.0,40.0,1.0,1.0,1711.274,386.53,0.022,11.822,0.0,80.0,55.0,1.4,2192.0,2299.245,2156.933,417.675,55.04,73.756,72.812,73.575,51.69,1.379,2.825,0.377,77.311,61.868,87.031,47.106,0.0,76.225,80.453,76.552,82.196,34.606,53.407,44.518,-10.82,46.625,94.438,72.125,74.188,55.5,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.246,310.25,69.0,68.75,-0.052,72.25,72.563,55.531,56.094,0.0,54.281,72.0,70.0,1000.0,200.0,0.373,669.5,76.25,76.375,0.01,72.063,71.625,55.656,56.594,0.0,65.75,72.0,70.0,1000.0,200.0,0.375,668.0,76.0,76.438,0.017,71.938,69.688,56.063,57.281,0.0,56.406,72.0,70.0,1000.0,200.0,0.26,554.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.716,11.789,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,524.5,527.5,303.25,529.5,527.0,521.0,-0.01,6.233,0.0,16.28,1.711,0.387,-0.002,-0.0,-0.001,0.0
9072007,1552,1.0,1.0,1.0,1.0,100.0,45.301,40.0,40.0,40.0,1.0,1.0,1666.764,390.044,0.022,11.807,0.0,80.0,55.0,1.4,2193.5,2287.313,2142.601,412.48,55.04,73.756,72.707,73.892,51.583,1.372,2.778,0.359,77.303,61.83,86.778,47.162,0.0,76.118,80.453,76.552,82.196,34.532,53.198,44.518,-10.82,46.719,94.438,72.0,74.25,55.406,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.248,311.25,68.688,68.563,-0.052,72.0,72.375,55.531,56.094,0.0,55.219,72.0,70.0,1000.0,200.0,0.367,664.5,76.25,76.375,0.01,71.875,71.563,55.656,56.594,0.0,66.5,72.0,70.0,1000.0,200.0,0.368,663.5,76.125,76.438,0.017,71.938,69.688,56.063,57.281,0.0,56.75,72.0,70.0,1000.0,200.0,0.26,557.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.721,11.789,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,525.0,527.5,303.25,530.0,527.5,521.0,-0.01,6.317,0.0,16.381,1.667,0.39,-0.001,-0.0,-0.001,-0.0
9072007,1553,1.0,1.0,1.0,1.0,100.0,45.037,40.0,40.0,40.0,1.0,1.0,1674.964,395.9,0.012,11.881,0.0,80.0,55.0,1.4,2196.5,2273.689,2155.14,399.058,55.255,73.65,72.601,73.681,51.583,1.402,2.825,0.377,77.308,61.857,87.031,47.05,0.0,76.548,80.305,76.445,82.123,34.459,53.198,44.518,-10.828,46.906,94.438,72.0,74.188,55.406,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.251,313.5,68.813,68.563,-0.052,72.125,71.875,55.531,56.094,0.0,55.0,72.0,70.0,1000.0,200.0,0.356,655.5,76.125,76.375,0.01,71.75,71.625,55.656,56.594,0.0,64.313,72.0,70.0,1000.0,200.0,0.364,660.5,76.125,76.438,0.017,72.0,69.688,56.063,57.281,0.0,56.125,72.0,70.0,1000.0,200.0,0.264,560.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.727,11.792,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,524.5,527.5,303.25,531.0,527.5,521.0,-0.006,6.378,0.0,16.605,1.675,0.396,-0.002,-0.0,-0.001,-0.0
9072007,1554,1.0,1.0,1.0,1.0,100.0,45.055,40.0,40.0,40.0,1.0,1.0,1667.936,387.701,0.022,11.822,0.0,80.0,55.0,1.4,2187.0,2263.479,2133.666,404.625,54.932,73.756,72.812,73.892,51.583,1.398,2.825,0.359,77.304,61.843,87.003,47.05,0.0,76.44,80.379,76.552,82.123,34.532,53.198,44.518,-10.82,46.781,94.438,72.0,74.125,55.406,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.241,306.0,68.813,68.563,-0.052,72.125,72.0,55.531,56.094,0.0,54.625,72.0,70.0,1000.0,200.0,0.368,665.0,76.25,76.375,0.01,71.75,71.938,55.656,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.36,659.0,76.125,76.563,0.021,71.938,69.688,56.063,57.281,0.0,56.563,72.0,70.0,1000.0,200.0,0.256,551.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.738,11.8,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,529.5,527.0,521.5,-0.01,6.325,0.0,16.402,1.668,0.388,-0.002,-0.0,-0.001,-0.0
9072007,1555,1.0,1.0,1.0,1.0,100.0,45.075,40.0,40.0,40.0,1.0,1.0,1676.135,386.53,0.012,11.732,0.0,80.0,55.0,1.4,2187.0,2275.391,2131.881,400.534,54.932,73.756,72.812,73.681,51.583,1.387,2.803,0.366,77.301,61.842,87.031,46.938,0.0,76.655,80.305,76.339,82.123,34.606,53.407,44.518,-10.82,46.75,94.5,72.0,74.563,55.406,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.242,308.75,68.813,68.563,-0.052,72.313,72.0,55.531,55.906,0.0,55.25,72.0,70.0,1000.0,200.0,0.371,666.0,76.25,76.375,0.01,71.75,71.938,55.656,56.719,0.0,65.063,72.0,70.0,1000.0,200.0,0.355,654.0,76.125,76.438,0.021,71.938,69.813,56.063,57.281,0.0,56.688,72.0,70.0,1000.0,200.0,0.26,556.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.742,11.805,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,525.0,527.5,303.5,530.0,527.5,521.0,-0.006,6.185,0.0,16.156,1.676,0.387,-0.002,-0.0,-0.001,-0.0
9072007,1556,1.0,1.0,1.0,1.0,100.0,45.08,40.0,40.0,40.0,1.0,1.0,1689.019,386.53,0.012,11.747,0.0,80.0,55.0,1.4,2184.5,2271.987,2126.53,407.885,54.932,73.756,72.707,73.681,51.583,1.413,2.832,0.377,77.301,61.842,87.087,47.022,0.0,76.762,80.379,76.339,82.123,34.532,53.302,44.445,-10.82,46.75,94.438,72.0,74.188,55.5,56.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.252,313.5,69.0,68.563,-0.052,72.25,72.188,55.344,56.094,0.0,55.5,72.0,70.0,1000.0,200.0,0.374,668.5,76.25,76.375,0.01,71.875,71.625,55.656,56.594,0.0,65.25,72.0,70.0,1000.0,200.0,0.353,649.0,76.125,76.438,0.017,71.938,69.688,56.063,57.281,0.0,57.313,72.0,70.0,1000.0,200.0,0.255,552.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.734,11.795,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,525.0,527.5,303.25,530.5,527.5,521.0,-0.005,6.204,0.0,16.179,1.689,0.387,-0.003,-0.0,-0.001,-0.0
9072007,1557,1.0,1.0,1.0,1.0,100.0,45.098,40.0,40.0,40.0,1.0,1.0,1685.505,390.044,0.022,11.807,0.0,80.0,55.0,1.4,2189.0,2273.689,2130.097,404.782,54.932,73.756,72.707,73.681,51.583,1.41,2.807,0.373,77.299,61.838,86.862,47.05,0.0,76.762,80.379,76.339,82.123,34.606,53.407,44.591,-10.82,46.594,94.438,72.125,73.938,55.406,56.25,0.0,47.75,72.0,70.0,1000.0,200.0,0.239,305.0,68.813,68.563,-0.052,72.25,72.375,55.344,56.094,0.0,55.625,72.0,70.0,1000.0,200.0,0.371,666.5,76.25,76.375,0.01,71.75,71.938,55.656,56.594,0.0,65.063,72.0,70.0,1000.0,200.0,0.366,662.0,76.0,76.563,0.02,72.063,69.688,56.063,57.281,0.0,57.594,72.0,70.0,1000.0,200.0,0.254,551.0,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.752,11.803,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,529.5,527.0,521.5,-0.009,6.271,0.0,16.379,1.686,0.39,-0.002,-0.0,-0.002,-0.0
9072007,1558,1.0,1.0,1.0,1.0,100.0,45.053,40.0,40.0,40.0,1.0,1.0,1678.477,390.044,0.022,11.881,0.0,80.0,55.0,1.4,2180.75,2275.391,2135.452,403.538,54.932,73.756,72.707,73.681,51.476,1.406,2.81,0.37,77.278,61.839,86.862,47.078,0.0,76.655,80.379,76.339,82.123,34.679,53.198,44.664,-10.82,46.438,94.375,72.0,73.938,55.5,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.239,307.75,68.813,68.438,-0.052,72.25,72.25,55.531,55.906,0.0,54.938,72.0,70.0,1000.0,200.0,0.385,679.0,76.25,76.375,0.01,71.875,71.813,55.875,56.594,0.0,64.0,72.0,70.0,1000.0,200.0,0.348,645.0,76.125,76.438,0.021,72.0,69.5,55.844,57.281,0.0,57.0,72.0,70.0,1000.0,200.0,0.254,551.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.733,11.797,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,530.0,527.5,521.0,-0.009,6.406,0.0,16.482,1.678,0.39,-0.003,-0.0,-0.001,-0.0
9072007,1559,1.0,1.0,1.0,1.0,100.0,44.999,40.0,40.0,40.0,1.0,1.0,1700.732,384.187,0.012,11.747,0.0,80.0,55.0,1.4,2187.5,2273.689,2121.186,413.685,54.932,73.756,72.812,73.681,51.583,1.398,2.821,0.366,77.283,61.826,86.918,46.938,0.0,76.655,80.231,76.339,81.975,34.606,53.407,44.518,-10.82,46.656,94.375,72.0,74.25,55.406,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.249,311.5,68.813,68.563,-0.052,72.25,72.0,55.531,55.906,0.0,55.719,72.0,70.0,1000.0,200.0,0.385,680.0,76.25,76.375,0.01,71.875,71.625,55.656,56.531,0.0,64.938,72.0,70.0,1000.0,200.0,0.35,647.0,76.125,76.438,0.021,71.938,69.5,55.844,57.281,0.0,57.844,72.0,70.0,1000.0,200.0,0.252,549.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.75,11.816,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,524.5,527.0,303.5,530.5,527.5,521.0,-0.005,6.193,0.0,16.177,1.701,0.384,-0.002,-0.0,-0.001,-0.0
9072007,1600,1.0,1.0,1.0,1.0,100.0,44.974,40.0,40.0,40.0,1.0,1.0,1694.876,387.701,0.012,11.792,0.0,80.0,55.0,1.4,2189.5,2270.285,2137.238,411.203,54.932,73.756,72.812,73.787,51.583,1.402,2.8,0.359,77.283,61.826,86.918,46.938,0.0,76.548,80.157,76.339,81.975,34.606,53.302,44.518,-10.82,46.563,94.375,72.0,74.188,55.5,56.438,0.0,47.469,72.0,70.0,1000.0,200.0,0.25,312.75,68.813,68.563,-0.052,72.313,72.25,55.531,55.906,0.0,55.438,72.0,70.0,1000.0,200.0,0.386,680.5,76.25,76.375,0.01,71.75,71.938,55.656,56.594,0.0,63.719,72.0,70.0,1000.0,200.0,0.35,647.5,76.125,76.438,0.018,72.0,69.5,56.063,57.281,0.0,57.938,72.0,70.0,1000.0,200.0,0.253,550.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.739,11.798,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,530.0,527.5,521.5,-0.006,6.252,0.0,16.239,1.695,0.388,-0.002,-0.0,-0.001,-0.0
9072007,1601,1.0,1.0,1.0,1.0,100.0,44.982,40.0,40.0,40.0,1.0,1.0,1687.848,384.187,0.022,11.852,0.0,80.0,55.0,1.4,2189.5,2273.689,2130.097,406.163,55.04,73.756,72.812,73.681,51.583,1.406,2.814,0.366,77.287,61.826,87.227,46.882,0.0,76.655,80.157,76.339,82.049,34.532,53.407,44.591,-10.82,47.0,94.5,72.0,74.438,55.406,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.249,311.75,68.813,68.563,-0.052,72.313,72.375,55.625,55.906,0.0,56.625,72.0,70.0,1000.0,200.0,0.385,680.0,76.25,76.375,0.01,72.063,71.938,55.656,56.594,0.0,63.531,72.0,70.0,1000.0,200.0,0.347,644.5,76.125,76.563,0.012,72.0,69.688,55.844,57.281,0.0,57.219,72.0,70.0,1000.0,200.0,0.259,556.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.738,11.797,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,524.5,527.5,303.5,530.5,527.5,521.0,-0.011,6.316,0.0,16.564,1.688,0.384,-0.002,-0.0,-0.001,-0.0
9072007,1602,1.0,1.0,1.0,1.0,100.0,45.255,40.0,40.0,40.0,1.0,1.0,1718.302,390.044,0.022,11.852,0.0,80.0,55.0,1.4,2192.5,2292.426,2137.238,416.574,55.04,74.074,73.022,73.892,51.69,1.387,2.803,0.366,77.287,61.83,86.834,46.826,0.0,76.762,80.157,76.445,81.901,34.606,53.302,44.591,-10.82,46.344,94.438,72.125,73.938,55.406,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.246,310.5,68.813,68.563,-0.052,72.25,72.188,55.344,55.906,0.0,56.469,72.0,70.0,1000.0,200.0,0.394,687.0,76.375,76.375,0.01,71.875,72.0,55.656,56.594,0.0,64.5,72.0,70.0,1000.0,200.0,0.358,655.0,76.125,76.438,0.02,71.813,69.688,56.063,57.281,0.0,57.781,72.0,70.0,1000.0,200.0,0.253,552.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.741,11.8,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.5,530.0,527.5,521.0,-0.01,6.33,0.0,16.442,1.718,0.39,-0.002,0.0,-0.001,-0.0
9072007,1603,1.0,1.0,1.0,1.0,100.0,45.017,40.0,40.0,40.0,1.0,1.0,1712.445,386.53,0.012,11.762,0.0,80.0,55.0,1.4,2212.0,2278.797,2140.813,412.761,55.04,73.968,73.022,73.892,51.583,1.394,2.814,0.366,77.328,61.871,86.582,46.91,0.0,76.548,80.083,76.445,81.975,34.532,53.407,44.591,-10.82,46.281,94.25,72.125,73.938,55.5,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.248,311.0,68.813,68.438,-0.052,72.25,72.188,55.531,56.094,0.0,56.188,72.0,70.0,1000.0,200.0,0.399,692.0,76.25,76.375,0.01,71.875,71.813,55.656,56.719,0.0,64.438,72.0,70.0,1000.0,200.0,0.347,643.5,76.125,76.438,0.017,72.0,69.688,56.063,57.281,0.0,57.125,72.0,70.0,1000.0,200.0,0.257,554.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.763,11.813,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,524.5,527.5,303.5,530.5,527.5,521.0,-0.006,6.268,0.0,16.438,1.712,0.387,-0.003,-0.0,-0.001,-0.0
9072007,1604,1.0,1.0,1.0,1.0,100.0,45.228,40.0,40.0,40.0,1.0,1.0,1686.677,380.674,0.022,11.762,0.0,80.0,55.0,1.4,2194.75,2282.203,2133.666,413.672,55.04,74.074,72.917,73.681,51.583,1.379,2.818,0.366,77.35,61.884,87.059,46.938,0.0,76.655,80.157,76.339,81.975,34.606,53.198,44.591,-10.82,46.688,94.313,72.0,74.75,55.406,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.248,311.25,68.813,68.563,-0.052,72.25,72.0,55.531,55.906,0.0,55.875,72.0,70.0,1000.0,200.0,0.4,691.5,76.25,76.375,0.01,71.688,72.188,55.656,56.594,0.0,63.563,72.0,70.0,1000.0,200.0,0.345,643.5,76.125,76.438,0.021,71.938,69.5,56.063,57.281,0.0,57.938,72.0,70.0,1000.0,200.0,0.252,549.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.767,11.818,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,527.0,303.5,530.5,527.0,521.0,-0.01,6.317,0.0,16.317,1.687,0.381,-0.002,-0.0,-0.001,-0.0
9072007,1605,1.0,1.0,1.0,1.0,100.0,45.02,40.0,40.0,40.0,1.0,1.0,1678.477,387.701,0.012,11.807,0.0,80.0,55.0,1.4,2190.75,2263.479,2128.313,403.656,54.932,73.968,73.022,73.892,51.476,1.421,2.818,0.373,77.213,61.883,86.526,46.854,0.0,76.655,80.157,76.445,81.975,34.606,53.407,44.591,-10.828,46.281,94.25,72.0,74.438,55.5,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.253,313.25,69.0,68.563,-0.052,72.0,72.0,55.531,56.094,0.0,56.156,72.0,70.0,1000.0,200.0,0.381,678.0,76.25,76.375,0.01,71.875,71.563,55.656,56.719,0.0,64.25,72.0,70.0,1000.0,200.0,0.337,636.0,76.125,76.563,0.017,71.938,69.5,56.063,57.281,0.0,56.781,72.0,70.0,1000.0,200.0,0.255,551.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.771,11.822,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,527.5,303.5,530.5,527.0,521.0,-0.006,6.271,0.0,16.379,1.678,0.388,-0.003,-0.0,-0.001,-0.0
9072007,1606,1.0,1.0,1.0,1.0,100.0,44.953,40.0,40.0,40.0,1.0,1.0,1679.649,384.187,0.022,11.822,0.0,80.0,55.0,1.4,2190.75,2275.391,2130.097,405.567,54.932,73.756,72.812,73.681,51.583,1.383,2.821,0.355,77.289,61.82,86.778,46.77,0.0,76.655,80.083,76.233,81.901,34.679,53.302,44.518,-10.82,46.375,94.313,72.0,74.125,55.406,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.24,307.25,68.813,68.438,-0.052,72.313,72.188,55.531,55.906,0.0,56.844,72.0,70.0,1000.0,200.0,0.388,680.0,76.25,76.375,0.01,71.875,71.625,55.656,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.353,647.5,76.125,76.438,0.02,72.0,69.688,56.063,57.281,0.0,57.063,72.0,70.0,1000.0,200.0,0.25,550.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.779,11.82,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,527.0,303.25,531.5,527.0,521.5,-0.01,6.246,0.0,16.16,1.68,0.384,-0.003,-0.0,-0.001,0.0
9072007,1607,1.0,1.0,1.0,1.0,100.0,44.895,40.0,40.0,40.0,1.0,1.0,1705.417,386.53,0.022,11.896,0.0,80.0,55.0,1.4,2187.25,2294.131,2144.391,413.315,55.148,73.756,72.707,73.787,51.583,1.379,2.8,0.351,77.342,61.832,86.75,46.854,0.0,76.87,80.083,76.233,81.975,34.679,53.302,44.664,-10.828,46.219,94.25,72.0,73.938,55.5,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.246,310.25,68.813,68.563,-0.052,72.313,72.188,55.531,55.906,0.0,57.156,72.0,70.0,1000.0,200.0,0.395,687.0,76.25,76.5,0.01,72.063,71.625,55.656,56.719,0.0,65.313,72.0,70.0,1000.0,200.0,0.357,653.5,76.125,76.563,0.021,71.813,69.813,55.844,57.281,0.0,57.219,72.0,70.0,1000.0,200.0,0.252,551.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.788,11.826,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,524.5,527.0,303.5,531.0,527.0,521.5,-0.011,6.378,0.0,16.502,1.705,0.387,-0.002,-0.0,-0.001,-0.0
9072007,1608,1.0,1.0,1.0,1.0,100.0,44.873,40.0,40.0,40.0,1.0,1.0,1686.677,387.701,0.022,11.852,0.0,80.0,55.0,1.4,2206.0,2290.721,2144.391,415.867,54.932,73.756,72.707,73.681,51.583,1.383,2.814,0.362,77.397,61.939,86.722,46.882,0.0,76.44,80.009,76.445,81.827,34.679,53.302,44.664,-10.82,46.188,94.25,72.0,73.938,55.406,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.247,311.25,68.688,68.438,-0.052,72.25,72.188,55.531,55.906,0.0,57.25,72.0,70.0,1000.0,200.0,0.397,690.5,76.25,76.375,0.01,72.063,71.625,55.656,56.594,0.0,64.0,72.0,70.0,1000.0,200.0,0.361,658.5,76.0,76.438,0.019,71.938,69.813,55.844,57.281,0.0,57.25,72.0,70.0,1000.0,200.0,0.248,543.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.785,11.825,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,527.0,303.5,531.0,527.0,521.5,-0.011,6.355,0.0,16.441,1.687,0.388,-0.002,-0.0,-0.001,0.0
9072007,1609,1.0,1.0,1.0,1.0,100.0,44.858,40.0,40.0,40.0,1.0,1.0,1669.107,391.215,0.012,11.837,0.0,80.0,55.0,1.4,2194.25,2282.203,2142.601,413.183,54.932,73.756,72.812,73.681,51.476,1.41,2.814,0.359,77.382,61.906,86.75,46.854,0.0,76.44,80.009,76.233,81.827,34.606,53.302,44.518,-10.82,46.406,94.125,72.0,74.125,55.406,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.251,313.0,68.813,68.563,-0.052,72.313,72.0,55.344,55.906,0.0,57.781,72.0,70.0,1000.0,200.0,0.403,695.0,76.25,76.375,0.01,71.75,71.813,55.656,56.594,0.0,64.75,72.0,70.0,1000.0,200.0,0.345,643.0,76.0,76.563,0.017,71.938,69.688,55.844,57.281,0.0,57.469,72.0,70.0,1000.0,200.0,0.246,543.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.774,11.822,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,527.0,303.25,531.0,527.0,521.5,-0.006,6.276,0.0,16.301,1.669,0.391,-0.002,-0.0,-0.001,0.0
9072007,1610,1.0,1.0,1.0,1.0,100.0,45.36,40.0,40.0,40.0,1.0,1.0,1720.644,393.558,0.022,11.822,0.0,80.0,55.0,1.4,2205.25,2304.362,2153.346,413.375,54.932,73.756,72.812,73.681,51.583,1.375,2.821,0.373,77.484,61.99,86.975,46.798,0.0,76.44,79.935,76.233,81.827,34.679,53.302,44.591,-10.82,46.406,94.313,72.0,74.563,55.406,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.246,310.25,68.813,68.438,-0.052,72.25,72.188,55.531,55.906,0.0,57.969,72.0,70.0,1000.0,200.0,0.396,689.0,76.25,76.375,0.01,72.063,71.438,55.656,56.594,0.0,64.188,72.0,70.0,1000.0,200.0,0.359,658.0,76.125,76.563,0.011,71.938,69.688,56.063,57.281,0.0,55.875,72.0,70.0,1000.0,200.0,0.256,553.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.787,11.838,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,524.5,527.0,303.25,532.0,526.5,521.5,-0.011,6.292,0.0,16.28,1.721,0.394,-0.003,-0.0,-0.001,0.0
9072007,1611,1.0,1.0,1.0,1.0,100.0,44.868,40.0,40.0,40.0,1.0,1.0,1717.13,397.072,0.012,11.822,0.0,80.0,55.0,1.4,2205.25,2314.601,2162.32,413.171,54.932,73.968,72.917,73.892,51.583,1.379,2.814,0.366,77.548,61.962,86.89,46.77,0.0,76.44,80.009,76.233,81.827,34.679,53.407,44.664,-10.82,46.469,94.188,72.0,74.438,55.406,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.245,309.0,68.813,68.563,-0.052,72.25,72.188,55.531,56.094,0.0,57.688,72.0,70.0,1000.0,200.0,0.419,711.0,76.25,76.375,0.01,71.875,71.313,55.656,56.594,0.0,65.125,72.0,70.0,1000.0,200.0,0.355,653.5,76.125,76.438,0.021,71.938,69.813,55.844,57.188,0.0,57.531,72.0,70.0,1000.0,200.0,0.244,539.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.788,11.847,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,524.5,527.0,303.5,531.5,526.5,521.5,-0.006,6.303,0.0,16.4,1.717,0.397,-0.002,-0.0,-0.001,-0.0
9072007,1612,1.0,1.0,1.0,1.0,100.0,44.868,40.0,40.0,40.0,1.0,1.0,1707.76,395.9,0.022,11.881,0.0,80.0,55.0,1.4,2219.75,2287.313,2153.346,412.032,55.04,73.862,72.812,73.787,51.69,1.402,2.836,0.37,77.573,62.071,87.087,46.742,0.0,76.655,79.935,76.233,81.827,34.679,53.511,44.664,-10.82,46.563,94.375,72.0,74.688,55.5,56.438,0.0,47.219,72.0,70.0,1000.0,200.0,0.249,311.5,69.0,68.563,-0.052,72.25,71.75,55.531,55.906,0.0,57.688,72.0,70.0,1000.0,200.0,0.412,703.0,76.25,76.375,0.01,71.875,71.625,55.875,56.594,0.0,65.688,72.0,70.0,1000.0,200.0,0.355,649.5,76.125,76.563,0.018,71.813,69.688,56.063,57.281,0.0,56.563,72.0,70.0,1000.0,200.0,0.24,538.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.785,11.831,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,524.5,527.0,303.5,532.0,527.0,521.5,-0.011,6.299,0.0,16.482,1.708,0.396,-0.003,-0.0,-0.001,0.0
9072007,1613,1.0,1.0,1.0,1.0,100.0,45.185,40.0,40.0,40.0,1.0,1.0,1691.362,383.016,0.022,11.732,0.0,80.0,55.0,1.4,2208.25,2311.187,2153.346,421.808,55.04,73.968,73.022,73.998,51.69,1.375,2.828,0.373,77.64,62.052,86.947,46.798,0.0,76.655,80.009,76.233,81.827,34.679,53.302,44.736,-10.82,46.438,94.25,71.938,74.188,55.406,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.246,309.75,68.688,68.438,-0.052,72.125,72.0,55.531,56.094,0.0,58.313,72.0,70.0,1000.0,200.0,0.409,700.0,76.25,76.375,0.01,72.188,71.625,55.875,56.594,0.0,65.125,72.0,70.0,1000.0,200.0,0.365,662.0,76.125,76.563,0.017,71.938,69.688,56.063,57.281,0.0,55.813,72.0,70.0,1000.0,200.0,0.249,546.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.79,11.836,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,524.5,527.0,303.5,533.0,527.0,521.5,-0.011,6.336,0.0,16.392,1.691,0.383,-0.002,-0.0,-0.001,-0.0
9072007,1614,1.0,1.0,1.0,1.0,100.0,45.758,40.0,40.0,40.0,1.0,1.0,1705.417,388.873,0.012,11.837,0.0,80.0,55.0,1.4,2208.25,2289.017,2147.97,409.877,55.04,73.756,72.707,73.787,51.69,1.402,2.85,0.366,77.635,62.164,86.638,46.854,0.0,76.655,79.861,76.339,81.753,34.606,53.407,44.664,-10.82,46.313,94.25,71.938,74.25,55.688,56.344,0.0,47.313,72.0,70.0,1000.0,200.0,0.241,306.0,68.813,68.438,-0.052,72.125,72.0,55.531,55.906,0.0,57.219,72.0,70.0,1000.0,200.0,0.414,705.5,76.25,76.375,0.01,71.688,71.938,55.875,56.594,0.0,64.375,72.0,70.0,1000.0,200.0,0.345,642.5,76.125,76.563,0.019,71.938,69.813,56.063,57.188,0.0,55.625,72.0,70.0,1000.0,200.0,0.252,550.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.788,11.843,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,525.0,527.0,303.25,532.5,527.0,521.0,-0.006,6.332,0.0,16.541,1.705,0.389,-0.003,-0.0,-0.001,-0.0
9072007,1615,1.0,1.0,1.0,1.0,100.0,45.851,40.0,40.0,40.0,1.0,1.0,1689.019,390.044,0.022,11.852,0.0,80.0,55.0,1.4,2202.75,2275.391,2130.097,412.747,55.255,74.074,73.022,73.892,51.583,1.421,2.839,0.37,77.63,62.109,86.638,46.798,0.0,76.87,79.787,76.339,81.753,34.679,53.302,44.591,-10.82,46.313,94.125,71.938,74.125,55.5,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.237,305.25,68.813,68.563,-0.052,72.0,72.25,55.344,55.906,0.0,57.531,72.0,70.0,1000.0,200.0,0.418,707.5,76.25,76.375,0.01,72.063,71.625,55.656,56.594,0.0,63.5,72.0,70.0,1000.0,200.0,0.347,644.5,76.125,76.563,0.02,71.938,69.688,55.844,57.281,0.0,56.406,72.0,70.0,1000.0,200.0,0.241,536.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.782,11.838,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,524.5,527.0,303.25,533.0,526.5,521.0,-0.013,6.308,0.0,16.321,1.689,0.39,-0.002,-0.0,-0.001,0.0
9072007,1616,1.0,1.0,1.0,1.0,100.0,45.165,40.0,40.0,40.0,1.0,1.0,1718.302,391.215,0.012,11.822,0.0,80.0,55.0,1.4,2198.0,2309.481,2146.18,418.265,54.932,73.968,73.022,73.892,51.583,1.391,2.843,0.359,77.657,62.105,86.526,46.854,0.0,76.548,79.787,76.339,81.753,34.679,53.198,44.664,-10.828,46.063,94.188,72.0,74.25,55.406,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.244,309.75,68.813,68.563,-0.052,72.25,72.188,55.531,55.906,0.0,57.563,72.0,70.0,1000.0,200.0,0.411,702.5,76.25,76.375,0.01,72.063,71.625,55.656,56.594,0.0,64.75,72.0,70.0,1000.0,200.0,0.361,657.5,76.125,76.563,0.02,72.0,69.813,56.063,57.281,0.0,55.188,72.0,70.0,1000.0,200.0,0.248,545.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.767,11.814,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,524.5,527.0,303.25,533.0,527.0,521.5,-0.007,6.374,0.0,16.4,1.718,0.391,-0.002,-0.0,-0.001,0.0
9072007,1617,1.0,1.0,1.0,1.0,100.0,45.16,40.0,40.0,40.0,1.0,1.0,1681.991,391.215,0.012,11.837,0.0,80.0,55.0,1.4,2216.25,2290.721,2147.97,414.455,54.932,73.756,72.707,73.681,51.476,1.406,2.81,0.377,77.649,62.12,86.414,46.798,0.0,76.44,79.787,76.127,81.679,34.679,53.302,44.664,-10.82,46.063,94.125,72.0,74.125,55.406,56.344,0.0,46.938,72.0,70.0,1000.0,200.0,0.25,310.75,68.813,68.563,-0.052,72.25,72.188,55.344,55.906,0.0,57.563,72.0,70.0,1000.0,200.0,0.415,704.5,76.25,76.375,0.01,72.188,71.313,55.875,56.594,0.0,64.313,72.0,70.0,1000.0,200.0,0.359,655.5,76.125,76.563,0.018,72.0,69.813,56.063,57.281,0.0,56.656,72.0,70.0,1000.0,200.0,0.236,531.5,74.438,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.768,11.818,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,525.0,527.0,303.5,533.0,527.0,521.5,-0.006,6.347,0.0,16.421,1.682,0.391,-0.002,-0.0,-0.001,-0.0
9072007,1618,1.0,1.0,1.0,1.0,100.0,45.145,40.0,40.0,40.0,1.0,1.0,1677.306,391.215,0.012,11.807,0.0,80.0,55.0,1.4,2210.0,2268.583,2142.601,409.696,54.932,73.756,72.707,73.681,51.476,1.413,2.843,0.366,77.565,62.096,86.358,46.91,0.0,76.44,79.787,76.127,81.679,34.752,53.198,44.664,-10.82,46.094,93.938,71.938,74.125,55.406,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.237,304.0,68.813,68.438,-0.052,72.25,72.0,55.344,55.906,0.0,58.031,72.0,70.0,1000.0,200.0,0.418,708.0,76.25,76.375,0.01,71.875,71.438,55.656,56.594,0.0,64.438,72.0,70.0,1000.0,200.0,0.345,644.0,76.125,76.563,0.017,72.0,69.875,56.063,57.281,0.0,55.906,72.0,70.0,1000.0,200.0,0.24,536.0,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.765,11.823,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,525.0,527.0,303.5,534.0,526.5,521.5,-0.006,6.345,0.0,16.259,1.677,0.391,-0.003,-0.0,-0.001,0.0
9072007,1619,1.0,1.0,1.0,1.0,100.0,45.048,40.0,40.0,40.0,1.0,1.0,1720.644,392.387,0.012,11.822,0.0,80.0,55.0,1.4,2202.5,2290.721,2151.554,414.403,55.148,73.968,72.917,73.787,51.583,1.398,2.807,0.37,77.611,62.088,86.89,46.742,0.0,76.762,79.787,76.127,81.679,34.752,53.407,44.664,-10.82,46.5,94.125,72.0,74.25,55.5,56.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.247,310.75,68.688,68.438,-0.052,72.25,72.0,55.531,55.906,0.0,59.281,72.0,70.0,1000.0,200.0,0.413,703.5,76.25,76.375,0.01,71.75,71.625,55.656,56.594,0.0,63.906,72.0,70.0,1000.0,200.0,0.35,647.0,76.125,76.438,0.018,72.0,69.875,56.063,57.281,0.0,56.438,72.0,70.0,1000.0,200.0,0.247,545.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.775,11.826,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,526.5,303.5,533.0,526.5,521.5,-0.006,6.281,0.0,16.28,1.721,0.392,-0.002,-0.0,-0.001,0.0
9072007,1620,1.0,1.0,1.0,1.0,100.0,45.086,40.0,40.0,40.0,1.0,1.0,1710.103,390.044,0.012,11.807,0.0,80.0,55.0,1.4,2202.5,2309.481,2169.511,417.196,54.932,73.968,73.022,73.892,51.69,1.356,2.807,0.366,77.697,62.089,86.694,46.77,0.0,76.655,79.787,76.127,81.679,34.679,53.302,44.664,-10.828,46.188,94.063,72.0,74.563,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.246,309.5,68.813,68.438,-0.052,72.25,72.188,55.531,55.906,0.0,58.469,72.0,70.0,1000.0,200.0,0.43,720.0,76.25,76.375,0.01,72.375,71.625,55.656,56.594,0.0,64.688,72.0,70.0,1000.0,200.0,0.351,650.5,76.125,76.563,0.02,71.938,69.875,56.063,57.281,0.0,56.031,72.0,70.0,1000.0,200.0,0.246,542.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.782,11.83,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,524.5,527.0,303.25,534.5,526.5,521.5,-0.006,6.33,0.0,16.379,1.71,0.39,-0.003,-0.0,-0.001,0.0
9072007,1621,1.0,1.0,1.0,1.0,100.0,45.787,40.0,40.0,40.0,1.0,1.0,1694.876,390.044,0.022,11.837,0.0,80.0,55.0,1.4,2225.0,2282.203,2147.97,416.527,55.255,73.862,72.812,73.787,51.798,1.391,2.861,0.366,77.691,62.177,86.89,46.714,0.0,76.87,79.713,76.233,81.679,34.679,53.302,44.736,-10.82,46.531,94.25,72.0,74.563,55.406,56.344,0.0,47.031,72.0,70.0,1000.0,200.0,0.25,312.0,68.813,68.563,-0.052,72.25,72.0,55.531,55.906,0.0,59.5,72.0,70.0,1000.0,200.0,0.422,711.0,76.25,76.375,0.01,72.063,72.0,55.656,56.531,0.0,64.813,72.0,70.0,1000.0,200.0,0.352,652.0,76.125,76.438,0.014,71.938,70.0,56.063,57.281,0.0,55.719,72.0,70.0,1000.0,200.0,0.245,539.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.785,11.838,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,525.0,526.5,303.25,533.5,527.0,521.5,-0.012,6.392,0.0,16.539,1.695,0.39,-0.002,-0.0,-0.001,0.0
9072007,1622,1.0,1.0,1.0,1.0,100.0,45.602,40.0,40.0,40.0,1.0,1.0,1718.302,392.387,0.012,11.822,0.0,80.0,55.0,1.4,2213.0,2314.601,2158.728,422.045,55.04,73.862,72.812,73.787,51.69,1.383,2.81,0.381,77.705,62.157,86.89,46.714,0.0,76.762,79.639,76.127,81.606,34.825,53.302,44.809,-10.82,46.563,94.125,71.938,74.188,55.5,56.344,0.0,47.031,72.0,70.0,1000.0,200.0,0.247,311.0,68.813,68.438,-0.052,72.25,71.75,55.531,55.906,0.0,59.781,72.0,70.0,1000.0,200.0,0.42,708.5,76.25,76.375,0.01,71.875,71.813,55.875,56.719,0.0,64.75,72.0,70.0,1000.0,200.0,0.355,654.5,76.125,76.563,0.02,71.813,69.688,56.063,57.281,0.0,55.094,72.0,70.0,1000.0,200.0,0.247,543.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.795,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,525.0,526.5,303.25,534.5,526.5,521.5,-0.007,6.388,0.0,16.397,1.718,0.392,-0.003,-0.0,-0.001,0.0
9072007,1623,1.0,1.0,1.0,1.0,100.0,45.469,40.0,40.0,40.0,1.0,1.0,1707.76,391.215,0.012,11.822,0.0,80.0,55.0,1.4,2209.0,2290.721,2142.601,422.956,55.04,73.862,72.707,73.787,51.69,1.375,2.825,0.355,77.703,62.162,86.582,46.882,0.0,76.762,79.639,76.127,81.606,34.752,53.302,44.809,-10.82,46.25,94.188,71.938,74.125,55.5,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.238,303.75,68.813,68.438,-0.052,72.125,71.75,55.531,55.906,0.0,58.625,72.0,70.0,1000.0,200.0,0.438,725.5,76.25,76.375,0.01,72.063,71.563,55.875,56.594,0.0,65.063,72.0,70.0,1000.0,200.0,0.354,652.0,76.125,76.438,0.021,71.938,69.813,56.063,57.281,0.0,56.5,72.0,70.0,1000.0,200.0,0.234,532.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.795,11.825,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,525.0,526.5,303.5,534.5,526.5,521.5,-0.007,6.409,0.0,16.518,1.708,0.391,-0.003,-0.0,-0.001,-0.0
9072007,1624,1.0,1.0,1.0,1.0,100.0,45.581,40.0,40.0,40.0,1.0,1.0,1747.584,397.072,0.012,11.762,0.0,80.0,55.0,1.4,2209.0,2311.187,2164.116,418.649,55.04,74.074,73.022,73.998,51.69,1.383,2.846,0.373,77.749,62.204,86.61,46.882,0.0,76.762,79.565,76.127,81.606,34.679,53.302,44.809,-10.82,46.25,94.063,71.938,74.25,55.688,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.246,309.75,68.688,68.438,-0.052,72.25,71.875,55.531,55.906,0.0,58.906,72.0,70.0,1000.0,200.0,0.438,724.5,76.25,76.375,0.01,71.875,71.813,55.656,56.594,0.0,64.875,72.0,70.0,1000.0,200.0,0.343,641.5,76.125,76.438,0.017,71.938,69.688,56.063,57.281,0.0,55.219,72.0,70.0,1000.0,200.0,0.248,545.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.785,11.823,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,525.0,527.0,303.5,535.0,526.5,521.5,-0.007,6.398,0.0,16.554,1.748,0.397,-0.002,-0.0,-0.001,0.0
9072007,1625,1.0,1.0,1.0,1.0,100.0,45.635,40.0,40.0,40.0,1.0,1.0,1700.732,393.558,0.012,11.792,0.0,80.0,55.0,1.4,2221.75,2292.426,2155.14,415.172,55.04,73.862,72.812,73.681,51.69,1.387,2.814,0.373,77.764,62.213,86.526,46.854,0.0,76.548,79.639,76.127,81.606,34.752,53.302,44.882,-10.82,46.219,94.063,71.938,74.438,55.5,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.243,307.0,68.813,68.563,-0.052,72.25,71.875,55.531,55.906,0.0,59.406,72.0,70.0,1000.0,200.0,0.438,727.0,76.25,76.375,0.01,71.75,71.625,55.656,56.594,0.0,63.219,72.0,70.0,1000.0,200.0,0.347,645.0,76.125,76.563,0.018,71.938,69.813,56.063,57.281,0.0,56.188,72.0,70.0,1000.0,200.0,0.236,531.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.788,11.82,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,525.0,526.5,303.25,535.0,526.5,521.5,-0.007,6.44,0.0,16.595,1.701,0.394,-0.002,-0.0,-0.001,0.0
9072007,1626,1.0,1.0,1.0,1.0,100.0,45.45,40.0,40.0,40.0,1.0,1.0,1694.876,394.729,0.012,11.792,0.0,80.0,55.0,1.4,2205.0,2292.426,2156.933,411.773,54.932,73.862,72.707,73.787,51.583,1.406,2.836,0.381,77.7,62.191,86.666,46.882,0.0,76.655,79.639,76.233,81.606,34.825,53.198,44.809,-10.828,46.375,94.0,72.0,74.188,55.5,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.238,304.5,68.813,68.563,-0.052,72.25,72.188,55.344,55.906,0.0,59.75,72.0,70.0,1000.0,200.0,0.436,720.5,76.25,76.375,0.01,71.75,71.813,55.656,56.719,0.0,62.938,72.0,70.0,1000.0,200.0,0.344,644.0,76.125,76.438,0.017,71.938,69.813,56.063,57.281,0.0,56.531,72.0,70.0,1000.0,200.0,0.236,531.0,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.792,11.828,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,525.0,526.5,303.25,535.0,526.5,521.5,-0.007,6.408,0.0,16.356,1.695,0.395,-0.002,-0.0,-0.001,0.0
9072007,1627,1.0,1.0,1.0,1.0,100.0,45.422,40.0,40.0,40.0,1.0,1.0,1726.501,393.558,0.022,11.881,0.0,80.0,55.0,1.4,2206.25,2292.426,2151.554,412.915,54.932,73.862,72.707,73.681,51.583,1.425,2.796,0.381,77.715,62.169,86.75,46.798,0.0,76.87,79.565,76.127,81.458,34.752,53.302,44.736,-10.828,46.344,94.063,72.0,74.125,55.5,56.438,0.0,48.188,72.0,70.0,1000.0,200.0,0.237,303.75,68.813,68.563,-0.052,72.25,72.0,55.531,55.906,0.0,59.063,72.0,70.0,1000.0,200.0,0.449,733.5,76.375,76.375,0.01,71.688,71.563,55.656,56.719,0.0,63.75,72.0,70.0,1000.0,200.0,0.332,629.5,76.125,76.438,0.019,72.0,69.875,56.063,57.281,0.0,56.563,72.0,70.0,1000.0,200.0,0.238,533.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.796,11.846,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,524.5,526.5,303.5,536.0,526.5,521.5,-0.012,6.395,0.0,16.48,1.727,0.394,-0.002,0.0,-0.001,0.0
9072007,1628,1.0,1.0,1.0,1.0,100.0,45.466,40.0,40.0,40.0,1.0,1.0,1744.07,395.9,0.022,11.807,0.0,80.0,55.0,1.4,2205.75,2318.015,2162.32,415.853,54.932,73.756,72.812,73.787,51.69,1.387,2.861,0.359,77.765,62.194,86.834,46.798,0.0,76.87,79.639,76.127,81.458,34.752,53.302,44.882,-10.82,46.406,94.125,72.0,74.125,55.406,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.245,310.25,68.813,68.563,-0.052,72.25,72.188,55.531,55.906,0.0,59.5,72.0,70.0,1000.0,200.0,0.442,728.5,76.25,76.25,0.01,71.875,71.625,55.656,56.594,0.0,63.344,72.0,70.0,1000.0,200.0,0.343,641.0,76.125,76.563,0.021,71.938,69.875,56.063,57.281,0.0,54.875,72.0,70.0,1000.0,200.0,0.249,545.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.793,11.841,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,525.0,526.5,303.25,535.5,526.5,521.5,-0.011,6.448,0.0,16.616,1.744,0.396,-0.002,0.0,-0.001,0.0
