DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1629,1.0,1.0,1.0,1.0,100.0,45.486,40.0,40.0,40.0,1.0,1.0,1731.186,388.873,0.012,11.881,0.0,80.0,55.0,1.4,2212.25,2314.601,2153.346,421.069,54.932,73.65,72.601,73.998,51.583,1.379,2.828,0.37,77.758,62.204,86.498,46.742,0.0,76.87,79.565,76.021,81.458,34.899,53.198,44.882,-10.828,46.0,94.125,72.125,74.25,55.5,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.248,311.0,68.813,68.563,-0.052,72.25,72.0,55.344,55.906,0.0,60.438,72.0,70.0,1000.0,200.0,0.443,728.0,76.25,76.375,0.01,71.75,71.625,55.875,56.594,0.0,63.625,72.0,70.0,1000.0,200.0,0.338,638.5,76.125,76.563,0.021,72.0,69.688,55.844,57.281,0.0,54.75,72.0,70.0,1000.0,200.0,0.244,542.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.807,11.856,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,525.0,526.5,303.25,535.5,526.5,521.5,-0.006,6.482,0.0,16.477,1.731,0.389,-0.002,-0.0,-0.001,0.0
9072007,1630,1.0,1.0,1.0,1.0,100.0,45.455,40.0,40.0,40.0,1.0,1.0,1725.33,384.187,0.012,11.896,0.0,80.0,55.0,1.4,2212.25,2300.951,2142.601,423.988,54.932,73.862,72.917,73.681,51.583,1.398,2.839,0.362,77.748,62.211,86.554,46.686,0.0,76.655,79.491,76.021,81.532,34.825,53.198,44.882,-10.82,46.188,94.063,72.125,74.563,55.406,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.25,312.25,68.688,68.438,-0.052,72.25,72.188,55.219,55.906,0.0,59.875,72.0,70.0,1000.0,200.0,0.447,732.0,76.25,76.375,0.01,71.688,71.938,55.656,56.594,0.0,63.031,72.0,70.0,1000.0,200.0,0.335,633.0,76.125,76.563,0.019,71.938,69.875,55.844,57.281,0.0,55.469,72.0,70.0,1000.0,200.0,0.243,541.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.795,11.847,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,525.0,526.5,303.25,536.0,526.5,521.5,-0.007,6.512,0.0,16.621,1.725,0.384,-0.002,-0.0,-0.001,0.0
9072007,1631,1.0,1.0,1.0,1.0,100.0,45.646,40.0,40.0,40.0,1.0,1.0,1703.075,391.215,0.012,11.822,0.0,80.0,55.0,1.4,2218.25,2292.426,2149.762,411.021,55.04,73.862,72.812,73.787,51.69,1.398,2.843,0.359,77.753,62.202,86.386,46.546,0.0,76.762,79.491,76.021,81.532,34.825,53.302,44.882,-10.82,45.781,94.0,72.0,74.25,55.406,56.344,0.0,47.188,72.0,70.0,1000.0,200.0,0.249,312.0,68.688,68.438,-0.052,72.25,72.25,55.531,55.906,0.0,60.188,72.0,70.0,1000.0,200.0,0.448,733.0,76.25,76.375,0.01,72.063,71.813,55.656,56.719,0.0,64.188,72.0,70.0,1000.0,200.0,0.33,627.5,76.125,76.563,0.025,71.938,69.813,56.063,57.281,0.0,55.719,72.0,70.0,1000.0,200.0,0.237,532.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.8,11.851,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,525.0,526.5,303.5,536.0,526.5,521.5,-0.007,6.435,0.0,16.517,1.703,0.391,-0.002,-0.0,-0.002,-0.0
9072007,1632,1.0,1.0,1.0,1.0,100.0,45.415,40.0,40.0,40.0,1.0,1.0,1718.302,394.729,0.012,11.866,0.0,80.0,55.0,1.4,2201.75,2302.656,2171.31,412.189,54.932,74.18,73.127,73.998,51.583,1.387,2.821,0.362,77.769,62.198,86.638,46.602,0.0,76.762,79.491,76.021,81.458,34.825,53.302,44.809,-10.82,46.125,94.063,71.938,74.688,55.406,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.248,310.75,68.813,68.563,-0.052,72.125,72.25,55.344,55.906,0.0,60.5,72.0,70.0,1000.0,200.0,0.445,729.5,76.25,76.375,0.01,71.75,71.625,55.656,56.594,0.0,63.938,72.0,70.0,1000.0,200.0,0.346,642.5,76.188,76.563,0.021,71.938,69.813,56.063,57.281,0.0,55.844,72.0,70.0,1000.0,200.0,0.235,533.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.787,11.839,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,525.0,526.5,303.25,536.0,526.5,521.5,-0.007,6.412,0.0,16.458,1.718,0.395,-0.002,-0.0,-0.001,-0.0
9072007,1633,1.0,1.0,1.0,1.0,100.0,45.381,40.0,40.0,40.0,1.0,1.0,1719.473,400.586,0.022,11.866,0.0,80.0,55.0,1.4,2215.0,2289.017,2155.14,409.59,54.932,73.862,72.812,73.787,51.69,1.406,2.864,0.377,77.761,62.211,86.386,46.546,0.0,76.762,79.565,76.021,81.532,34.899,53.302,44.882,-10.828,45.781,93.938,72.0,74.188,55.406,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.238,305.0,68.688,68.438,-0.052,72.125,72.0,55.344,55.781,0.0,59.281,72.0,70.0,1000.0,200.0,0.462,745.0,76.25,76.375,0.01,71.875,71.625,55.625,56.594,0.0,63.875,72.0,70.0,1000.0,200.0,0.333,631.0,76.125,76.563,0.021,72.0,69.688,56.063,57.281,0.0,55.969,72.0,70.0,1000.0,200.0,0.235,532.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.795,11.846,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,524.5,526.5,303.5,536.5,526.5,521.5,-0.012,6.437,0.0,16.456,1.719,0.401,-0.002,-0.0,-0.001,-0.0
9072007,1634,1.0,1.0,1.0,1.0,100.0,45.326,40.0,40.0,40.0,1.0,1.0,1692.533,388.873,0.012,11.971,0.0,80.0,55.0,1.4,2215.0,2271.987,2139.025,402.513,54.932,73.862,72.812,73.787,51.583,1.421,2.821,0.366,77.734,62.204,86.358,46.63,0.0,76.762,79.417,76.127,81.458,34.899,53.302,44.882,-10.82,45.781,93.938,72.0,73.938,55.406,56.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.237,305.0,68.688,68.563,-0.052,72.125,72.0,55.344,55.906,0.0,60.688,72.0,70.0,1000.0,200.0,0.449,732.0,76.375,76.375,0.01,72.063,71.438,55.656,56.594,0.0,63.625,72.0,70.0,1000.0,200.0,0.327,623.5,76.125,76.438,0.021,71.938,69.813,56.063,57.281,0.0,55.75,72.0,70.0,1000.0,200.0,0.236,532.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.79,11.835,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,525.0,526.0,303.25,537.0,526.5,521.5,-0.007,6.494,0.0,16.602,1.693,0.389,-0.001,0.0,-0.001,0.0
9072007,1635,1.0,1.0,1.0,1.0,100.0,45.747,40.0,40.0,40.0,1.0,1.0,1708.931,390.044,0.022,11.926,0.0,80.0,55.0,1.4,2191.75,2312.894,2162.32,416.364,55.148,73.862,72.812,73.787,51.69,1.356,2.828,0.362,77.81,62.176,86.498,46.574,0.0,76.977,79.417,76.021,81.384,34.825,53.302,44.809,-10.82,45.781,93.875,72.0,73.938,55.406,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.239,306.5,68.688,68.563,-0.052,72.25,71.875,55.344,55.781,0.0,60.563,72.0,70.0,1000.0,200.0,0.463,747.0,76.25,76.375,0.01,71.875,71.563,55.656,56.594,0.0,63.656,72.0,70.0,1000.0,200.0,0.341,639.5,76.125,76.563,0.02,72.0,69.813,56.063,57.281,0.0,56.188,72.0,70.0,1000.0,200.0,0.231,530.0,74.25,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.784,11.835,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,525.0,526.0,303.5,536.0,526.5,521.5,-0.013,6.444,0.0,16.542,1.709,0.39,-0.001,-0.0,-0.001,0.0
9072007,1636,1.0,1.0,1.0,1.0,100.0,45.261,40.0,40.0,40.0,1.0,1.0,1725.33,400.586,0.012,11.837,0.0,80.0,55.0,1.4,2231.5,2287.313,2153.346,416.355,54.932,73.862,72.812,73.787,51.583,1.402,2.85,0.377,77.832,62.284,86.217,46.546,0.0,76.655,79.417,76.127,81.384,34.972,53.407,44.955,-10.82,45.656,93.875,72.0,74.188,55.406,56.344,0.0,47.188,72.0,70.0,1000.0,200.0,0.249,312.25,68.688,68.438,-0.052,72.25,71.875,55.344,55.906,0.0,60.594,72.0,70.0,1000.0,200.0,0.462,744.5,76.25,76.5,0.01,71.75,71.625,55.625,56.594,0.0,63.75,72.0,70.0,1000.0,200.0,0.328,628.5,76.125,76.563,0.018,71.813,69.813,55.844,57.281,0.0,55.531,72.0,70.0,1000.0,200.0,0.237,532.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.793,11.841,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,524.5,526.5,303.5,536.5,526.5,521.5,-0.007,6.41,0.0,16.416,1.725,0.401,-0.002,-0.0,-0.001,0.0
9072007,1637,1.0,1.0,1.0,1.0,100.0,45.167,40.0,40.0,40.0,1.0,1.0,1728.844,395.9,0.022,11.807,0.0,80.0,55.0,1.4,2216.0,2285.61,2144.391,419.729,54.932,73.862,72.812,73.787,51.476,1.421,2.828,0.373,77.794,62.26,86.245,46.489,0.0,76.655,79.491,76.127,81.458,34.899,53.198,44.882,-10.828,45.625,93.813,72.0,73.938,55.406,56.344,0.0,46.781,72.0,70.0,1000.0,200.0,0.251,313.0,68.688,68.438,-0.052,72.125,72.375,55.344,55.781,0.0,60.563,72.0,70.0,1000.0,200.0,0.459,742.5,76.25,76.5,0.01,71.75,71.563,55.656,56.594,0.0,63.531,72.0,70.0,1000.0,200.0,0.323,620.0,76.125,76.438,0.02,71.938,69.688,56.063,57.281,0.0,56.031,72.0,70.0,1000.0,200.0,0.232,528.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.788,11.833,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,525.0,526.5,303.5,536.0,526.5,522.0,-0.013,6.441,0.0,16.375,1.729,0.396,-0.002,-0.0,-0.001,0.0
9072007,1638,1.0,1.0,1.0,1.0,100.0,45.109,40.0,40.0,40.0,1.0,1.0,1714.788,388.873,0.012,11.807,0.0,80.0,55.0,1.4,2203.5,2297.54,2144.391,427.632,54.932,73.862,72.812,73.787,51.583,1.41,2.828,0.392,77.778,62.207,86.61,46.489,0.0,76.655,79.417,76.021,81.31,34.899,53.302,44.809,-10.82,46.031,93.938,72.0,74.75,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.236,304.0,68.688,68.438,-0.052,72.313,72.25,55.344,55.906,0.0,61.406,72.0,70.0,1000.0,200.0,0.459,741.5,76.25,76.5,0.01,71.75,71.563,55.656,56.594,0.0,63.563,72.0,70.0,1000.0,200.0,0.339,635.0,76.125,76.563,0.017,72.0,69.688,55.844,57.281,0.0,55.969,72.0,70.0,1000.0,200.0,0.233,528.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.798,11.852,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,525.0,526.5,303.5,536.5,526.5,521.5,-0.007,6.358,0.0,16.255,1.715,0.389,-0.002,-0.0,-0.001,0.0
9072007,1639,1.0,1.0,1.0,1.0,100.0,45.536,40.0,40.0,40.0,1.0,1.0,1705.417,391.215,0.022,11.866,0.0,80.0,55.0,1.4,2213.0,2297.54,2151.554,420.493,55.148,73.968,72.812,73.787,51.69,1.398,2.825,0.37,77.785,62.228,86.33,46.377,0.0,77.085,79.491,75.914,81.458,34.972,53.407,44.882,-10.82,45.719,93.875,72.0,74.188,55.406,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.249,312.25,68.813,68.438,-0.052,72.313,72.5,55.344,55.781,0.0,60.531,72.0,70.0,1000.0,200.0,0.473,750.5,76.25,76.375,0.01,71.875,71.563,55.625,56.594,0.0,63.719,72.0,70.0,1000.0,200.0,0.325,624.0,76.125,76.438,0.019,71.938,69.875,55.844,57.281,0.0,55.875,72.0,70.0,1000.0,200.0,0.233,528.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.79,11.843,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.0,303.25,536.0,526.5,522.0,-0.012,6.379,0.0,16.336,1.705,0.391,-0.003,-0.0,-0.001,-0.0
9072007,1640,1.0,1.0,1.0,1.0,100.0,45.354,40.0,40.0,40.0,1.0,1.0,1712.445,390.044,0.012,11.866,0.0,80.0,55.0,1.4,2213.0,2314.601,2155.14,422.062,55.04,73.862,72.812,73.998,51.69,1.383,2.807,0.366,77.796,62.229,86.498,46.433,0.0,77.085,79.491,76.021,81.384,34.972,53.302,44.955,-10.82,45.688,93.938,71.938,74.125,55.406,56.344,0.0,47.0,72.0,70.0,1000.0,200.0,0.248,311.0,68.688,68.438,-0.052,72.438,72.188,55.344,55.781,0.0,61.844,72.0,70.0,1000.0,200.0,0.48,756.5,76.375,76.375,0.01,71.875,71.563,55.656,56.594,0.0,63.406,72.0,70.0,1000.0,200.0,0.318,617.5,76.125,76.563,0.016,71.938,69.875,55.844,57.281,0.0,55.375,72.0,70.0,1000.0,200.0,0.24,538.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.772,11.828,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,525.0,526.0,303.5,536.5,526.5,521.5,-0.007,6.463,0.0,16.456,1.712,0.39,-0.002,0.0,-0.001,0.0
9072007,1641,1.0,1.0,1.0,1.0,100.0,45.094,40.0,40.0,40.0,1.0,1.0,1712.445,394.729,0.022,11.896,0.0,80.0,55.0,1.4,2225.0,2304.362,2160.524,421.782,54.932,74.074,73.127,74.104,51.583,1.391,2.85,0.362,77.801,62.242,86.554,46.377,0.0,76.762,79.417,75.914,81.31,34.825,53.302,44.882,-10.82,45.969,93.938,72.0,74.563,55.406,56.344,0.0,46.781,72.0,70.0,1000.0,200.0,0.249,310.75,68.813,68.438,-0.052,72.25,72.375,55.344,55.781,0.0,61.375,72.0,70.0,1000.0,200.0,0.476,754.5,76.25,76.375,0.01,71.75,71.625,55.656,56.719,0.0,63.25,72.0,70.0,1000.0,200.0,0.325,624.5,76.125,76.563,0.019,72.0,69.875,55.844,57.281,0.0,56.344,72.0,70.0,1000.0,200.0,0.234,528.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.792,11.841,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.0,303.25,537.0,526.5,521.5,-0.012,6.475,0.0,16.621,1.712,0.395,-0.003,-0.0,-0.001,0.0
9072007,1642,1.0,1.0,1.0,1.0,100.0,45.135,40.0,40.0,40.0,1.0,1.0,1712.445,392.387,0.012,11.807,0.0,80.0,55.0,1.4,2213.75,2306.068,2149.762,417.758,55.148,73.968,72.917,73.892,51.69,1.402,2.814,0.377,77.799,62.239,86.189,46.433,0.0,77.085,79.417,76.021,81.31,34.752,53.302,44.882,-10.828,45.469,93.938,71.938,74.188,55.406,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.235,303.0,68.688,68.438,-0.052,72.25,72.188,55.344,55.781,0.0,61.813,72.0,70.0,1000.0,200.0,0.474,753.0,76.25,76.5,0.01,72.063,71.563,55.656,56.594,0.0,62.781,72.0,70.0,1000.0,200.0,0.327,625.0,76.125,76.438,0.017,71.938,69.813,56.063,57.281,0.0,54.75,72.0,70.0,1000.0,200.0,0.242,537.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.795,11.844,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.5,303.5,537.0,526.5,521.5,-0.007,6.448,0.0,16.616,1.712,0.392,-0.002,-0.0,-0.001,0.0
9072007,1643,1.0,1.0,1.0,1.0,100.0,45.122,40.0,40.0,40.0,1.0,1.0,1724.158,392.387,0.012,11.881,0.0,80.0,55.0,1.4,2216.25,2306.068,2158.728,416.596,54.932,73.968,72.917,73.892,51.583,1.406,2.864,0.373,77.796,62.235,86.189,46.321,0.0,76.977,79.343,75.914,81.31,34.899,53.302,44.882,-10.82,45.531,93.75,71.938,73.875,55.5,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.235,303.5,68.813,68.438,-0.052,72.125,72.375,55.344,55.781,0.0,61.625,72.0,70.0,1000.0,200.0,0.479,756.0,76.375,76.375,0.01,71.875,71.625,55.656,56.594,0.0,63.906,72.0,70.0,1000.0,200.0,0.33,627.5,76.125,76.563,0.018,72.0,69.875,56.063,57.281,0.0,55.375,72.0,70.0,1000.0,200.0,0.235,530.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.787,11.843,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.5,303.5,536.5,526.5,521.5,-0.007,6.445,0.0,16.477,1.724,0.392,-0.003,0.0,-0.001,-0.0
9072007,1644,1.0,1.0,1.0,1.0,100.0,45.366,40.0,40.0,40.0,1.0,1.0,1713.616,394.729,0.012,11.792,0.0,80.0,55.0,1.4,2216.25,2299.245,2153.346,421.477,54.932,73.968,72.812,73.892,51.583,1.41,2.85,0.37,77.761,62.237,86.161,46.377,0.0,77.085,79.269,75.914,81.31,34.825,53.302,44.882,-10.82,45.406,93.688,72.0,74.125,55.406,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.248,312.25,68.813,68.438,-0.052,72.313,72.188,55.344,55.781,0.0,62.75,72.0,70.0,1000.0,200.0,0.477,756.5,76.25,76.5,0.01,72.063,71.563,55.875,56.594,0.0,62.875,72.0,70.0,1000.0,200.0,0.316,617.5,76.125,76.563,0.017,72.0,69.875,56.063,57.281,0.0,56.031,72.0,70.0,1000.0,200.0,0.234,529.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.792,11.836,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.0,303.5,536.5,526.5,521.5,-0.007,6.418,0.0,16.475,1.714,0.395,-0.003,-0.0,-0.001,0.0
9072007,1645,1.0,1.0,1.0,1.0,100.0,45.1,40.0,40.0,40.0,1.0,1.0,1711.274,393.558,0.012,11.822,0.0,80.0,55.0,1.4,2217.25,2294.131,2153.346,413.289,54.932,73.862,72.917,73.787,51.583,1.41,2.828,0.384,77.782,62.227,86.358,46.461,0.0,76.977,79.269,76.021,81.236,34.899,53.407,44.882,-10.82,45.719,93.75,71.938,74.25,55.406,56.25,0.0,46.906,72.0,70.0,1000.0,200.0,0.249,312.25,68.688,68.438,-0.052,72.25,72.188,55.344,55.781,0.0,61.469,72.0,70.0,1000.0,200.0,0.482,760.0,76.25,76.375,0.01,71.875,71.438,55.656,56.594,0.0,63.125,72.0,70.0,1000.0,200.0,0.313,611.0,76.125,76.563,0.018,71.938,69.813,55.844,57.281,0.0,55.719,72.0,70.0,1000.0,200.0,0.233,528.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.792,11.838,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.5,303.5,536.5,526.5,521.5,-0.007,6.377,0.0,16.395,1.711,0.394,-0.002,-0.0,-0.001,0.0
9072007,1646,1.0,1.0,1.0,1.0,100.0,45.097,40.0,40.0,40.0,1.0,1.0,1730.015,384.187,0.012,11.837,0.0,80.0,55.0,1.4,2221.75,2311.187,2147.97,422.261,54.932,73.968,72.812,73.892,51.583,1.387,2.868,0.377,77.798,62.233,86.442,46.377,0.0,76.977,79.343,76.021,81.31,34.899,53.407,44.882,-10.82,45.844,93.563,72.0,74.125,55.406,56.438,0.0,47.844,72.0,70.0,1000.0,200.0,0.238,304.75,68.813,68.438,-0.052,72.25,72.188,55.344,55.781,0.0,62.969,72.0,70.0,1000.0,200.0,0.477,756.5,76.25,76.5,0.01,72.063,71.438,55.656,56.594,0.0,62.469,72.0,70.0,1000.0,200.0,0.334,633.0,76.125,76.563,0.018,71.938,69.813,55.844,57.281,0.0,55.781,72.0,70.0,1000.0,200.0,0.232,527.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.798,11.841,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.5,303.5,537.5,526.5,521.5,-0.007,6.385,0.0,16.416,1.73,0.384,-0.003,-0.0,-0.001,0.0
9072007,1647,1.0,1.0,1.0,1.0,100.0,45.095,40.0,40.0,40.0,1.0,1.0,1733.529,398.243,0.022,11.777,0.0,80.0,55.0,1.4,2219.75,2316.308,2158.728,421.176,54.932,73.862,72.812,73.892,51.583,1.387,2.843,0.366,77.81,62.222,86.105,46.489,0.0,76.87,79.195,75.914,81.236,34.899,53.407,44.882,-10.82,45.406,93.5,72.0,74.125,55.406,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.244,309.0,68.688,68.438,-0.052,72.25,72.188,55.344,55.781,0.0,61.656,72.0,70.0,1000.0,200.0,0.493,770.0,76.25,76.375,0.01,71.875,71.625,55.656,56.594,0.0,62.938,72.0,70.0,1000.0,200.0,0.32,619.0,76.125,76.563,0.021,72.0,69.813,56.063,57.281,0.0,55.844,72.0,70.0,1000.0,200.0,0.231,525.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.809,11.851,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,525.0,526.0,303.5,537.0,526.5,521.5,-0.014,6.352,0.0,16.333,1.734,0.398,-0.002,-0.0,-0.001,-0.0
9072007,1648,1.0,1.0,1.0,1.0,100.0,45.057,40.0,40.0,40.0,1.0,1.0,1739.385,398.243,0.022,11.792,0.0,80.0,55.0,1.4,2219.75,2323.139,2167.712,420.547,54.932,73.862,72.812,73.787,51.583,1.36,2.864,0.366,77.87,62.256,86.386,46.405,0.0,76.762,79.269,76.021,81.31,34.899,53.302,44.882,-10.82,45.688,93.75,72.0,74.125,55.406,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.246,309.75,68.688,68.438,-0.052,72.313,72.25,55.344,55.781,0.0,63.438,72.0,70.0,1000.0,200.0,0.486,763.0,76.25,76.375,0.01,71.875,71.813,55.656,56.594,0.0,63.313,72.0,70.0,1000.0,200.0,0.33,628.5,76.125,76.563,0.021,71.938,69.875,55.844,57.281,0.0,55.875,72.0,70.0,1000.0,200.0,0.234,531.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.793,11.844,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,525.0,526.0,303.5,537.5,526.5,521.5,-0.014,6.397,0.0,16.354,1.739,0.398,-0.002,-0.0,-0.001,0.0
9072007,1649,1.0,1.0,1.0,1.0,100.0,44.977,40.0,40.0,40.0,1.0,1.0,1755.783,395.9,0.012,11.837,0.0,80.0,55.0,1.4,2240.5,2304.362,2160.524,418.44,54.932,73.862,72.707,73.787,51.69,1.406,2.861,0.373,77.913,62.332,86.245,46.293,0.0,76.87,79.195,76.021,81.236,34.825,53.511,44.882,-10.82,45.594,93.5,72.0,74.563,55.5,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.249,312.0,68.813,68.438,-0.052,72.25,72.25,55.344,55.781,0.0,62.188,72.0,70.0,1000.0,200.0,0.5,773.0,76.25,76.375,0.01,71.75,71.438,55.656,56.594,0.0,62.25,72.0,70.0,1000.0,200.0,0.312,613.5,76.125,76.563,0.021,71.938,69.813,56.063,57.281,0.0,55.156,72.0,70.0,1000.0,200.0,0.234,529.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.803,11.854,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,525.0,526.0,303.5,538.0,526.0,522.0,-0.008,6.371,0.0,16.538,1.756,0.396,-0.003,-0.0,-0.001,-0.0
9072007,1650,1.0,1.0,1.0,1.0,100.0,44.988,40.0,40.0,40.0,1.0,1.0,1739.385,393.558,0.012,11.866,0.0,80.0,55.0,1.4,2220.5,2304.362,2169.511,412.97,54.932,73.862,72.812,73.787,51.583,1.417,2.861,0.381,77.904,62.325,86.245,46.405,0.0,76.655,79.269,75.914,81.236,34.899,53.198,44.809,-10.82,45.656,93.438,72.0,73.938,55.406,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.237,304.0,68.813,68.438,-0.052,72.313,72.25,55.344,55.906,0.0,62.563,72.0,70.0,1000.0,200.0,0.503,775.5,76.375,76.375,0.01,72.188,71.625,55.656,56.594,0.0,62.531,72.0,70.0,1000.0,200.0,0.307,605.0,76.0,76.563,0.019,71.938,69.813,56.063,57.281,0.0,54.875,72.0,70.0,1000.0,200.0,0.234,529.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.798,11.844,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.0,303.25,537.0,526.0,521.5,-0.007,6.426,0.0,16.336,1.739,0.394,-0.003,0.0,-0.002,-0.0
9072007,1651,1.0,1.0,1.0,1.0,100.0,45.418,40.0,40.0,40.0,1.0,1.0,1758.126,398.243,0.022,11.822,0.0,80.0,55.0,1.4,2222.75,2329.972,2180.319,420.485,54.932,73.862,72.917,73.787,51.69,1.387,2.875,0.359,77.984,62.358,86.61,46.209,0.0,76.762,79.269,75.914,81.162,34.899,53.407,44.882,-10.82,46.063,93.75,72.0,74.125,55.406,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.241,307.75,68.813,68.438,-0.052,72.25,72.188,55.344,55.781,0.0,62.906,72.0,70.0,1000.0,200.0,0.497,771.0,76.25,76.5,0.01,72.063,71.813,55.656,56.594,0.0,63.094,72.0,70.0,1000.0,200.0,0.332,630.5,76.125,76.563,0.018,71.938,69.813,55.844,57.281,0.0,55.188,72.0,70.0,1000.0,200.0,0.23,525.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.805,11.851,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,524.5,526.0,303.5,537.5,526.5,521.5,-0.012,6.377,0.0,16.395,1.758,0.398,-0.003,-0.0,-0.001,0.0
9072007,1652,1.0,1.0,1.0,1.0,100.0,45.727,40.0,40.0,40.0,1.0,1.0,1722.987,392.387,0.012,11.792,0.0,80.0,55.0,1.4,2222.75,2307.774,2160.524,422.314,54.932,73.862,72.707,73.892,51.69,1.394,2.828,0.366,77.942,62.369,86.189,46.489,0.0,76.87,79.121,76.021,81.162,34.899,53.407,44.882,-10.828,45.719,93.688,71.938,73.875,55.406,56.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.249,311.75,68.813,68.375,-0.052,72.25,71.75,55.344,55.906,0.0,62.969,72.0,70.0,1000.0,200.0,0.501,773.5,76.25,76.375,0.01,71.875,71.625,55.656,56.719,0.0,62.844,72.0,70.0,1000.0,200.0,0.316,616.5,76.125,76.563,0.017,71.938,69.813,56.063,57.281,0.0,54.5,72.0,70.0,1000.0,200.0,0.233,528.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.804,11.847,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,525.0,526.0,303.5,537.5,526.0,521.5,-0.008,6.36,0.0,16.354,1.723,0.392,-0.003,-0.0,-0.001,0.0
9072007,1653,1.0,1.0,1.0,1.0,100.0,45.256,40.0,40.0,40.0,1.0,1.0,1733.529,390.044,0.012,11.822,0.0,80.0,55.0,1.4,2228.5,2318.015,2164.116,421.464,55.04,73.862,72.707,73.787,51.583,1.398,2.857,0.37,77.953,62.362,86.161,46.405,0.0,76.762,79.195,76.021,81.236,34.899,53.407,44.882,-10.82,45.625,93.5,71.938,73.625,55.5,56.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.243,307.0,68.813,68.438,-0.052,72.313,72.0,55.344,55.781,0.0,63.438,72.0,70.0,1000.0,200.0,0.5,773.5,76.25,76.375,0.01,71.688,71.625,55.656,56.594,0.0,61.5,72.0,70.0,1000.0,200.0,0.319,619.0,76.125,76.563,0.019,71.938,69.875,56.063,57.281,0.0,54.188,72.0,70.0,1000.0,200.0,0.233,528.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.805,11.855,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,525.0,526.0,303.5,537.5,526.0,521.5,-0.008,6.377,0.0,16.395,1.734,0.39,-0.003,-0.0,-0.001,0.0
9072007,1654,1.0,1.0,1.0,1.0,100.0,45.497,40.0,40.0,40.0,1.0,1.0,1718.302,395.9,0.012,11.866,0.0,80.0,55.0,1.4,2221.25,2304.362,2173.111,409.875,55.148,73.862,72.707,73.787,51.69,1.406,2.846,0.373,77.952,62.362,86.47,46.461,0.0,76.977,79.195,75.808,81.162,34.972,53.198,44.882,-10.828,45.906,93.688,72.0,74.25,55.406,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.236,304.0,68.688,68.438,-0.052,72.25,71.75,55.344,55.781,0.0,63.156,72.0,70.0,1000.0,200.0,0.505,778.5,76.25,76.375,0.01,71.875,71.438,55.656,56.719,0.0,61.438,72.0,70.0,1000.0,200.0,0.318,615.0,76.125,76.563,0.017,71.938,70.0,56.063,57.281,0.0,55.094,72.0,70.0,1000.0,200.0,0.226,519.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.795,11.844,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,525.0,526.0,303.5,538.0,526.0,521.5,-0.007,6.452,0.0,16.336,1.718,0.396,-0.002,-0.0,-0.001,-0.0
9072007,1655,1.0,1.0,1.0,1.0,100.0,45.077,40.0,40.0,40.0,1.0,1.0,1749.927,399.414,0.012,11.807,0.0,80.0,55.0,1.4,2219.0,2328.264,2178.516,417.856,55.04,74.074,73.022,73.998,51.69,1.379,2.85,0.373,77.983,62.401,86.301,46.321,0.0,76.977,79.047,75.914,81.162,34.899,53.407,44.882,-10.82,45.656,93.688,71.938,74.125,55.406,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.238,305.5,68.688,68.375,-0.052,72.313,72.188,55.344,55.906,0.0,63.844,72.0,70.0,1000.0,200.0,0.502,777.0,76.25,76.5,0.01,71.875,71.813,55.656,56.719,0.0,62.906,72.0,70.0,1000.0,200.0,0.323,620.5,76.125,76.563,0.017,71.938,70.0,55.844,57.281,0.0,53.719,72.0,70.0,1000.0,200.0,0.234,529.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.801,11.858,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,525.0,526.0,303.5,538.0,526.0,522.0,-0.008,6.369,0.0,16.375,1.75,0.399,-0.002,-0.0,-0.001,0.0
9072007,1656,1.0,1.0,1.0,1.0,100.0,45.562,40.0,40.0,40.0,1.0,1.0,1727.672,398.243,0.022,11.822,0.0,80.0,55.0,1.4,2227.25,2309.481,2164.116,412.786,54.932,73.862,72.917,73.787,51.583,1.387,2.857,0.366,77.952,62.376,86.049,46.293,0.0,76.87,79.121,75.808,81.162,35.045,53.302,44.955,-10.82,45.563,93.563,71.938,74.188,55.406,56.344,0.0,47.125,72.0,70.0,1000.0,200.0,0.249,311.5,68.688,68.438,-0.052,72.313,72.25,55.344,55.781,0.0,63.406,72.0,70.0,1000.0,200.0,0.519,787.5,76.25,76.5,0.01,72.063,71.563,55.656,56.719,0.0,62.438,72.0,70.0,1000.0,200.0,0.304,602.5,76.188,76.563,0.017,71.938,70.0,56.063,57.281,0.0,55.344,72.0,70.0,1000.0,200.0,0.222,518.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.8,11.854,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,524.5,526.0,303.25,538.0,526.0,522.0,-0.014,6.417,0.0,16.275,1.728,0.398,-0.002,-0.0,-0.001,-0.0
9072007,1657,1.0,1.0,1.0,1.0,100.0,44.856,40.0,40.0,40.0,1.0,1.0,1771.01,398.243,0.012,11.896,0.0,80.0,55.0,1.4,2227.25,2331.681,2174.912,416.105,54.825,73.862,72.917,73.892,51.583,1.398,2.879,0.377,78.12,62.432,86.077,46.237,0.0,76.762,79.121,75.808,81.162,34.972,53.302,44.955,-10.82,45.25,93.5,72.0,74.438,55.406,56.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.247,311.0,68.688,68.563,-0.052,72.25,72.5,55.344,55.688,0.0,64.125,72.0,70.0,1000.0,200.0,0.516,786.0,76.25,76.5,0.01,71.75,71.625,55.656,56.719,0.0,62.469,72.0,70.0,1000.0,200.0,0.325,622.5,76.125,76.563,0.019,71.938,70.0,56.063,57.281,0.0,54.563,72.0,70.0,1000.0,200.0,0.223,514.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.807,11.856,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,524.5,526.0,303.5,538.0,526.0,522.0,-0.007,6.479,0.0,16.498,1.771,0.398,-0.001,-0.0,-0.001,0.0
9072007,1658,1.0,1.0,1.0,1.0,100.0,44.792,40.0,40.0,40.0,1.0,1.0,1714.788,399.414,0.012,11.866,0.0,80.0,55.0,1.4,2230.0,2314.601,2185.732,417.407,55.148,73.968,72.917,73.787,51.69,1.398,2.825,0.362,78.047,62.442,85.993,46.069,0.0,76.977,79.047,75.808,81.162,34.899,53.302,44.882,-10.82,45.219,93.438,71.938,74.125,55.406,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.237,304.0,68.688,68.438,-0.052,72.25,72.25,55.344,55.781,0.0,64.563,72.0,70.0,1000.0,200.0,0.518,787.0,76.25,76.5,0.01,71.75,71.625,55.656,56.594,0.0,62.719,72.0,70.0,1000.0,200.0,0.312,609.5,76.125,76.563,0.018,72.0,69.813,56.063,57.281,0.0,54.469,72.0,70.0,1000.0,200.0,0.231,525.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.79,11.852,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,525.0,526.0,303.5,538.0,526.0,522.0,-0.008,6.437,0.0,16.456,1.715,0.399,-0.002,-0.0,-0.001,0.0
9072007,1659,1.0,1.0,1.0,1.0,100.0,44.999,40.0,40.0,40.0,1.0,1.0,1731.186,393.558,0.022,11.866,0.0,80.0,55.0,1.4,2226.25,2319.723,2171.31,423.616,54.932,74.18,73.127,74.104,51.583,1.394,2.843,0.377,78.047,62.437,86.161,46.125,0.0,76.87,78.973,75.808,81.088,34.825,53.302,44.882,-10.828,45.344,93.5,72.0,74.75,55.406,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.246,310.5,68.813,68.438,-0.052,72.125,71.875,55.219,55.688,0.0,64.375,72.0,70.0,1000.0,200.0,0.519,788.0,76.25,76.5,0.01,71.875,71.813,55.656,56.719,0.0,62.344,72.0,70.0,1000.0,200.0,0.306,604.0,76.125,76.625,0.019,71.938,69.813,56.063,57.281,0.0,53.188,72.0,70.0,1000.0,200.0,0.232,528.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.796,11.849,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,525.0,526.0,303.5,538.5,526.0,522.0,-0.015,6.459,0.0,16.579,1.731,0.394,-0.003,-0.0,-0.001,0.0
9072007,1700,1.0,1.0,1.0,1.0,100.0,44.949,40.0,40.0,40.0,1.0,1.0,1755.783,399.414,0.012,11.896,0.0,80.0,55.0,1.4,2234.0,2324.847,2185.732,424.152,54.932,73.968,72.917,73.998,51.583,1.379,2.85,0.377,78.131,62.509,86.189,46.097,0.0,76.87,79.121,75.808,81.088,34.972,53.407,44.955,-10.82,45.406,93.438,72.0,74.125,55.406,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.237,303.25,68.813,68.438,-0.052,72.25,72.0,55.344,55.781,0.0,64.0,72.0,70.0,1000.0,200.0,0.516,787.0,76.25,76.375,0.01,71.75,72.125,55.875,56.719,0.0,62.813,72.0,70.0,1000.0,200.0,0.326,624.5,76.188,76.563,0.011,71.938,69.875,56.063,57.281,0.0,54.25,72.0,70.0,1000.0,200.0,0.225,520.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.81,11.858,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,525.0,526.0,303.5,538.0,526.0,522.0,-0.007,6.442,0.0,16.498,1.756,0.399,-0.003,-0.0,-0.001,0.0
9072007,1701,1.0,1.0,1.0,1.0,100.0,45.391,40.0,40.0,40.0,1.0,1.0,1724.158,394.729,0.012,11.866,0.0,80.0,55.0,1.4,2234.0,2297.54,2158.728,414.652,54.825,74.286,73.127,74.209,51.583,1.402,2.861,0.377,78.043,62.468,86.021,46.237,0.0,76.762,78.973,75.808,81.015,34.899,53.302,44.882,-10.82,45.406,93.625,71.938,74.188,55.406,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.236,303.25,68.688,68.438,-0.052,72.125,72.0,55.344,55.781,0.0,63.469,72.0,70.0,1000.0,200.0,0.524,791.5,76.25,76.5,0.01,71.688,71.813,55.656,56.813,0.0,61.719,72.0,70.0,1000.0,200.0,0.297,599.0,76.188,76.438,0.017,72.0,69.875,56.063,57.281,0.0,53.375,72.0,70.0,1000.0,200.0,0.233,528.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.826,11.874,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.5,525.0,526.0,303.5,538.0,526.0,522.0,-0.008,6.437,0.0,16.456,1.724,0.395,-0.002,-0.0,-0.001,0.0
9072007,1702,1.0,1.0,1.0,1.0,100.0,44.899,40.0,40.0,40.0,1.0,1.0,1726.501,388.873,0.012,11.866,0.0,80.0,55.0,1.4,2224.25,2316.308,2160.524,419.934,55.148,74.074,73.022,74.104,51.69,1.391,2.818,0.359,78.012,62.453,86.33,46.265,0.0,77.085,78.899,76.021,81.015,34.899,53.302,44.882,-10.82,45.719,93.5,72.125,73.875,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.24,308.25,68.688,68.438,-0.052,72.125,72.0,55.344,55.781,0.0,63.281,72.0,70.0,1000.0,200.0,0.527,792.0,76.25,76.5,0.01,71.688,71.563,55.656,56.719,0.0,61.344,72.0,70.0,1000.0,200.0,0.298,599.5,76.188,76.563,0.018,71.938,69.813,55.844,57.281,0.0,53.875,72.0,70.0,1000.0,200.0,0.229,525.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.81,11.872,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.5,525.0,526.0,303.5,538.0,526.0,522.0,-0.009,6.437,0.0,16.456,1.727,0.389,-0.002,-0.0,-0.001,0.0
9072007,1703,1.0,1.0,1.0,1.0,100.0,45.159,40.0,40.0,40.0,1.0,1.0,1698.39,398.243,0.022,11.822,0.0,80.0,55.0,1.4,2228.75,2292.426,2162.32,414.722,54.932,73.862,72.917,73.787,51.583,1.433,2.854,0.377,77.995,62.423,85.965,46.265,0.0,76.87,78.973,75.808,81.088,34.972,53.302,44.955,-10.82,45.219,93.563,72.125,74.563,55.5,56.344,0.0,47.313,72.0,70.0,1000.0,200.0,0.251,313.75,68.688,68.563,-0.052,72.125,72.0,55.344,55.781,0.0,63.969,72.0,70.0,1000.0,200.0,0.525,793.5,76.25,76.375,0.01,71.875,71.813,55.656,56.719,0.0,61.5,72.0,70.0,1000.0,200.0,0.293,592.0,76.125,76.563,0.018,72.0,69.875,56.063,57.281,0.0,54.094,72.0,70.0,1000.0,200.0,0.225,517.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.823,11.872,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.5,525.0,525.5,303.5,538.5,526.0,522.0,-0.015,6.439,0.0,16.395,1.698,0.398,-0.001,-0.0,-0.001,0.0
9072007,1704,1.0,1.0,1.0,1.0,100.0,45.34,40.0,40.0,40.0,1.0,1.0,1735.871,393.558,0.012,11.866,0.0,80.0,55.0,1.4,2226.75,2324.847,2182.123,422.104,55.04,74.18,73.127,73.998,51.69,1.368,2.861,0.373,78.011,62.393,85.712,46.097,0.0,77.085,79.047,75.914,81.015,34.752,53.302,44.809,-10.82,44.844,93.5,72.0,74.125,55.281,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.249,311.0,68.688,68.438,-0.052,72.25,72.25,55.344,55.781,0.0,65.438,72.0,70.0,1000.0,200.0,0.521,791.0,76.25,76.5,0.01,72.063,71.563,55.656,56.719,0.0,61.844,72.0,70.0,1000.0,200.0,0.312,610.5,76.125,76.563,0.014,71.938,70.0,55.844,57.281,0.0,53.656,72.0,70.0,1000.0,200.0,0.227,521.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.82,11.872,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.5,525.0,525.5,303.5,538.5,526.0,522.0,-0.008,6.433,0.0,16.579,1.736,0.394,-0.002,-0.0,-0.001,0.0
9072007,1705,1.0,1.0,1.0,1.0,100.0,44.569,40.0,40.0,40.0,1.0,1.0,1737.042,398.243,0.022,11.852,0.0,80.0,55.0,1.4,2226.75,2312.894,2171.31,410.496,55.04,73.862,73.232,73.892,51.583,1.41,2.857,0.348,78.014,62.453,85.797,45.957,0.0,76.87,79.047,75.914,81.015,34.899,53.302,44.882,-10.82,45.125,93.438,72.125,74.188,55.406,56.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.251,313.75,68.688,68.438,-0.052,72.25,72.375,55.219,55.781,0.0,63.875,72.0,70.0,1000.0,200.0,0.54,802.5,76.25,76.5,0.01,71.75,71.813,55.656,56.719,0.0,61.719,72.0,70.0,1000.0,200.0,0.294,594.5,76.125,76.563,0.017,71.938,69.875,55.844,57.281,0.0,54.563,72.0,70.0,1000.0,200.0,0.22,512.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.829,11.889,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,526.0,522.0,-0.014,6.429,0.0,16.437,1.737,0.398,-0.002,-0.0,-0.001,0.0
9072007,1706,1.0,1.0,1.0,1.0,100.0,44.711,40.0,40.0,40.0,1.0,1.0,1758.126,395.9,0.022,11.807,0.0,80.0,55.0,1.4,2218.25,2326.555,2165.914,416.072,55.04,73.968,72.917,73.892,51.583,1.387,2.857,0.366,78.02,62.403,85.909,45.929,0.0,76.977,78.899,75.808,80.941,34.825,53.198,44.882,-10.82,44.969,93.625,72.0,74.438,55.406,56.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.248,311.0,68.813,68.375,-0.052,72.25,72.25,55.219,55.688,0.0,64.75,72.0,70.0,1000.0,200.0,0.539,805.5,76.25,76.375,0.01,71.875,71.938,55.656,56.594,0.0,61.188,72.0,70.0,1000.0,200.0,0.296,595.0,76.125,76.563,0.019,71.938,70.0,55.844,57.281,0.0,53.969,72.0,70.0,1000.0,200.0,0.228,522.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.818,11.874,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,525.0,526.0,303.5,538.5,526.0,522.0,-0.015,6.463,0.0,16.496,1.758,0.396,-0.003,-0.0,-0.001,-0.0
9072007,1707,1.0,1.0,1.0,1.0,100.0,45.098,40.0,40.0,40.0,1.0,1.0,1684.334,399.414,0.012,11.837,0.0,80.0,55.0,1.4,2230.25,2300.951,2173.111,409.905,54.825,73.968,72.917,73.892,51.583,1.417,2.886,0.377,78.018,62.418,85.825,45.957,0.0,76.762,78.825,75.808,80.941,34.825,53.302,44.882,-10.82,45.063,93.625,71.938,74.125,55.406,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.239,305.25,68.688,68.375,-0.052,72.25,72.5,55.344,55.781,0.0,65.063,72.0,70.0,1000.0,200.0,0.537,802.0,76.25,76.375,0.01,71.75,72.125,55.656,56.719,0.0,61.281,72.0,70.0,1000.0,200.0,0.3,599.0,76.125,76.563,0.019,71.938,69.875,55.844,57.281,0.0,54.75,72.0,70.0,1000.0,200.0,0.222,514.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.831,11.882,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.5,525.0,525.5,303.5,538.0,526.0,522.0,-0.008,6.443,0.0,16.538,1.684,0.399,-0.002,-0.0,-0.001,0.0
9072007,1708,1.0,1.0,1.0,1.0,100.0,44.259,40.0,40.0,40.0,1.0,1.0,1714.788,394.729,0.022,11.852,0.0,80.0,55.0,1.4,2223.5,2306.068,2180.319,410.587,54.825,73.968,72.812,73.892,51.476,1.394,2.875,0.366,78.016,62.411,85.881,46.013,0.0,76.762,78.973,75.914,81.015,34.825,53.407,44.809,-10.82,44.906,93.563,71.938,73.625,55.406,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.233,301.75,68.563,68.375,-0.052,72.25,72.25,55.219,55.688,0.0,66.0,72.0,70.0,1000.0,200.0,0.531,798.5,76.25,76.5,0.01,72.063,71.563,55.625,56.594,0.0,61.5,72.0,70.0,1000.0,200.0,0.311,607.5,76.125,76.563,0.02,71.938,70.0,55.844,57.281,0.0,54.344,72.0,70.0,1000.0,200.0,0.221,514.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.829,11.889,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.0,525.0,525.5,303.5,538.0,525.5,522.0,-0.015,6.368,0.0,16.439,1.715,0.395,-0.001,-0.0,-0.001,0.0
9072007,1709,1.0,1.0,1.0,1.0,100.0,44.156,40.0,40.0,40.0,1.0,1.0,1734.7,394.729,0.012,11.911,0.0,80.0,55.0,1.4,2225.25,2311.187,2167.712,417.124,55.04,74.18,73.127,74.104,51.583,1.41,2.872,0.373,78.003,62.412,85.937,46.041,0.0,77.085,78.899,75.808,81.015,34.752,53.198,44.809,-10.82,45.031,93.5,72.0,73.875,55.281,56.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.249,312.5,68.688,68.438,-0.052,72.125,72.25,55.219,55.688,0.0,64.813,72.0,70.0,1000.0,200.0,0.534,800.0,76.25,76.375,0.01,71.875,71.625,55.625,56.719,0.0,61.281,72.0,70.0,1000.0,200.0,0.292,593.0,76.125,76.563,0.018,71.938,70.0,55.844,57.281,0.0,53.781,72.0,70.0,1000.0,200.0,0.226,517.5,74.313,74.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.829,11.889,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,523.0,525.0,525.5,303.5,538.0,526.0,522.0,-0.008,6.494,0.0,16.642,1.735,0.395,-0.002,-0.0,-0.001,0.0
9072007,1710,1.0,1.0,1.0,1.0,100.0,43.991,40.0,40.0,40.0,1.0,1.0,1706.589,399.414,0.012,11.896,0.0,80.0,55.0,1.4,2212.75,2294.131,2151.554,410.883,54.825,73.968,72.812,73.892,51.476,1.417,2.886,0.373,77.928,62.408,85.909,45.929,0.0,76.87,78.899,75.702,80.941,34.899,53.302,44.882,-10.82,45.063,93.563,71.938,74.125,55.406,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.24,306.0,68.688,68.375,-0.052,72.25,72.188,55.219,55.688,0.0,65.688,72.0,70.0,1000.0,200.0,0.541,804.5,76.25,76.5,0.01,71.875,71.625,55.625,56.719,0.0,60.906,72.0,70.0,1000.0,200.0,0.287,586.5,76.125,76.563,0.019,72.0,70.063,56.063,57.281,0.0,54.781,72.0,70.0,1000.0,200.0,0.218,510.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.842,11.894,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.0,526.0,522.0,-0.008,6.453,0.0,16.498,1.707,0.399,-0.002,-0.0,-0.001,0.0
9072007,1711,1.0,1.0,1.0,1.0,100.0,43.861,40.0,40.0,40.0,1.0,1.0,1732.357,387.701,0.012,11.822,0.0,80.0,55.0,1.4,2212.75,2306.068,2158.728,418.998,54.825,73.862,72.917,73.892,51.476,1.402,2.85,0.366,77.951,62.344,85.769,45.985,0.0,76.87,78.899,75.702,80.941,34.825,53.302,44.809,-10.82,44.719,93.625,72.0,74.25,55.281,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.244,309.75,68.688,68.438,-0.052,72.25,72.188,55.219,55.688,0.0,65.438,72.0,70.0,1000.0,200.0,0.548,812.0,76.25,76.375,0.01,72.063,71.563,55.625,56.594,0.0,61.688,72.0,70.0,1000.0,200.0,0.29,589.5,76.188,76.563,0.019,71.938,70.25,55.844,57.281,0.0,54.313,72.0,70.0,1000.0,200.0,0.221,513.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.848,11.902,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,526.0,522.0,-0.008,6.388,0.0,16.397,1.732,0.388,-0.002,-0.0,-0.001,0.0
9072007,1712,1.0,1.0,1.0,1.0,100.0,43.741,40.0,40.0,40.0,1.0,1.0,1753.441,400.586,0.022,11.971,0.0,80.0,55.0,1.4,2227.5,2321.431,2171.31,422.936,54.825,73.968,72.917,73.892,51.476,1.387,2.832,0.359,77.965,62.375,86.021,45.957,0.0,76.87,78.825,75.702,80.941,34.752,53.302,44.809,-10.828,44.875,93.438,71.938,74.188,55.406,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.248,312.0,68.563,68.375,-0.052,72.125,72.25,55.219,55.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.542,802.5,76.375,76.5,0.01,72.063,71.625,55.625,56.594,0.0,61.625,72.0,70.0,1000.0,200.0,0.303,602.0,76.125,76.563,0.019,71.938,69.875,55.844,57.281,0.0,53.188,72.0,70.0,1000.0,200.0,0.228,521.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.856,11.914,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.0,524.5,525.5,303.5,538.5,525.5,522.0,-0.015,6.49,0.0,16.726,1.753,0.401,-0.001,-0.0,-0.001,0.0
9072007,1713,1.0,1.0,1.0,1.0,100.0,44.302,40.0,40.0,40.0,1.0,1.0,1708.931,395.9,0.022,11.807,0.0,80.0,55.0,1.4,2226.25,2304.362,2155.14,414.088,54.825,73.968,73.022,73.892,51.476,1.406,2.861,0.37,77.935,62.37,85.684,45.817,0.0,76.762,78.751,75.702,80.867,34.679,53.302,44.736,-10.82,44.781,93.625,72.0,74.25,55.406,56.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.24,305.5,68.688,68.438,-0.052,72.125,72.563,55.219,55.688,0.0,65.5,72.0,70.0,1000.0,200.0,0.549,807.5,76.25,76.5,0.01,72.188,71.625,55.656,56.594,0.0,61.188,72.0,70.0,1000.0,200.0,0.289,587.5,76.188,76.563,0.02,71.938,69.813,55.844,57.281,0.0,53.875,72.0,70.0,1000.0,200.0,0.226,521.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.846,11.894,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.75,538.5,525.5,522.0,-0.015,6.376,0.0,16.497,1.709,0.396,-0.002,-0.0,-0.001,-0.0
9072007,1714,1.0,1.0,1.0,1.0,100.0,43.423,40.0,40.0,40.0,1.0,1.0,1741.728,400.586,0.022,11.837,0.0,80.0,55.0,1.4,2219.5,2324.847,2180.319,419.974,54.825,73.968,72.812,73.892,51.476,1.391,2.868,0.359,77.997,62.333,85.741,45.873,0.0,76.87,78.677,75.702,80.793,34.679,53.198,44.809,-10.82,44.719,93.5,72.0,74.188,55.281,56.125,0.0,48.125,72.0,70.0,1000.0,200.0,0.237,305.75,68.688,68.438,-0.052,72.125,72.375,55.219,55.688,0.0,66.063,72.0,70.0,1000.0,200.0,0.549,811.5,76.25,76.5,0.01,72.063,71.938,55.625,56.531,0.0,61.719,72.0,70.0,1000.0,200.0,0.304,600.5,76.125,76.563,0.017,72.0,69.875,55.844,57.281,0.0,54.281,72.0,70.0,1000.0,200.0,0.222,517.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.848,11.906,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.0,525.0,525.5,303.5,538.5,525.5,521.5,-0.016,6.475,0.0,16.659,1.742,0.401,-0.002,-0.0,-0.001,-0.0
9072007,1715,1.0,1.0,1.0,1.0,100.0,43.732,40.0,40.0,40.0,1.0,1.0,1732.357,399.414,0.022,11.792,0.0,80.0,55.0,1.4,2219.5,2336.809,2176.713,425.5,55.04,74.074,73.022,74.104,51.583,1.379,2.818,0.37,78.067,62.429,85.769,45.985,0.0,76.87,78.751,75.702,80.867,34.825,53.198,44.809,-10.82,44.781,93.563,72.0,74.125,55.281,56.25,0.0,47.594,72.0,70.0,1000.0,200.0,0.245,309.5,68.688,68.438,-0.052,72.25,72.5,55.219,55.688,0.0,65.75,72.0,70.0,1000.0,200.0,0.556,817.0,76.25,76.375,0.01,71.75,71.313,55.625,56.594,0.0,61.406,72.0,70.0,1000.0,200.0,0.296,594.5,76.125,76.563,0.019,72.0,70.0,55.844,57.281,0.0,53.406,72.0,70.0,1000.0,200.0,0.227,522.5,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.85,11.907,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,525.0,525.5,303.5,538.5,525.5,522.0,-0.015,6.408,0.0,16.356,1.732,0.399,-0.002,-0.0,-0.001,0.0
9072007,1716,1.0,1.0,1.0,1.0,100.0,43.108,40.0,40.0,40.0,1.0,1.0,1726.501,398.243,0.012,11.881,0.0,80.0,55.0,1.4,2245.5,2321.431,2183.927,417.935,54.825,73.862,72.812,73.787,51.476,1.387,2.857,0.381,78.065,62.451,86.021,45.873,0.0,76.762,78.751,75.702,80.793,34.752,53.198,44.809,-10.82,45.094,93.438,72.125,74.125,55.281,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.249,311.75,68.688,68.438,-0.052,72.125,72.563,55.219,55.688,0.0,66.5,72.0,70.0,1000.0,200.0,0.546,806.5,76.25,76.5,0.01,72.063,71.563,55.625,56.594,0.0,62.25,72.0,70.0,1000.0,200.0,0.297,600.5,76.125,76.563,0.017,71.938,70.063,55.844,57.281,0.0,53.438,72.0,70.0,1000.0,200.0,0.225,516.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.848,11.907,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,525.0,525.5,303.5,538.5,525.5,522.0,-0.008,6.478,0.0,16.6,1.727,0.398,-0.002,-0.0,-0.001,0.0
9072007,1717,1.0,1.0,1.0,1.0,100.0,42.966,40.0,40.0,40.0,1.0,1.0,1694.876,399.414,0.012,11.896,0.0,80.0,55.0,1.4,2235.0,2285.61,2169.511,410.937,54.825,73.968,73.022,73.787,51.476,1.425,2.832,0.377,77.989,62.401,85.909,45.817,0.0,76.762,78.751,75.702,80.867,34.752,53.302,44.809,-10.82,45.188,93.5,72.125,74.125,55.406,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.242,306.25,68.688,68.438,-0.052,72.25,72.563,55.219,55.688,0.0,66.875,72.0,70.0,1000.0,200.0,0.548,807.5,76.375,76.375,0.01,72.063,71.438,55.625,56.531,0.0,61.688,72.0,70.0,1000.0,200.0,0.293,592.5,76.125,76.563,0.019,71.938,69.875,55.844,57.281,0.0,54.469,72.0,70.0,1000.0,200.0,0.218,514.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.839,11.892,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,525.5,522.0,-0.008,6.449,0.0,16.621,1.695,0.399,-0.002,0.0,-0.001,-0.0
9072007,1718,1.0,1.0,1.0,1.0,100.0,42.803,40.0,40.0,40.0,1.0,1.0,1711.274,399.414,0.012,11.866,0.0,80.0,55.0,1.4,2232.5,2309.481,2171.31,416.654,54.825,73.968,72.812,73.892,51.476,1.391,2.807,0.384,78.033,62.427,86.161,45.873,0.0,76.87,78.751,75.596,80.867,34.752,53.198,44.809,-10.82,45.281,93.5,72.125,73.875,55.406,56.25,0.0,47.781,72.0,70.0,1000.0,200.0,0.245,309.75,68.688,68.438,-0.052,72.25,72.5,55.219,55.688,0.0,65.5,72.0,70.0,1000.0,200.0,0.561,820.5,76.25,76.375,0.01,71.875,71.625,55.656,56.594,0.0,61.25,72.0,70.0,1000.0,200.0,0.297,595.0,76.125,76.563,0.02,72.0,69.875,55.844,57.281,0.0,54.219,72.0,70.0,1000.0,200.0,0.218,509.25,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.829,11.874,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,525.0,525.5,303.5,539.0,525.5,522.0,-0.008,6.469,0.0,16.579,1.711,0.399,-0.002,-0.0,-0.001,0.0
9072007,1719,1.0,1.0,1.0,1.0,100.0,42.877,40.0,40.0,40.0,1.0,1.0,1746.413,400.586,0.012,11.866,0.0,80.0,55.0,1.4,2229.75,2324.847,2180.319,418.409,55.148,73.968,72.917,73.892,51.69,1.379,2.846,0.37,78.037,62.426,85.853,45.929,0.0,77.192,78.677,75.702,80.793,34.752,53.198,44.809,-10.82,44.969,93.563,72.125,74.25,55.406,56.125,0.0,47.625,72.0,70.0,1000.0,200.0,0.249,310.75,68.688,68.438,-0.052,72.25,72.813,55.219,55.688,0.0,67.125,72.0,70.0,1000.0,200.0,0.562,819.5,76.25,76.5,0.01,71.875,71.313,55.625,56.594,0.0,61.844,72.0,70.0,1000.0,200.0,0.301,601.5,76.125,76.563,0.017,72.0,70.0,55.844,57.281,0.0,54.844,72.0,70.0,1000.0,200.0,0.212,507.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.848,11.899,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,525.5,522.0,-0.009,6.469,0.0,16.579,1.746,0.401,-0.002,-0.0,-0.001,0.0
