DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1720,1.0,1.0,1.0,1.0,100.0,42.799,40.0,40.0,40.0,1.0,1.0,1753.441,394.729,0.012,11.852,0.0,80.0,55.0,1.4,2241.75,2297.54,2164.116,420.912,54.825,73.968,72.812,73.787,51.583,1.398,2.85,0.373,78.123,62.517,85.993,45.873,0.0,76.977,78.677,75.702,80.793,34.679,53.302,44.809,-10.828,45.219,93.438,72.0,74.25,55.406,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.25,312.5,68.688,68.375,-0.052,72.25,72.938,55.219,55.688,0.0,66.188,72.0,70.0,1000.0,200.0,0.574,826.0,76.25,76.375,0.01,72.063,71.625,55.656,56.594,0.0,61.125,72.0,70.0,1000.0,200.0,0.288,588.0,76.125,76.563,0.017,72.0,70.0,55.844,57.281,0.0,54.156,72.0,70.0,1000.0,200.0,0.217,510.25,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.853,11.89,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.5,525.0,303.5,538.5,525.5,522.0,-0.009,6.447,0.0,16.68,1.753,0.395,-0.002,-0.0,-0.001,0.0
9072007,1721,1.0,1.0,1.0,1.0,100.0,42.699,40.0,40.0,40.0,1.0,1.0,1766.325,393.558,0.022,11.822,0.0,80.0,55.0,1.4,2241.75,2345.36,2185.732,423.925,54.932,73.968,72.812,73.892,51.583,1.368,2.85,0.37,78.22,62.494,85.965,45.985,0.0,76.87,78.751,75.808,80.793,34.825,53.302,44.809,-10.82,45.063,93.563,71.938,74.188,55.406,56.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.247,309.75,68.688,68.438,-0.052,72.313,72.563,55.219,55.688,0.0,67.688,72.0,70.0,1000.0,200.0,0.566,824.0,76.25,76.5,0.01,72.188,71.438,55.656,56.719,0.0,61.813,72.0,70.0,1000.0,200.0,0.308,606.0,76.125,76.563,0.02,72.0,70.0,55.844,57.281,0.0,54.219,72.0,70.0,1000.0,200.0,0.216,510.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.858,11.897,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.0,303.75,537.0,526.0,522.0,-0.015,6.388,0.0,16.397,1.766,0.394,-0.002,-0.0,-0.001,0.0
9072007,1722,1.0,1.0,1.0,1.0,100.0,42.626,40.0,40.0,40.0,1.0,1.0,1735.871,401.757,0.022,11.822,0.0,80.0,55.0,1.4,2255.5,2319.723,2180.319,419.664,54.825,73.862,72.917,73.892,51.583,1.402,2.911,0.37,78.204,62.63,85.965,46.041,0.0,76.762,78.603,75.808,80.793,34.752,53.407,44.809,-10.82,45.281,93.5,72.0,74.25,55.406,56.344,0.0,46.813,72.0,70.0,1000.0,200.0,0.25,313.0,68.688,68.438,-0.052,72.25,72.25,55.219,55.688,0.0,66.813,72.0,70.0,1000.0,200.0,0.575,828.0,76.25,76.5,0.01,71.875,71.438,55.656,56.719,0.0,61.563,72.0,70.0,1000.0,200.0,0.293,591.5,76.125,76.625,0.017,72.0,70.063,56.063,57.281,0.0,53.938,72.0,70.0,1000.0,200.0,0.218,510.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.871,11.91,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,525.0,525.5,303.5,537.5,525.5,522.0,-0.017,6.373,0.0,16.518,1.736,0.402,-0.002,-0.0,-0.001,0.0
9072007,1723,1.0,1.0,1.0,1.0,100.0,43.023,40.0,40.0,40.0,1.0,1.0,1724.158,392.387,0.012,11.762,0.0,80.0,55.0,1.4,2232.75,2329.972,2174.912,425.974,54.825,73.968,72.812,74.104,51.583,1.383,2.879,0.366,78.222,62.576,85.937,45.929,0.0,76.87,78.751,75.596,80.867,34.825,53.198,44.882,-10.828,45.219,93.563,72.0,74.438,55.406,56.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.235,303.75,68.688,68.438,-0.052,72.25,72.5,55.344,55.688,0.0,67.188,72.0,70.0,1000.0,200.0,0.578,835.0,76.25,76.375,0.01,71.75,71.813,55.656,56.594,0.0,61.688,72.0,70.0,1000.0,200.0,0.291,589.0,76.188,76.563,0.02,72.0,70.25,55.844,57.281,0.0,53.75,72.0,70.0,1000.0,200.0,0.22,517.0,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.872,11.904,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.0,303.5,538.5,525.5,522.0,-0.008,6.438,0.0,16.434,1.724,0.392,-0.002,-0.0,-0.001,0.0
9072007,1724,1.0,1.0,1.0,1.0,100.0,42.713,40.0,40.0,40.0,1.0,1.0,1748.756,399.414,0.022,11.852,0.0,80.0,55.0,1.4,2251.0,2321.431,2183.927,422.144,54.825,73.862,72.812,73.892,51.583,1.413,2.846,0.377,78.242,62.596,85.544,45.929,0.0,76.762,78.677,75.596,80.793,34.752,53.302,44.809,-10.82,44.688,93.563,72.0,74.188,55.406,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.251,312.25,68.688,68.375,-0.052,72.313,72.375,55.219,55.688,0.0,67.438,72.0,70.0,1000.0,200.0,0.576,830.0,76.25,76.5,0.01,71.75,71.438,55.656,56.594,0.0,61.25,72.0,70.0,1000.0,200.0,0.293,591.0,76.188,76.563,0.019,72.0,70.063,55.844,57.281,0.0,54.75,72.0,70.0,1000.0,200.0,0.216,508.75,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.863,11.901,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,526.0,522.0,-0.015,6.426,0.0,16.56,1.749,0.399,-0.002,-0.0,-0.001,-0.0
9072007,1725,1.0,1.0,1.0,1.0,100.0,42.142,40.0,40.0,40.0,1.0,1.0,1733.529,405.271,0.012,11.762,0.0,80.0,55.0,1.4,2232.5,2306.068,2165.914,417.746,54.825,73.862,72.812,73.787,51.476,1.413,2.864,0.395,78.227,62.579,85.628,46.041,0.0,76.762,78.677,75.596,80.719,34.752,53.198,44.809,-10.82,45.0,93.438,71.938,74.125,55.281,56.25,0.0,48.188,72.0,70.0,1000.0,200.0,0.237,305.25,68.688,68.438,-0.052,72.313,72.563,55.219,55.688,0.0,67.875,72.0,70.0,1000.0,200.0,0.575,831.0,76.25,76.5,0.01,71.625,71.813,55.625,56.594,0.0,60.344,72.0,70.0,1000.0,200.0,0.279,581.0,76.125,76.563,0.021,71.938,70.063,55.844,57.281,0.0,53.313,72.0,70.0,1000.0,200.0,0.229,520.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.879,11.914,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.5,525.0,525.0,303.5,537.5,525.5,522.0,-0.008,6.413,0.0,16.434,1.734,0.405,-0.002,-0.0,-0.001,-0.0
9072007,1726,1.0,1.0,1.0,1.0,100.0,41.731,40.0,40.0,40.0,1.0,1.0,1745.242,422.84,0.022,11.852,0.0,80.0,55.0,1.4,2232.5,2333.391,2192.961,419.909,54.825,73.862,72.812,73.787,51.476,1.379,2.836,0.388,78.23,62.575,85.544,46.013,0.0,76.655,78.603,75.702,80.793,34.752,53.198,44.736,-10.82,44.688,93.313,71.938,74.25,55.406,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.236,304.5,68.688,68.438,-0.052,72.438,72.25,55.125,55.688,0.0,68.938,72.0,70.0,1000.0,200.0,0.603,850.5,76.25,76.5,0.01,71.75,71.813,55.625,56.594,0.0,60.156,72.0,70.0,1000.0,200.0,0.282,580.0,76.125,76.563,0.017,72.0,70.25,55.844,57.281,0.0,54.469,72.0,70.0,1000.0,200.0,0.216,512.0,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.861,11.899,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.5,525.0,525.0,303.5,537.5,525.5,522.0,-0.017,6.415,0.0,16.439,1.745,0.423,-0.002,-0.0,-0.001,0.0
9072007,1727,1.0,1.0,1.0,1.0,100.0,41.775,40.0,40.0,40.0,1.0,1.0,1769.839,400.586,0.012,11.852,0.0,80.0,55.0,1.4,2251.75,2323.139,2182.123,418.995,54.825,73.862,72.707,73.787,51.476,1.421,2.85,0.366,78.255,62.612,85.825,46.013,0.0,76.655,78.603,75.702,80.719,34.679,53.198,44.736,-10.82,45.0,93.438,72.0,74.25,55.281,56.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.249,312.5,68.563,68.438,-0.052,72.313,72.375,55.219,55.594,0.0,68.75,72.0,70.0,1000.0,200.0,0.592,838.5,76.25,76.5,0.01,72.063,71.625,55.625,56.719,0.0,60.0,72.0,70.0,1000.0,200.0,0.284,582.5,76.125,76.563,0.018,72.0,70.063,55.844,57.188,0.0,54.313,72.0,70.0,1000.0,200.0,0.219,511.0,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.867,11.906,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,525.0,525.0,303.25,538.0,525.5,522.0,-0.009,6.436,0.0,16.56,1.77,0.401,-0.001,-0.0,-0.001,0.0
9072007,1728,1.0,1.0,1.0,1.0,100.0,41.603,40.0,40.0,40.0,1.0,1.0,1751.098,402.928,0.022,11.837,0.0,80.0,55.0,1.4,2245.5,2331.681,2180.319,422.211,54.825,73.862,72.917,73.787,51.369,1.372,2.875,0.377,78.276,62.603,85.6,45.901,0.0,76.762,78.603,75.596,80.719,34.679,53.302,44.809,-10.82,44.75,93.438,72.0,74.25,55.281,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.25,312.0,68.688,68.375,-0.052,72.313,72.938,55.219,55.688,0.0,69.063,72.0,70.0,1000.0,200.0,0.591,841.0,76.25,76.5,0.01,71.875,71.625,55.625,56.594,0.0,59.938,72.0,70.0,1000.0,200.0,0.283,581.5,76.125,76.563,0.016,72.0,70.0,55.844,57.281,0.0,53.531,72.0,70.0,1000.0,200.0,0.224,519.0,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.861,11.902,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,526.0,522.0,-0.015,6.439,0.0,16.659,1.751,0.403,-0.002,-0.0,-0.001,0.0
9072007,1729,1.0,1.0,1.0,1.0,100.0,41.441,40.0,40.0,40.0,1.0,1.0,1734.7,405.271,0.022,11.896,0.0,80.0,55.0,1.4,2253.75,2333.391,2174.912,429.245,55.04,73.862,72.917,73.787,51.476,1.387,2.832,0.377,78.286,62.632,85.656,45.705,0.0,76.87,78.603,75.702,80.719,34.679,53.198,44.736,-10.82,44.75,93.25,71.938,74.875,55.406,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.249,311.25,68.688,68.375,-0.052,72.313,72.813,55.219,55.594,0.0,68.688,72.0,70.0,1000.0,200.0,0.595,843.5,76.25,76.375,0.01,72.063,71.813,55.625,56.594,0.0,60.594,72.0,70.0,1000.0,200.0,0.292,591.0,76.188,76.563,0.017,72.0,70.0,55.844,57.281,0.0,54.344,72.0,70.0,1000.0,200.0,0.215,507.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.869,11.909,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.5,525.0,525.5,303.5,538.0,526.0,522.0,-0.016,6.46,0.0,16.621,1.735,0.405,-0.002,-0.0,-0.001,0.0
9072007,1730,1.0,1.0,1.0,1.0,100.0,41.063,40.0,40.0,40.0,1.0,1.0,1771.01,411.127,0.022,11.807,0.0,80.0,55.0,1.4,2254.75,2341.939,2200.2,420.978,54.825,73.862,72.812,73.892,51.476,1.36,2.832,0.377,78.3,62.621,85.404,45.817,0.0,76.655,78.455,75.596,80.645,34.532,53.198,44.736,-10.828,44.563,93.125,72.0,73.625,55.281,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.237,303.75,68.688,68.375,-0.052,72.313,73.0,55.125,55.688,0.0,69.75,72.0,70.0,1000.0,200.0,0.604,850.5,76.25,76.375,0.01,72.188,71.625,55.656,56.594,0.0,61.5,72.0,70.0,1000.0,200.0,0.293,592.0,76.188,76.625,0.018,71.938,70.0,55.844,57.281,0.0,53.75,72.0,70.0,1000.0,200.0,0.218,513.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.869,11.915,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,525.0,525.0,303.5,538.0,525.5,522.0,-0.017,6.454,0.0,16.739,1.771,0.411,-0.002,-0.0,-0.001,0.0
9072007,1731,1.0,1.0,1.0,1.0,100.0,41.067,40.0,40.0,40.0,1.0,1.0,1767.496,407.613,0.012,11.837,0.0,80.0,55.0,1.4,2265.75,2341.939,2180.319,428.962,54.825,73.756,72.707,73.787,51.476,1.372,2.875,0.373,78.386,62.665,85.516,46.041,0.0,76.655,78.455,75.596,80.645,34.606,53.198,44.736,-10.828,44.656,93.125,72.0,73.875,55.406,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.244,309.25,68.688,68.438,-0.052,72.313,73.188,55.219,55.594,0.0,69.25,72.0,70.0,1000.0,200.0,0.615,857.5,76.25,76.375,0.01,72.188,71.625,55.656,56.594,0.0,60.938,72.0,70.0,1000.0,200.0,0.295,594.5,76.125,76.563,0.02,71.938,70.0,55.844,57.281,0.0,54.563,72.0,70.0,1000.0,200.0,0.213,504.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.889,11.94,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,523.5,525.0,525.0,303.5,538.0,526.0,522.0,-0.009,6.449,0.0,16.659,1.767,0.408,-0.002,-0.0,-0.001,0.0
9072007,1732,1.0,1.0,1.0,1.0,100.0,40.889,40.0,40.0,40.0,1.0,1.0,1773.353,406.442,0.022,11.792,0.0,80.0,55.0,1.4,2275.0,2347.071,2196.579,432.179,54.825,73.756,72.707,73.787,51.476,1.36,2.879,0.377,78.512,62.74,85.656,45.901,0.0,76.655,78.529,75.596,80.645,34.752,53.302,44.736,-10.82,44.813,93.188,72.0,74.188,55.281,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.245,309.5,68.688,68.563,-0.052,72.313,73.5,55.125,55.594,0.0,69.0,72.0,70.0,1000.0,200.0,0.613,857.0,76.25,76.5,0.01,72.188,71.813,55.656,56.594,0.0,61.781,72.0,70.0,1000.0,200.0,0.296,598.0,76.125,76.563,0.018,71.938,70.063,55.844,57.281,0.0,53.781,72.0,70.0,1000.0,200.0,0.219,509.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.881,11.923,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.0,525.5,525.0,303.25,538.5,525.5,522.0,-0.016,6.347,0.0,16.356,1.773,0.406,-0.001,-0.0,-0.001,0.0
9072007,1733,1.0,1.0,1.0,1.0,100.0,41.282,40.0,40.0,40.0,1.0,1.0,1772.182,401.757,0.022,11.822,0.0,80.0,55.0,1.4,2275.0,2336.809,2178.516,426.994,54.825,73.862,72.601,73.787,51.476,1.402,2.861,0.373,78.509,62.804,85.488,45.929,0.0,76.655,78.455,75.702,80.645,34.679,53.302,44.736,-10.82,44.75,93.125,72.0,73.938,55.281,56.125,0.0,46.844,72.0,70.0,1000.0,200.0,0.25,312.75,68.563,68.375,-0.052,72.313,73.5,55.219,55.688,0.0,69.063,72.0,70.0,1000.0,200.0,0.619,857.0,76.25,76.5,0.01,71.75,71.563,55.625,56.594,0.0,61.313,72.0,70.0,1000.0,200.0,0.286,583.5,76.188,76.563,0.017,71.938,70.25,55.844,57.281,0.0,54.375,72.0,70.0,1000.0,200.0,0.213,505.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.84,12.897,11.947,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,523.0,525.5,525.0,303.5,538.0,525.5,522.0,-0.018,6.384,0.0,16.518,1.772,0.402,-0.001,-0.0,-0.001,0.0
9072007,1734,1.0,1.0,1.0,1.0,100.0,40.702,40.0,40.0,40.0,1.0,1.0,1751.098,409.956,0.022,11.881,0.0,80.0,55.0,1.4,2251.75,2338.519,2203.825,426.579,54.825,73.756,72.707,73.681,51.476,1.372,2.872,0.384,78.494,62.792,85.516,45.901,0.0,76.548,78.455,75.596,80.571,34.679,53.198,44.736,-10.82,44.75,93.188,72.0,74.125,55.406,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.234,302.75,68.688,68.438,-0.052,72.438,73.375,55.219,55.594,0.0,69.25,72.0,70.0,1000.0,200.0,0.617,861.5,76.25,76.375,0.01,71.75,71.563,55.625,56.594,0.0,61.531,72.0,70.0,1000.0,200.0,0.292,592.5,76.188,76.563,0.019,71.938,70.0,55.844,57.281,0.0,54.406,72.0,70.0,1000.0,200.0,0.213,504.75,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.848,12.9,11.955,12.571,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,523.5,525.5,525.0,303.5,538.5,525.5,522.0,-0.016,6.452,0.0,16.6,1.751,0.41,-0.002,-0.0,-0.001,0.0
9072007,1735,1.0,1.0,1.0,1.0,100.0,40.304,40.0,40.0,40.0,1.0,1.0,1772.182,399.414,0.012,11.747,0.0,80.0,55.0,1.4,2264.5,2331.681,2178.516,420.782,54.717,73.756,72.601,73.998,51.476,1.41,2.882,0.359,78.473,62.803,85.544,45.929,0.0,76.548,78.529,75.596,80.645,34.606,53.198,44.664,-10.82,44.938,93.188,72.125,74.438,55.281,56.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.249,312.0,68.688,68.438,-0.052,72.313,73.375,55.219,55.594,0.0,70.688,72.0,70.0,1000.0,200.0,0.613,855.0,76.25,76.375,0.01,72.063,71.438,55.625,56.594,0.0,60.656,72.0,70.0,1000.0,200.0,0.278,581.0,76.125,76.563,0.018,71.938,70.0,55.844,57.281,0.0,54.063,72.0,70.0,1000.0,200.0,0.214,507.25,74.313,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.828,11.885,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.5,525.5,525.0,303.75,538.5,525.5,522.0,-0.009,6.355,0.0,16.415,1.772,0.399,-0.002,-0.0,-0.001,0.0
9072007,1736,1.0,1.0,1.0,1.0,100.0,40.334,40.0,40.0,40.0,1.0,1.0,1769.839,399.414,0.012,11.792,0.0,80.0,55.0,1.4,2264.5,2350.493,2203.825,428.189,54.717,73.756,72.707,73.681,51.476,1.391,2.832,0.373,78.499,62.799,85.684,45.817,0.0,76.548,78.455,75.596,80.571,34.606,53.302,44.664,-10.82,45.0,93.125,72.0,74.438,55.281,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.247,310.5,68.688,68.438,-0.052,72.313,73.625,55.125,55.594,0.0,70.0,72.0,70.0,1000.0,200.0,0.626,864.5,76.25,76.5,0.01,71.875,71.313,55.656,56.594,0.0,60.375,72.0,70.0,1000.0,200.0,0.287,586.0,76.125,76.563,0.02,72.0,70.0,55.75,57.281,0.0,54.969,72.0,70.0,1000.0,200.0,0.212,504.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.834,11.892,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,525.5,525.0,303.25,538.5,525.5,522.0,-0.009,6.344,0.0,16.478,1.77,0.399,-0.002,-0.0,-0.001,0.0
9072007,1737,1.0,1.0,1.0,1.0,100.0,40.121,40.0,40.0,40.0,1.0,1.0,1793.265,406.442,0.012,11.837,0.0,80.0,55.0,1.4,2273.0,2345.36,2191.153,430.044,54.825,73.756,72.707,73.681,51.476,1.383,2.864,0.362,78.54,62.854,85.741,45.957,0.0,76.44,78.381,75.489,80.645,34.606,53.198,44.736,-10.82,45.094,93.375,72.0,74.125,55.281,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.247,310.75,68.563,68.375,-0.052,72.313,73.375,55.219,55.594,0.0,70.188,72.0,70.0,1000.0,200.0,0.629,867.5,76.25,76.5,0.01,71.875,71.313,55.625,56.594,0.0,60.031,72.0,70.0,1000.0,200.0,0.287,586.0,76.125,76.563,0.018,71.938,70.0,55.844,57.188,0.0,53.656,72.0,70.0,1000.0,200.0,0.216,507.75,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.823,11.887,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,525.5,525.0,303.75,538.5,525.5,522.0,-0.009,6.449,0.0,16.659,1.793,0.406,-0.001,-0.0,-0.001,-0.0
9072007,1738,1.0,1.0,1.0,1.0,100.0,40.02,40.0,40.0,40.0,1.0,1.0,1793.265,407.613,0.012,11.881,0.0,80.0,55.0,1.4,2270.5,2348.781,2196.579,427.512,54.825,73.756,72.601,73.575,51.476,1.417,2.886,0.377,78.55,62.843,85.488,46.069,0.0,76.44,78.381,75.489,80.571,34.606,53.198,44.736,-10.82,44.844,93.188,71.938,74.125,55.281,56.125,0.0,46.969,72.0,70.0,1000.0,200.0,0.249,311.5,68.688,68.438,-0.052,72.438,73.5,55.219,55.594,0.0,70.25,72.0,70.0,1000.0,200.0,0.634,870.5,76.25,76.375,0.01,72.063,71.438,55.625,56.594,0.0,61.0,72.0,70.0,1000.0,200.0,0.276,578.0,76.125,76.563,0.02,71.938,70.063,55.844,57.281,0.0,53.5,72.0,70.0,1000.0,200.0,0.215,507.5,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.826,11.892,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,525.5,525.0,303.5,538.5,525.5,522.0,-0.009,6.473,0.0,16.721,1.793,0.408,-0.002,-0.0,-0.001,-0.0
9072007,1739,1.0,1.0,1.0,1.0,100.0,39.816,40.0,40.0,40.0,1.0,1.0,1769.839,407.613,0.022,11.792,0.0,80.0,55.0,1.4,2270.5,2347.071,2200.2,421.544,54.825,73.968,72.917,73.892,51.369,1.383,2.882,0.37,78.562,62.851,85.488,46.041,0.0,76.548,78.455,75.596,80.571,34.532,53.302,44.664,-10.82,44.813,93.188,72.0,74.188,55.281,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.237,304.25,68.563,68.375,-0.052,72.438,73.5,55.125,55.594,0.0,70.938,72.0,70.0,1000.0,200.0,0.642,877.5,76.25,76.375,0.01,72.063,71.188,55.625,56.594,0.0,60.844,72.0,70.0,1000.0,200.0,0.289,589.0,76.125,76.563,0.017,72.0,70.063,55.844,57.281,0.0,54.25,72.0,70.0,1000.0,200.0,0.213,505.0,74.313,74.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.841,11.904,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.5,525.0,525.0,303.5,537.5,525.5,522.0,-0.016,6.365,0.0,16.6,1.77,0.408,-0.001,-0.0,-0.001,0.0
9072007,1740,1.0,1.0,1.0,1.0,100.0,39.705,40.0,40.0,40.0,1.0,1.0,1792.094,408.785,0.012,11.881,0.0,80.0,55.0,1.4,2270.5,2348.781,2196.579,422.461,54.825,73.968,72.812,73.787,51.369,1.383,2.861,0.37,78.603,62.88,85.46,46.013,0.0,76.44,78.455,75.489,80.571,34.532,53.198,44.664,-10.82,44.75,93.125,72.0,74.125,55.281,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.245,309.75,68.688,68.438,-0.052,72.438,73.188,55.219,55.594,0.0,71.313,72.0,70.0,1000.0,200.0,0.646,879.0,76.25,76.375,0.01,71.875,71.563,55.656,56.594,0.0,61.594,72.0,70.0,1000.0,200.0,0.289,586.5,76.188,76.563,0.019,72.0,70.063,55.844,57.281,0.0,54.469,72.0,70.0,1000.0,200.0,0.212,505.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.851,11.907,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.5,526.0,525.0,303.5,538.5,525.5,522.0,-0.009,6.449,0.0,16.725,1.792,0.409,-0.002,-0.0,-0.001,0.0
9072007,1741,1.0,1.0,1.0,1.0,100.0,39.513,40.0,40.0,40.0,1.0,1.0,1844.802,404.1,0.012,11.807,0.0,80.0,55.0,1.4,2281.5,2371.041,2216.532,433.026,54.717,73.756,72.601,73.787,51.476,1.383,2.875,0.37,78.708,62.88,85.684,45.957,0.0,76.44,78.381,75.489,80.498,34.532,53.198,44.591,-10.82,44.844,93.0,72.0,74.563,55.281,56.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.245,310.25,68.688,68.375,-0.052,72.438,73.188,55.219,55.594,0.0,72.563,72.0,70.0,1000.0,200.0,0.643,877.5,76.25,76.5,0.01,71.75,71.313,55.625,56.719,0.0,61.406,72.0,70.0,1000.0,200.0,0.292,588.5,76.125,76.563,0.017,72.0,70.0,55.844,57.281,0.0,53.188,72.0,70.0,1000.0,200.0,0.222,516.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.867,11.918,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.5,525.5,525.0,303.5,538.0,525.5,522.0,-0.009,6.363,0.0,16.501,1.845,0.404,-0.002,-0.0,-0.001,0.0
9072007,1742,1.0,1.0,1.0,1.0,100.0,39.845,40.0,40.0,40.0,1.0,1.0,1802.636,413.47,0.022,11.777,0.0,80.0,55.0,1.4,2285.5,2340.229,2205.637,424.85,55.04,73.968,72.812,73.787,51.476,1.394,2.875,0.377,78.714,62.984,85.488,45.957,0.0,76.548,78.307,75.596,80.498,34.459,53.302,44.591,-10.82,44.906,93.063,72.0,74.438,55.406,56.125,0.0,46.906,72.0,70.0,1000.0,200.0,0.25,312.5,68.563,68.438,-0.052,72.438,73.063,55.219,55.594,0.0,71.438,72.0,70.0,1000.0,200.0,0.667,893.5,76.063,76.5,0.01,71.75,71.563,55.656,56.594,0.0,60.594,72.0,70.0,1000.0,200.0,0.273,571.0,76.188,76.625,0.017,72.0,70.063,55.844,57.281,0.0,54.313,72.0,70.0,1000.0,200.0,0.215,506.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.861,11.912,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.5,525.5,524.5,303.5,538.5,525.5,522.0,-0.018,6.333,0.0,16.579,1.803,0.413,-0.001,-0.001,-0.001,0.0
9072007,1743,1.0,1.0,1.0,1.0,100.0,39.507,40.0,40.0,40.0,1.0,1.0,1809.664,413.47,0.012,11.822,0.0,80.0,55.0,1.4,2277.0,2355.627,2207.451,428.8,54.932,73.756,72.601,73.681,51.476,1.387,2.89,0.37,78.776,62.983,85.488,45.985,0.0,76.655,78.307,75.596,80.498,34.386,53.302,44.591,-10.82,44.813,93.188,71.938,74.25,55.406,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.238,303.75,68.563,68.375,-0.052,72.625,73.063,55.125,55.594,0.0,73.0,72.0,70.0,1000.0,200.0,0.671,899.0,76.25,76.375,0.01,72.063,71.563,55.656,56.594,0.0,60.875,72.0,70.0,1000.0,200.0,0.278,576.5,76.188,76.563,0.019,72.0,70.0,55.844,57.281,0.0,54.531,72.0,70.0,1000.0,200.0,0.213,505.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.869,11.923,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.5,525.5,525.0,303.5,538.0,525.5,522.0,-0.01,6.378,0.0,16.763,1.81,0.413,-0.001,-0.0,-0.001,0.0
9072007,1744,1.0,1.0,1.0,1.0,100.0,39.894,40.0,40.0,40.0,1.0,1.0,1817.863,413.47,0.022,11.911,0.0,80.0,55.0,1.4,2291.75,2359.051,2200.2,429.516,55.148,73.65,72.496,73.681,51.583,1.391,2.886,0.373,78.797,63.003,85.404,46.069,0.0,76.655,78.307,75.596,80.498,34.532,53.302,44.591,-10.82,44.781,93.063,72.0,74.25,55.281,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.245,309.75,68.688,68.438,-0.052,72.438,73.0,55.125,55.594,0.0,73.188,72.0,70.0,1000.0,200.0,0.668,895.0,76.125,76.375,0.01,71.875,71.188,55.625,56.594,0.0,59.938,72.0,70.0,1000.0,200.0,0.278,577.5,76.125,76.563,0.017,71.938,69.875,55.844,57.281,0.0,53.781,72.0,70.0,1000.0,200.0,0.219,510.75,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.872,11.925,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.5,525.0,525.0,303.25,538.5,525.5,522.0,-0.018,6.383,0.0,16.646,1.818,0.413,-0.002,-0.0,-0.001,0.0
9072007,1745,1.0,1.0,1.0,1.0,100.0,39.074,40.0,40.0,40.0,1.0,1.0,1824.89,408.785,0.012,11.911,0.0,80.0,55.0,1.4,2291.75,2371.041,2212.898,433.754,54.825,73.65,72.496,73.575,51.476,1.356,2.879,0.373,78.904,63.032,85.432,46.181,0.0,76.548,78.233,75.596,80.498,34.532,53.198,44.664,-10.82,44.813,93.063,71.938,74.125,55.281,56.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.246,309.75,68.563,68.438,-0.052,72.438,73.063,55.219,55.594,0.0,73.75,72.0,70.0,1000.0,200.0,0.661,891.0,76.25,76.5,0.01,72.188,71.438,55.625,56.594,0.0,60.844,72.0,70.0,1000.0,200.0,0.293,592.5,76.125,76.563,0.019,71.938,70.0,56.063,57.281,0.0,54.281,72.0,70.0,1000.0,200.0,0.211,502.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.866,11.922,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.5,525.5,525.0,303.5,538.5,525.5,522.0,-0.01,6.465,0.0,16.767,1.825,0.409,-0.001,-0.0,-0.001,0.0
9072007,1746,1.0,1.0,1.0,1.0,100.0,38.928,40.0,40.0,40.0,1.0,1.0,1806.149,406.442,0.022,11.822,0.0,80.0,55.0,1.4,2292.5,2362.476,2212.898,425.987,54.932,73.543,72.391,73.575,51.476,1.391,2.908,0.362,78.875,63.103,85.432,46.181,0.0,76.548,78.307,75.489,80.498,34.459,53.302,44.591,-10.82,44.969,92.938,72.0,74.25,55.281,56.25,0.0,47.094,72.0,70.0,1000.0,200.0,0.247,310.25,68.563,68.438,-0.052,72.438,73.063,55.125,55.594,0.0,73.438,72.0,70.0,1000.0,200.0,0.686,905.0,76.25,76.375,0.01,72.063,71.313,55.656,56.719,0.0,60.938,72.0,70.0,1000.0,200.0,0.275,577.0,76.125,76.625,0.019,72.0,70.25,55.844,57.281,0.0,54.594,72.0,70.0,1000.0,200.0,0.212,504.0,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.874,11.92,12.546,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.5,525.5,525.0,303.5,538.5,525.5,522.0,-0.017,6.357,0.0,16.642,1.806,0.406,-0.001,-0.0,-0.001,0.0
9072007,1747,1.0,1.0,1.0,1.0,100.0,38.799,40.0,40.0,40.0,1.0,1.0,1794.437,412.299,0.012,11.777,0.0,80.0,55.0,1.4,2299.5,2369.327,2207.451,426.223,54.825,73.862,72.601,73.787,51.583,1.387,2.879,0.381,78.948,63.134,85.544,46.153,0.0,76.44,78.159,75.702,80.424,34.459,53.198,44.591,-10.82,45.125,93.188,72.0,74.75,55.281,56.25,0.0,46.938,72.0,70.0,1000.0,200.0,0.248,311.0,68.688,68.375,-0.052,72.625,72.938,55.219,55.594,0.0,74.938,72.0,70.0,1000.0,200.0,0.678,901.0,76.25,76.5,0.01,71.875,71.188,55.656,56.719,0.0,60.406,72.0,70.0,1000.0,200.0,0.282,578.5,76.188,76.563,0.021,72.0,70.25,55.844,57.281,0.0,54.531,72.0,70.0,1000.0,200.0,0.214,505.75,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.867,11.914,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.5,525.5,525.0,303.5,537.5,525.5,522.0,-0.011,6.368,0.0,16.579,1.794,0.412,-0.002,-0.0,-0.001,0.0
9072007,1748,1.0,1.0,1.0,1.0,100.0,38.692,40.0,40.0,40.0,1.0,1.0,1826.062,413.47,0.022,11.762,0.0,80.0,55.0,1.4,2294.5,2379.61,2223.81,430.265,55.04,73.543,72.496,73.787,51.583,1.356,2.922,0.37,78.984,63.166,85.656,46.125,0.0,76.655,78.307,75.596,80.498,34.532,53.302,44.591,-10.82,45.219,93.125,72.0,74.688,55.406,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.233,301.0,68.563,68.375,-0.052,72.438,73.0,55.219,55.594,0.0,75.188,72.0,70.0,1000.0,200.0,0.701,918.5,76.25,76.5,0.01,71.875,71.563,55.656,56.719,0.0,59.781,72.0,70.0,1000.0,200.0,0.283,582.5,76.125,76.563,0.021,72.0,70.063,55.844,57.281,0.0,53.938,72.0,70.0,1000.0,200.0,0.216,511.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.867,11.92,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.5,525.5,524.5,303.75,538.5,525.5,522.0,-0.018,6.303,0.0,16.438,1.826,0.413,-0.001,-0.0,-0.001,0.0
9072007,1749,1.0,1.0,1.0,1.0,100.0,39.364,40.0,40.0,40.0,1.0,1.0,1815.52,414.641,0.012,11.732,0.0,80.0,55.0,1.4,2321.25,2364.188,2223.81,431.416,54.932,73.65,72.496,73.47,51.583,1.375,2.918,0.381,79.091,63.269,85.572,46.125,0.0,76.548,78.307,75.383,80.424,34.459,53.302,44.591,-10.82,45.281,93.188,71.938,74.188,55.406,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.245,309.75,68.688,68.375,-0.052,72.25,73.063,55.219,55.688,0.0,73.938,72.0,70.0,1000.0,200.0,0.709,921.5,76.25,76.375,0.01,71.875,71.938,55.656,56.719,0.0,60.469,72.0,70.0,1000.0,200.0,0.271,569.0,76.125,76.563,0.017,72.0,70.0,56.063,57.281,0.0,54.188,72.0,70.0,1000.0,200.0,0.214,507.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.879,11.923,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,524.0,525.5,525.0,303.75,538.0,525.5,522.0,-0.009,6.308,0.0,16.516,1.816,0.415,-0.002,-0.0,-0.001,0.0
9072007,1750,1.0,1.0,1.0,1.0,100.0,39.398,40.0,40.0,40.0,1.0,1.0,1793.265,415.813,0.012,11.762,0.0,80.0,55.0,1.4,2300.25,2374.468,2212.898,431.443,54.932,73.65,72.391,73.575,51.583,1.353,2.911,0.384,79.133,63.257,85.656,46.265,0.0,76.548,78.233,75.489,80.424,34.459,53.198,44.591,-10.828,45.375,93.125,72.0,73.938,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.237,303.75,68.688,68.375,-0.052,72.438,72.938,55.219,55.688,0.0,75.563,72.0,70.0,1000.0,200.0,0.688,906.5,76.25,76.5,0.01,72.063,71.813,55.656,56.719,0.0,60.375,72.0,70.0,1000.0,200.0,0.288,586.5,76.188,76.563,0.017,72.0,70.25,55.844,57.281,0.0,54.375,72.0,70.0,1000.0,200.0,0.213,505.25,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.867,11.907,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.0,525.5,525.0,303.75,538.0,525.5,522.5,-0.01,6.36,0.0,16.558,1.793,0.416,-0.002,-0.0,-0.001,0.0
9072007,1751,1.0,1.0,1.0,1.0,100.0,38.945,40.0,40.0,40.0,1.0,1.0,1856.515,416.984,0.022,11.822,0.0,80.0,55.0,1.4,2321.75,2391.616,2218.35,438.39,54.932,73.65,72.391,73.575,51.583,1.387,2.947,0.377,79.262,63.335,85.6,46.321,0.0,76.548,78.233,75.489,80.35,34.459,53.198,44.591,-10.828,45.25,93.25,71.938,74.125,55.406,56.25,0.0,47.656,72.0,70.0,1000.0,200.0,0.241,307.25,68.688,68.375,-0.052,72.313,72.938,55.219,55.688,0.0,74.563,72.0,70.0,1000.0,200.0,0.703,919.0,76.25,76.375,0.01,71.875,71.813,55.656,56.719,0.0,60.594,72.0,70.0,1000.0,200.0,0.288,586.5,76.125,76.563,0.017,72.063,70.063,56.063,57.281,0.0,54.188,72.0,70.0,1000.0,200.0,0.219,510.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.877,11.925,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,524.0,525.5,525.0,303.5,538.0,525.5,522.0,-0.017,6.392,0.0,16.642,1.857,0.417,-0.002,-0.0,-0.001,0.0
9072007,1752,1.0,1.0,1.0,1.0,100.0,39.152,40.0,40.0,40.0,1.0,1.0,1822.548,408.785,0.012,11.837,0.0,80.0,55.0,1.4,2321.75,2374.468,2220.169,439.414,55.148,73.543,72.286,73.575,51.69,1.387,2.951,0.366,79.285,63.404,85.656,46.489,0.0,76.87,78.233,75.489,80.424,34.386,53.302,44.591,-10.82,45.344,93.313,72.0,73.875,55.5,56.344,0.0,47.125,72.0,70.0,1000.0,200.0,0.246,310.0,68.688,68.375,-0.052,72.438,72.938,55.344,55.688,0.0,74.375,72.0,70.0,1000.0,200.0,0.709,922.0,76.25,76.5,0.01,72.063,71.563,55.656,56.719,0.0,60.438,72.0,70.0,1000.0,200.0,0.27,569.5,76.125,76.563,0.017,72.063,70.063,56.063,57.281,0.0,53.281,72.0,70.0,1000.0,200.0,0.225,519.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.881,11.925,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,523.5,525.5,525.0,303.5,538.5,525.5,522.0,-0.01,6.386,0.0,16.784,1.823,0.409,-0.002,-0.0,-0.001,0.0
9072007,1753,1.0,1.0,1.0,1.0,100.0,39.411,40.0,40.0,40.0,1.0,1.0,1879.942,420.498,0.022,11.777,0.0,80.0,55.0,1.4,2319.25,2412.219,2229.275,442.939,55.148,73.543,72.391,73.681,51.69,1.341,2.915,0.37,79.495,63.465,85.432,46.377,0.0,76.762,78.159,75.596,80.424,34.459,53.302,44.591,-10.82,45.25,93.063,72.0,74.563,55.406,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.243,308.5,68.563,68.375,-0.052,72.313,72.813,55.219,55.688,0.0,75.688,72.0,70.0,1000.0,200.0,0.698,914.0,76.125,76.5,0.01,72.063,71.813,55.656,56.719,0.0,60.469,72.0,70.0,1000.0,200.0,0.288,587.5,76.188,76.563,0.017,72.063,70.063,56.063,57.344,0.0,53.844,72.0,70.0,1000.0,200.0,0.232,528.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.887,11.94,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.0,525.5,525.0,303.75,538.0,525.5,522.0,-0.019,6.333,0.0,16.579,1.88,0.42,-0.001,-0.001,-0.001,0.0
9072007,1754,1.0,1.0,1.0,1.0,100.0,39.21,40.0,40.0,40.0,1.0,1.0,1892.826,418.155,0.022,11.807,0.0,80.0,55.0,1.4,2332.25,2407.066,2231.099,441.08,55.255,73.543,72.286,73.47,51.69,1.375,2.926,0.373,79.505,63.611,85.348,46.546,0.0,76.655,78.233,75.383,80.424,34.459,53.198,44.591,-10.82,45.25,93.063,71.938,73.875,55.5,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.244,308.75,68.688,68.375,-0.052,72.438,72.938,55.219,55.594,0.0,76.375,72.0,70.0,1000.0,200.0,0.708,922.5,76.25,76.375,0.01,72.063,71.563,55.656,56.719,0.0,60.375,72.0,70.0,1000.0,200.0,0.289,587.0,76.125,76.563,0.017,72.063,70.0,56.063,57.281,0.0,54.375,72.0,70.0,1000.0,200.0,0.23,526.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.883,11.928,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,524.0,525.5,525.0,303.5,538.0,525.5,521.5,-0.017,6.384,0.0,16.621,1.893,0.418,-0.002,-0.0,-0.001,0.0
9072007,1755,1.0,1.0,1.0,1.0,100.0,39.293,40.0,40.0,40.0,1.0,1.0,1869.4,419.327,0.022,11.792,0.0,80.0,55.0,1.4,2334.75,2391.616,2229.275,439.138,55.255,73.543,72.286,73.47,51.798,1.375,2.973,0.381,79.516,63.619,85.432,46.518,0.0,76.762,78.085,75.489,80.35,34.386,53.302,44.518,-10.828,45.469,93.063,72.0,73.938,55.5,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.235,302.75,68.688,68.375,-0.052,72.688,73.0,55.219,55.688,0.0,77.313,72.0,70.0,1000.0,200.0,0.731,939.0,76.25,76.375,0.01,71.875,71.188,55.656,56.719,0.0,61.5,72.0,70.0,1000.0,200.0,0.28,579.0,76.188,76.563,0.019,72.0,70.063,56.063,57.281,0.0,54.031,72.0,70.0,1000.0,200.0,0.222,516.5,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.896,11.934,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,524.0,525.5,525.0,303.5,538.0,525.5,522.0,-0.019,6.316,0.0,16.6,1.869,0.419,-0.002,-0.0,-0.001,0.0
9072007,1756,1.0,1.0,1.0,1.0,100.0,39.38,40.0,40.0,40.0,1.0,1.0,1856.515,425.183,0.012,11.792,0.0,80.0,55.0,1.4,2334.75,2395.048,2253.038,439.603,55.04,73.543,72.286,73.47,51.69,1.398,2.94,0.377,79.695,63.633,85.292,46.63,0.0,76.44,78.159,75.383,80.35,34.459,53.302,44.664,-10.82,45.344,93.0,71.938,74.438,55.5,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.243,309.5,68.563,68.438,-0.052,72.438,72.563,55.219,55.688,0.0,76.063,72.0,70.0,1000.0,200.0,0.743,942.0,76.25,76.5,0.01,71.75,71.438,55.875,56.719,0.0,60.406,72.0,70.0,1000.0,200.0,0.273,568.5,76.125,76.563,0.017,72.0,70.0,56.063,57.281,0.0,52.75,72.0,70.0,1000.0,200.0,0.225,520.0,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.883,11.92,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,524.0,525.5,525.0,303.5,538.0,525.5,522.0,-0.009,6.386,0.0,16.72,1.857,0.425,-0.001,-0.0,-0.001,0.0
9072007,1757,1.0,1.0,1.0,1.0,100.0,39.443,40.0,40.0,40.0,1.0,1.0,1881.113,418.155,0.012,11.807,0.0,80.0,55.0,1.4,2331.0,2403.631,2243.884,439.563,54.932,73.437,72.286,73.47,51.583,1.36,2.947,0.377,79.67,63.706,85.264,46.518,0.0,76.44,78.159,75.383,80.35,34.532,53.302,44.591,-10.82,45.344,92.938,71.938,74.438,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.236,302.75,68.688,68.438,-0.052,72.313,72.813,55.219,55.688,0.0,77.563,72.0,70.0,1000.0,200.0,0.731,934.0,76.25,76.5,0.01,71.75,71.625,55.656,56.719,0.0,60.313,72.0,70.0,1000.0,200.0,0.286,585.5,76.125,76.563,0.02,72.063,69.875,56.063,57.281,0.0,53.5,72.0,70.0,1000.0,200.0,0.219,513.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.843,12.896,11.929,12.568,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,524.5,525.5,525.0,303.5,538.0,525.5,522.0,-0.009,6.327,0.0,16.501,1.881,0.418,-0.002,-0.0,-0.001,0.0
9072007,1758,1.0,1.0,1.0,1.0,100.0,39.187,40.0,40.0,40.0,1.0,1.0,1881.113,425.183,0.022,11.837,0.0,80.0,55.0,1.4,2339.5,2383.04,2236.573,444.862,55.04,73.65,72.391,73.575,51.583,1.398,2.969,0.366,79.733,63.798,85.236,46.574,0.0,76.548,78.085,75.383,80.35,34.386,53.198,44.591,-10.82,45.281,92.938,71.938,74.125,55.406,56.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.244,309.5,68.688,68.375,-0.052,72.438,72.5,55.344,55.688,0.0,77.063,72.0,70.0,1000.0,200.0,0.746,946.5,76.25,76.375,0.01,71.75,71.188,55.656,56.719,0.0,60.0,72.0,70.0,1000.0,200.0,0.271,567.0,76.125,76.563,0.017,72.063,70.0,56.063,57.281,0.0,53.188,72.0,70.0,1000.0,200.0,0.226,520.0,74.438,74.375,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.863,12.9,11.942,12.577,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.5,525.5,525.0,303.5,538.0,526.0,522.0,-0.018,6.421,0.0,16.784,1.881,0.425,-0.002,-0.0,-0.001,-0.0
9072007,1759,1.0,1.0,1.0,1.0,100.0,39.178,40.0,40.0,40.0,1.0,1.0,1884.627,422.84,0.022,11.852,0.0,80.0,55.0,1.4,2347.75,2410.501,2245.713,450.078,54.932,73.437,72.181,73.364,51.583,1.372,2.94,0.373,79.78,63.808,85.292,46.658,0.0,76.44,78.159,75.383,80.276,34.459,53.198,44.518,-10.828,45.469,93.0,72.0,74.125,55.406,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.247,310.75,68.688,68.375,-0.052,72.313,72.25,55.219,55.688,0.0,77.438,72.0,70.0,1000.0,200.0,0.748,944.5,76.125,76.375,0.01,72.063,71.438,55.656,56.813,0.0,60.688,72.0,70.0,1000.0,200.0,0.277,578.5,76.125,76.563,0.015,72.063,70.0,56.063,57.344,0.0,53.406,72.0,70.0,1000.0,200.0,0.224,517.5,74.438,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.896,11.934,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.5,525.5,525.0,303.25,538.0,526.0,522.0,-0.017,6.362,0.0,16.564,1.885,0.423,-0.002,-0.0,-0.001,0.0
9072007,1800,0.0,1.0,1.0,1.0,100.0,39.441,40.0,40.0,40.0,1.0,1.0,1888.141,424.012,0.012,11.822,0.0,80.0,55.0,1.4,2347.75,2396.764,2234.747,440.325,55.04,73.437,72.181,73.364,51.583,1.421,2.936,0.381,79.813,63.866,85.32,46.686,0.0,76.44,78.085,75.383,80.35,34.459,53.302,44.591,-10.82,45.563,93.0,72.0,74.25,55.406,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.25,309.25,68.563,68.375,-0.052,72.313,72.375,55.344,55.688,0.0,76.563,72.0,70.0,1000.0,200.0,0.754,951.0,76.25,76.5,0.01,71.875,71.625,55.875,56.813,0.0,59.938,72.0,70.0,1000.0,200.0,0.267,565.5,76.125,76.563,0.018,72.0,70.063,56.063,57.344,0.0,53.031,72.0,70.0,1000.0,200.0,0.226,521.0,74.313,74.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.899,11.934,10.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,524.5,525.5,525.5,303.5,538.0,526.0,522.0,-0.01,6.357,0.0,16.642,1.888,0.424,-0.001,-0.0,-0.001,0.0
9072007,1801,0.0,1.0,1.0,1.0,100.0,38.749,40.0,40.0,40.0,0.0,0.0,359.59,125.329,0.012,9.527,0.0,80.0,55.0,1.4,2347.0,1014.513,1067.86,110.693,54.717,73.437,72.076,73.364,51.048,0.991,1.081,0.201,80.285,63.765,80.44,46.714,0.0,76.225,78.085,75.489,80.276,34.386,52.571,44.372,-10.82,45.0,92.25,72.0,74.125,55.5,56.438,0.0,20.984,72.0,70.0,1000.0,200.0,0.068,142.75,68.813,68.438,-0.052,72.688,72.375,55.125,55.688,0.0,52.156,72.0,70.0,1000.0,200.0,0.453,660.5,76.375,76.688,0.01,72.375,71.938,55.875,57.0,0.0,21.125,72.0,70.0,1000.0,200.0,0.09,282.5,76.188,76.625,0.018,72.0,70.688,56.125,57.438,0.0,17.25,72.0,70.0,1000.0,200.0,0.069,253.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.01,5.232,0.0,13.219,0.36,0.125,-0.003,-0.0,-0.001,0.0
9072007,1802,0.0,1.0,1.0,1.0,100.0,35.276,40.0,40.0,40.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,910.063,4.493,61.892,34.089,53.641,73.331,72.391,73.259,48.693,0.0,0.044,0.091,91.937,69.07,74.971,46.826,0.0,76.118,78.011,75.489,80.202,34.459,49.855,42.988,-10.82,46.219,87.188,72.125,74.438,55.281,56.906,0.0,30.703,72.0,70.0,1000.0,200.0,0.004,38.031,68.688,68.438,-0.052,73.938,73.375,54.531,55.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.051,209.0,76.375,76.688,0.01,72.875,72.75,55.969,58.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.002,41.531,76.188,76.563,0.019,72.313,71.438,56.344,58.531,0.0,31.781,72.0,70.0,1000.0,200.0,0.002,40.969,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.149,-0.01,0.011,0.0,0.024,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,66.469,2.248,96.651,6.526,53.533,73.331,72.391,72.836,48.693,0.0,0.047,0.091,23.063,20.0,75.588,47.386,0.0,76.011,78.085,75.383,80.276,34.459,49.855,43.061,-10.82,43.656,85.25,72.438,73.875,55.5,58.281,0.0,31.625,72.0,70.0,1000.0,200.0,0.0,18.422,68.688,68.438,-0.052,75.188,73.75,54.719,58.219,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,0.0,76.375,76.688,0.01,73.375,72.75,55.969,60.625,0.0,56.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,72.5,71.688,56.656,60.219,0.0,36.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,-0.01,0.011,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.02,0.0,80.0,55.0,1.4,66.469,2.248,103.573,2.356,53.856,73.225,72.496,72.097,49.442,0.0,0.044,0.091,20.006,20.0,74.774,48.62,0.0,75.903,78.011,75.383,80.276,34.459,50.377,43.061,-10.82,43.813,83.813,72.5,73.25,55.813,59.781,0.0,30.734,72.0,70.0,1000.0,200.0,0.0,17.719,68.688,68.438,-0.052,76.188,73.813,55.219,61.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.375,76.688,0.01,74.0,73.25,56.188,62.75,0.0,63.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,72.688,71.813,57.063,61.625,0.0,36.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.011,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,17.828,2.248,96.651,1.133,54.179,73.331,72.707,71.674,50.192,0.0,0.044,0.091,20.0,20.0,73.933,49.04,0.0,75.688,77.937,75.277,80.202,34.459,50.586,43.061,-10.82,44.313,82.5,72.688,72.875,56.125,61.094,0.0,27.813,72.0,70.0,1000.0,200.0,0.0,18.188,68.813,68.438,-0.052,77.125,73.813,55.75,63.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.375,76.688,0.01,74.313,73.313,56.281,64.563,0.0,69.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,73.0,72.188,57.438,63.031,0.0,36.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.011,0.0,0.0,0.0,0.0,-0.003,-0.0,-0.001,0.0
9072007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,18.25,2.248,94.918,1.999,54.394,73.119,72.496,70.829,50.941,0.0,0.044,0.091,20.0,20.0,73.849,49.068,0.0,75.796,78.011,75.277,80.35,34.679,50.586,43.134,-10.828,44.969,81.375,72.688,72.688,56.438,62.031,0.0,26.359,72.0,70.0,1000.0,200.0,0.0,18.281,68.688,68.375,-0.052,77.75,73.75,56.25,65.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,74.625,73.375,56.688,66.188,0.0,75.688,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,73.188,72.438,57.813,64.25,0.0,36.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.01,0.011,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,18.297,2.248,91.452,-0.052,54.825,73.437,72.812,70.406,51.476,0.0,0.044,0.091,20.0,20.0,73.54,49.208,0.0,75.796,77.937,75.277,80.276,34.606,50.899,43.134,-10.82,45.344,80.5,72.938,72.688,56.719,63.031,0.0,25.234,72.0,70.0,1000.0,200.0,0.0,18.438,68.688,68.563,-0.052,78.313,73.75,56.875,67.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,74.813,73.625,56.906,67.375,0.0,79.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,73.25,72.75,58.125,65.125,0.0,36.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.01,0.0,0.0,0.0,0.0,-0.001,-0.0,-0.001,0.0
9072007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,18.641,2.248,82.776,0.343,55.04,73.119,72.707,69.561,52.012,0.0,0.044,0.091,20.0,20.0,73.26,49.376,0.0,75.688,78.011,75.277,80.202,34.606,51.004,43.207,-10.828,44.969,79.688,72.938,72.375,57.0,63.656,0.0,23.719,72.0,70.0,1000.0,200.0,0.0,18.844,68.688,68.438,-0.052,78.75,73.813,57.469,69.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.01,75.063,73.688,57.188,68.438,0.0,83.625,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,73.563,72.875,58.406,65.813,0.0,36.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.01,0.01,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,18.828,2.248,98.382,0.35,55.363,73.119,72.707,69.35,52.44,0.0,0.044,0.091,20.0,20.0,72.306,48.76,0.0,75.688,77.937,75.383,80.202,34.606,51.108,43.28,-10.82,53.0,78.813,72.938,72.438,57.281,64.25,0.0,22.406,72.0,70.0,1000.0,200.0,0.0,18.797,68.813,68.438,-0.052,79.0,73.75,57.781,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,75.25,73.688,57.375,69.188,0.0,88.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,73.563,73.063,58.719,66.625,0.0,36.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,-0.011,0.011,0.0,0.0,0.0,0.0,-0.003,-0.001,-0.001,0.0
9072007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,18.828,1.126,75.824,0.116,55.794,73.119,73.022,69.561,52.975,0.0,0.044,0.087,20.0,20.0,72.447,48.479,0.0,75.903,77.937,75.277,80.202,34.752,51.213,43.425,-10.82,53.781,78.313,72.938,72.375,57.625,64.875,0.0,20.969,72.0,70.0,1000.0,200.0,0.0,18.984,68.688,68.438,-0.052,79.375,73.813,58.375,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,75.375,73.938,57.656,69.813,0.0,92.125,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,73.688,73.25,59.031,67.125,0.0,36.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.011,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.005,0.0,80.0,55.0,1.4,18.906,2.248,67.121,-1.217,55.901,72.907,72.917,69.35,53.189,0.0,0.044,0.091,20.0,20.0,72.39,48.199,0.0,75.688,77.937,75.277,80.202,34.825,51.213,43.425,-10.82,53.719,78.188,72.938,72.25,57.875,65.25,0.0,19.688,72.0,70.0,1000.0,200.0,0.0,18.781,68.688,68.375,-0.052,79.625,74.063,58.875,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,75.438,73.938,57.875,70.563,0.0,95.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.438,0.017,73.688,73.375,59.219,67.625,0.0,36.156,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.003,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
