DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,18.953,3.37,67.121,0.405,56.116,72.907,73.022,69.35,53.51,0.0,0.044,0.087,20.0,20.0,72.25,48.003,0.0,75.688,77.937,75.383,80.202,34.825,51.317,43.498,-10.828,53.406,77.75,72.938,72.25,58.313,65.625,0.0,18.313,72.0,70.0,1000.0,200.0,0.0,18.953,68.813,68.563,-0.052,80.063,74.125,59.281,73.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.01,75.75,73.938,58.094,71.125,0.0,98.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,73.813,73.438,59.406,68.063,0.0,36.406,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.011,0.011,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.005,0.0,80.0,55.0,1.4,19.109,2.248,39.166,1.636,56.332,72.801,73.022,69.244,53.938,0.0,0.04,0.091,20.0,20.0,72.194,47.639,0.0,75.581,77.864,75.489,80.202,34.899,51.422,43.571,-10.828,49.906,77.5,73.0,72.25,58.406,66.063,0.0,16.953,72.0,70.0,1000.0,200.0,0.0,19.0,68.688,68.438,-0.052,80.188,74.125,59.906,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,75.75,74.25,58.375,71.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,73.813,73.438,59.688,68.438,0.0,36.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.003,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,19.0,2.248,94.918,-0.32,56.762,72.695,73.127,68.822,54.26,0.0,0.044,0.087,20.0,20.0,72.334,47.751,0.0,75.903,77.864,75.383,80.128,34.972,51.422,43.644,-10.82,51.281,77.125,73.0,72.25,58.75,66.25,0.0,15.578,72.0,70.0,1000.0,200.0,0.0,19.047,68.813,68.438,-0.052,80.625,74.125,60.219,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,75.875,74.25,58.531,72.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.563,0.017,73.875,73.625,59.969,68.938,0.0,36.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.011,0.011,0.0,0.0,0.0,0.0,-0.003,-0.0,-0.001,0.0
9072007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.005,0.0,80.0,55.0,1.4,19.016,2.248,84.513,0.789,56.762,72.695,73.127,68.505,54.474,0.0,0.04,0.087,20.0,20.0,72.11,47.919,0.0,75.688,77.864,75.277,80.202,35.045,51.526,43.717,-10.82,50.5,77.0,73.0,72.188,58.906,66.625,0.0,14.203,72.0,70.0,1000.0,200.0,0.0,18.984,68.813,68.563,-0.052,81.063,74.125,60.719,75.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.01,76.0,74.313,58.875,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,73.875,73.813,60.031,69.125,0.0,36.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.011,0.003,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,19.016,2.248,94.918,1.072,56.87,72.907,73.443,68.505,54.688,0.0,0.044,0.091,20.0,20.0,71.942,47.975,0.0,75.581,77.937,75.383,80.128,35.265,51.631,43.79,-10.82,51.5,76.875,72.938,72.25,59.125,66.875,0.0,12.836,72.0,70.0,1000.0,200.0,0.0,19.078,68.813,68.438,-0.052,81.313,74.125,61.031,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,76.125,74.313,59.063,72.75,0.0,99.875,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.688,0.017,73.875,73.938,60.344,69.563,0.0,36.25,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.01,0.01,0.0,0.0,0.0,0.0,-0.003,-0.001,-0.001,0.0
9072007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,19.047,2.248,98.382,0.354,57.085,72.695,73.232,68.293,54.795,0.0,0.04,0.091,20.0,20.0,71.689,47.975,0.0,75.581,77.864,75.383,80.128,35.338,51.735,43.935,-10.82,53.25,76.688,72.938,72.25,59.469,67.125,0.0,11.523,72.0,70.0,1000.0,200.0,0.0,18.906,68.813,68.438,-0.052,81.438,74.188,61.094,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.125,74.313,59.25,72.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,73.875,74.063,60.5,69.75,0.0,37.813,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.011,0.01,0.0,0.0,0.0,0.0,-0.003,-0.0,-0.001,0.0
9072007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,19.047,2.248,110.487,-0.214,57.193,72.695,73.337,68.399,54.902,0.0,0.04,0.091,20.0,20.0,71.577,47.891,0.0,75.581,77.864,75.277,80.128,35.338,51.631,43.935,-10.82,54.719,76.688,72.938,72.25,59.563,67.25,0.0,10.141,72.0,70.0,1000.0,200.0,0.0,19.094,68.813,68.563,-0.052,81.75,74.125,61.313,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.313,74.313,59.438,73.125,0.0,99.75,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.018,73.875,74.125,60.625,69.875,0.0,37.656,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.011,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.02,0.0,80.0,55.0,1.4,19.016,2.248,112.213,1.604,57.193,72.695,73.232,68.822,54.902,0.0,0.04,0.091,20.0,20.0,71.858,47.919,0.0,75.581,77.864,75.277,80.128,35.412,51.631,44.008,-10.82,54.5,76.625,72.938,72.25,59.75,67.5,0.0,8.781,72.0,70.0,1000.0,200.0,0.0,19.078,68.813,68.563,-0.052,82.25,74.188,61.188,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.313,74.438,59.563,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,74.25,60.625,70.125,0.0,37.188,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,-0.019,0.011,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,19.016,2.248,108.759,2.048,57.516,72.695,73.337,69.033,54.902,0.0,0.044,0.091,20.0,20.0,72.923,47.919,0.0,75.581,77.79,75.277,80.128,35.558,51.84,44.081,-10.82,53.906,76.563,72.938,72.375,59.938,67.688,0.0,7.438,72.0,70.0,1000.0,200.0,0.0,18.953,68.813,68.563,-0.052,82.438,74.188,61.438,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,76.375,74.313,59.656,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.015,74.063,74.438,61.063,70.25,0.0,37.188,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.011,0.01,0.0,0.0,0.0,0.0,-0.002,-0.001,-0.001,0.0
9072007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,19.016,2.248,110.487,2.562,57.516,72.907,73.548,69.561,55.009,0.0,0.04,0.091,20.0,20.0,73.624,47.947,0.0,75.473,77.79,75.277,80.054,35.631,51.944,44.154,-10.82,53.969,76.688,72.938,72.375,60.063,67.938,0.0,6.043,72.0,70.0,1000.0,200.0,0.0,19.063,68.813,68.563,-0.052,82.625,74.313,61.75,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.375,74.313,59.75,73.25,0.0,99.563,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.013,74.063,74.438,61.063,70.375,0.0,37.188,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.011,0.01,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,19.031,2.248,107.031,3.021,57.623,72.695,73.443,69.561,55.009,0.0,0.04,0.091,20.0,20.0,74.101,47.919,0.0,75.473,77.716,75.277,80.054,35.705,51.84,44.154,-10.828,53.0,76.75,72.938,72.375,60.25,67.813,0.0,4.727,72.0,70.0,1000.0,200.0,0.0,18.953,68.813,68.563,-0.052,82.625,74.313,61.75,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.813,0.01,76.313,74.438,59.75,73.438,0.0,99.375,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.063,74.5,61.125,70.5,0.0,37.188,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.01,0.0,0.0,0.0,0.0,-0.002,-0.001,-0.001,0.0
9072007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,19.031,2.248,113.939,1.889,57.839,72.695,73.443,69.667,55.116,0.0,0.04,0.091,20.0,20.0,74.326,47.891,0.0,75.581,77.716,75.277,80.054,35.851,51.944,44.299,-10.82,53.188,76.875,72.938,72.375,60.344,68.063,0.0,3.367,72.0,70.0,1000.0,200.0,0.0,18.984,68.813,68.563,-0.052,82.938,74.313,61.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.313,74.5,60.094,73.563,0.0,98.938,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.188,74.5,61.125,70.688,0.0,37.188,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.01,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.005,0.0,80.0,55.0,1.4,18.984,2.248,100.113,1.991,57.946,72.695,73.337,69.667,55.223,0.0,0.04,0.091,20.0,20.0,74.354,47.947,0.0,75.581,77.716,75.171,80.054,35.851,52.049,44.372,-10.82,52.406,77.0,72.688,72.375,60.531,68.313,0.0,2.023,72.0,70.0,1000.0,200.0,0.0,18.797,68.813,68.563,-0.052,83.625,74.375,62.031,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.01,76.375,74.5,60.188,73.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,74.625,61.438,70.938,0.0,37.188,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.011,0.003,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.022,0.02,0.0,80.0,55.0,1.4,18.719,2.248,101.844,1.202,58.054,72.801,73.443,69.667,55.33,0.0,0.04,0.091,20.0,20.0,74.41,47.919,0.0,75.473,77.79,75.277,80.054,35.998,52.049,44.445,-10.82,52.469,77.188,72.938,72.375,60.75,68.438,0.0,0.642,72.0,70.0,1000.0,200.0,0.0,18.906,68.813,68.563,-0.052,83.688,74.313,62.313,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.375,74.5,60.25,73.938,0.0,99.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,74.625,61.5,71.0,0.0,37.188,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.02,0.011,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,18.828,2.248,98.382,2.142,58.161,73.013,73.548,69.456,55.437,0.0,0.04,0.091,20.0,20.0,74.522,47.947,0.0,75.473,77.716,75.277,79.981,36.071,52.153,44.445,-10.82,52.313,77.188,72.938,72.375,60.844,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,68.813,68.563,-0.052,84.125,74.375,62.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.5,74.5,60.469,74.0,0.0,99.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,74.625,61.719,71.063,0.0,37.188,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.011,0.01,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,18.75,2.248,100.113,2.014,58.592,72.695,73.443,69.35,55.972,0.0,0.04,0.091,20.0,20.0,74.326,47.947,0.0,75.688,77.716,75.277,79.981,36.218,52.153,44.591,-10.82,53.094,77.375,72.688,72.375,60.938,68.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.0,68.563,-0.052,84.438,74.375,62.844,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.5,74.5,60.75,74.125,0.0,99.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,74.688,61.719,71.375,0.0,37.188,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.011,0.0,0.0,0.0,0.0,-0.003,-0.0,-0.001,0.0
9072007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.02,0.0,80.0,55.0,1.4,18.75,2.248,82.776,2.125,58.484,72.695,73.337,69.244,55.758,0.0,0.04,0.091,20.0,20.0,74.494,48.059,0.0,75.473,77.642,75.277,80.054,36.291,52.362,44.664,-10.828,53.5,77.5,72.938,72.375,61.25,68.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.0,68.75,-0.052,84.813,74.625,63.063,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,76.375,74.625,60.75,74.375,0.0,99.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,74.688,62.0,71.375,0.0,37.188,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.012,0.01,0.0,0.0,0.0,0.0,-0.002,-0.0,-0.001,0.0
9072007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,2343.777,1023.719,0.012,0.02,0.0,80.0,55.0,1.4,18.531,2670.143,2841.32,3.453,58.484,72.695,73.863,69.561,55.865,2.232,3.218,1.088,20.0,20.0,85.095,47.218,0.0,75.366,77.79,75.277,79.981,36.291,52.362,44.736,-10.82,55.313,81.5,72.938,72.438,61.344,68.688,0.0,0.109,72.0,70.0,1000.0,200.0,0.0,14.781,69.0,68.75,-0.052,84.625,76.063,61.313,74.75,0.0,74.125,72.0,70.0,1000.0,200.0,0.643,964.5,76.063,76.375,0.01,75.75,75.438,59.844,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.652,951.0,76.0,76.313,0.017,74.188,74.625,61.781,70.813,0.0,15.086,72.0,70.0,1000.0,200.0,0.021,149.75,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.011,0.0,0.0,2.344,1.024,-0.002,-0.0,-0.001,0.0
9072007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1721.816,951.098,0.012,0.02,0.0,80.0,55.0,1.4,2251.102,2197.297,2807.782,5.222,60.637,74.392,75.335,72.202,58.542,2.861,3.326,1.129,20.0,20.0,86.442,46.461,0.0,75.366,77.642,75.277,79.981,36.437,52.362,44.736,-10.82,51.781,85.313,72.688,72.438,61.563,68.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.383,69.0,68.75,-0.052,81.75,77.938,61.313,65.25,0.0,54.156,72.0,70.0,1000.0,200.0,1.021,1060.0,76.375,76.688,0.01,74.0,72.5,61.375,63.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.889,969.0,76.125,76.563,0.017,74.063,74.438,61.594,70.313,0.0,24.625,72.0,70.0,1000.0,200.0,0.001,41.563,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.012,0.01,0.0,0.0,1.722,0.951,-0.002,-0.0,-0.001,0.0
9072007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1078.77,878.477,0.012,0.02,0.0,80.0,55.0,1.4,1825.469,1160.858,2600.084,9.825,63.005,74.817,74.494,73.575,62.074,2.941,2.832,1.202,20.0,20.0,81.926,47.667,0.0,75.259,77.716,75.171,79.981,36.584,52.362,44.809,-10.82,49.625,84.25,72.625,72.375,61.75,68.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,11.211,69.0,68.75,-0.052,79.813,76.688,62.688,64.063,0.0,57.5,72.0,70.0,1000.0,200.0,0.883,1027.0,76.25,76.5,0.01,73.625,72.625,61.969,63.688,0.0,35.219,72.0,70.0,1000.0,200.0,0.093,290.0,76.188,76.563,0.017,74.188,74.25,61.594,69.313,0.0,23.781,72.0,70.0,1000.0,200.0,0.0,30.219,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.011,0.01,0.0,0.0,1.079,0.878,-0.002,-0.0,-0.001,0.0
9072007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,634.594,3.37,79.302,1.571,63.758,74.923,74.704,74.104,63.252,0.0,0.044,0.091,20.0,20.0,79.486,48.283,0.0,75.259,77.642,75.171,79.981,36.584,52.466,44.882,-10.82,48.188,87.688,72.688,72.438,61.844,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.0,68.75,-0.052,80.0,76.625,63.25,64.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.137,347.75,76.563,76.813,0.01,74.125,73.938,61.969,63.969,0.0,55.438,72.0,70.0,1000.0,200.0,0.004,54.469,76.375,76.625,0.017,74.063,74.438,61.719,69.25,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.021,0.01,0.0,0.0,0.035,0.036,-0.002,-0.0,-0.001,0.0
9072007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,634.594,2.248,72.345,2.139,63.543,74.71,74.599,73.998,63.252,0.0,0.044,0.087,20.0,20.0,80.776,47.835,0.0,75.259,77.642,75.064,79.981,36.73,52.466,44.955,-10.82,47.438,90.313,72.625,72.75,62.031,68.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.063,68.75,-0.052,81.625,76.75,63.156,66.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.003,45.281,76.563,76.938,0.01,74.5,74.438,61.969,64.938,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.063,74.438,62.0,69.75,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.02,0.01,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
9072007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.516,2.248,70.604,0.539,63.328,74.604,74.599,73.892,63.252,0.0,0.04,0.087,20.0,20.0,82.094,47.218,0.0,75.259,77.642,75.383,79.907,36.804,52.571,45.028,-10.82,47.469,91.5,72.625,72.75,62.031,68.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.063,68.75,-0.052,82.625,77.125,63.469,67.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,74.813,74.625,61.844,66.063,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,74.188,74.5,62.188,70.25,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.01,0.0,0.0,0.034,0.036,-0.002,-0.001,-0.001,0.0
9072007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.5,2.248,65.378,2.127,63.005,74.498,74.599,73.681,63.252,0.0,0.04,0.087,20.0,20.0,83.581,46.798,0.0,75.259,77.568,75.171,79.907,36.877,52.675,45.028,-10.82,47.656,92.313,72.625,72.75,62.344,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.063,68.875,-0.052,83.625,77.188,63.563,69.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.688,76.813,0.01,74.875,74.875,61.844,67.188,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.063,74.688,62.406,70.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.01,0.0,0.0,0.035,0.035,-0.001,-0.0,-0.001,0.0
9072007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,18.5,2.248,70.604,0.378,62.897,74.392,74.494,73.47,63.252,0.0,0.044,0.087,20.0,20.0,85.011,46.63,0.0,75.259,77.568,75.171,79.907,36.95,52.78,45.173,-10.828,47.813,93.063,72.688,72.75,62.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.063,68.875,-0.052,84.25,77.188,63.563,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,75.188,75.0,61.969,67.938,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,74.688,62.594,70.938,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.018,0.0,0.0,0.035,0.035,-0.001,-0.001,-0.001,0.0
9072007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.625,2.248,63.635,2.084,62.682,74.18,74.494,73.364,63.252,0.0,0.044,0.087,20.0,20.0,86.301,46.658,0.0,75.151,77.716,75.171,79.907,37.097,52.78,45.173,-10.828,47.969,93.563,72.625,72.75,62.531,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.0,68.75,-0.052,84.813,77.313,63.688,72.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.01,75.25,75.0,62.063,68.75,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,74.875,62.813,71.063,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.469,2.248,63.635,1.662,62.467,74.18,74.494,73.047,63.359,0.0,0.044,0.087,20.0,20.0,87.199,46.602,0.0,75.259,77.568,75.277,79.833,37.17,52.884,45.319,-10.82,48.094,93.813,72.688,72.75,62.75,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.063,68.875,-0.052,85.438,77.188,63.75,73.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.01,75.375,75.063,62.188,69.563,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.188,75.0,62.969,71.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.01,0.0,0.0,0.035,0.036,-0.001,-0.0,-0.001,0.0
9072007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.547,2.248,65.378,1.681,62.467,74.074,74.389,72.942,63.359,0.0,0.044,0.087,20.0,20.0,88.012,46.574,0.0,75.151,77.568,75.171,79.833,37.243,52.884,45.319,-10.82,48.188,94.063,72.688,72.688,62.75,69.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.063,68.875,-0.052,86.563,77.313,63.875,74.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.01,75.438,75.063,62.188,70.188,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.188,75.0,63.219,71.688,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.011,0.01,0.0,0.0,0.034,0.035,-0.001,-0.0,-0.001,0.0
9072007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.516,2.248,61.892,1.7,62.359,73.968,74.284,72.73,63.573,0.0,0.044,0.091,20.0,20.0,88.629,46.546,0.0,75.151,77.494,75.277,79.907,37.316,52.884,45.392,-10.828,48.313,94.313,72.625,72.75,63.063,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.063,68.875,-0.052,87.875,77.313,64.063,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,75.688,75.188,62.25,70.75,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,74.188,75.0,63.313,71.688,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.013,0.01,0.0,0.0,0.034,0.035,-0.001,-0.0,-0.001,0.0
9072007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.034,0.0,80.0,55.0,1.4,18.5,2.248,61.892,2.125,62.251,73.862,74.284,72.625,63.68,0.0,0.04,0.087,20.0,20.0,89.415,46.518,0.0,75.259,77.568,75.171,79.833,37.39,53.093,45.465,-10.82,48.5,94.375,72.625,72.688,63.25,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.063,68.875,-0.052,88.938,77.313,64.188,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,75.75,75.063,62.438,71.063,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,75.125,63.406,72.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.017,0.0,0.0,0.035,0.036,-0.001,-0.0,-0.001,0.0
9072007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.5,2.248,54.91,2.132,62.251,73.862,74.284,72.519,63.68,0.0,0.04,0.087,20.0,20.0,90.032,46.574,0.0,75.151,77.568,75.171,79.833,37.463,53.093,45.538,-10.82,48.5,94.563,72.625,72.75,63.25,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.063,68.875,-0.052,89.75,77.375,64.25,76.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,75.75,75.063,62.438,71.563,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,75.125,63.5,72.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.01,0.0,0.0,0.034,0.035,-0.001,-0.0,-0.001,0.0
9072007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.578,2.248,58.402,2.552,62.359,73.756,74.179,72.625,64.001,0.0,0.044,0.091,20.0,20.0,90.48,46.546,0.0,75.259,77.568,75.171,79.907,37.61,53.198,45.683,-10.82,48.5,94.563,72.625,72.75,63.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.188,68.875,-0.052,90.625,77.688,64.375,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.938,0.01,75.875,75.063,62.531,71.938,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,75.125,63.781,72.188,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.012,0.01,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
9072007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.453,2.248,60.147,0.681,62.251,73.756,74.179,72.308,64.108,0.0,0.04,0.087,20.0,20.0,90.957,46.518,0.0,75.366,77.494,75.171,79.833,37.683,53.093,45.683,-10.82,48.688,94.563,72.625,72.75,63.594,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.188,68.875,-0.052,91.313,77.688,64.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.0,75.063,62.625,72.188,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.188,75.25,63.938,72.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.01,0.0,0.0,0.035,0.036,-0.002,-0.0,-0.001,0.0
9072007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.391,2.248,61.892,1.703,62.251,73.65,74.179,72.308,63.894,0.0,0.04,0.087,20.0,20.0,91.434,46.518,0.0,75.044,77.642,75.171,79.833,37.683,53.093,45.683,-10.82,48.781,94.563,72.5,72.75,63.719,69.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.063,68.875,-0.052,91.875,77.688,64.438,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.0,75.188,62.625,72.563,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.188,75.25,63.938,72.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.01,0.0,0.0,0.034,0.035,-0.001,-0.0,-0.001,0.0
9072007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.391,2.248,60.147,2.142,62.251,73.65,74.073,72.202,64.108,0.0,0.04,0.087,20.0,20.0,91.799,46.518,0.0,75.044,77.568,75.064,79.833,37.829,53.198,45.829,-10.828,48.844,94.5,72.625,72.688,63.75,69.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.188,68.875,-0.052,92.25,77.5,64.688,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.125,75.063,62.813,72.75,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,75.313,64.125,72.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.406,2.248,58.402,2.035,62.251,73.543,74.073,72.097,64.108,0.0,0.04,0.087,20.0,20.0,92.163,46.546,0.0,74.936,77.568,75.171,79.759,37.829,53.302,45.756,-10.828,48.906,94.313,72.625,72.75,63.875,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.188,69.0,-0.052,92.5,77.688,64.813,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.313,75.188,63.031,72.938,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,74.25,75.25,64.125,72.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.011,0.01,0.0,0.0,0.034,0.035,-0.001,-0.0,-0.001,0.0
9072007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.453,2.248,60.147,1.687,62.359,73.543,74.179,72.097,64.215,0.0,0.044,0.091,20.0,20.0,92.331,46.546,0.0,75.151,77.42,75.064,79.833,37.976,53.407,45.902,-10.82,49.0,94.25,72.625,72.688,64.0,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.188,68.875,-0.052,92.875,77.813,64.813,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.01,76.125,75.063,63.031,73.125,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.625,0.017,74.25,75.313,64.188,72.688,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.484,2.248,56.656,2.139,62.359,73.543,74.073,71.991,64.322,0.0,0.044,0.087,20.0,20.0,92.556,46.574,0.0,75.044,77.42,75.064,79.759,38.049,53.511,45.975,-10.828,49.031,94.125,72.625,72.688,64.188,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.188,68.875,-0.052,93.063,77.813,65.0,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.01,76.125,75.063,63.125,73.375,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.313,64.438,72.688,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.012,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,18.484,2.248,60.147,2.167,62.467,73.437,74.073,71.991,64.322,0.0,0.04,0.091,20.0,20.0,92.64,46.602,0.0,75.044,77.42,75.171,79.685,38.049,53.407,45.975,-10.828,49.094,94.0,72.625,72.688,64.25,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.188,68.875,-0.052,93.25,77.938,65.0,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.313,75.063,63.25,73.438,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.313,64.5,72.75,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.012,0.018,0.0,0.0,0.035,0.035,-0.002,-0.0,-0.001,0.0
9072007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.406,2.248,56.656,0.804,62.467,73.437,74.073,71.991,64.429,0.0,0.04,0.087,20.0,20.0,92.864,46.602,0.0,75.044,77.42,75.064,79.759,38.196,53.511,46.12,-10.82,49.156,93.875,72.625,72.688,64.25,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.188,69.0,-0.052,93.188,77.938,65.063,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.01,76.313,75.063,63.375,73.563,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,75.313,64.625,72.875,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.01,0.0,0.0,0.034,0.035,-0.001,-0.0,-0.001,0.0
9072007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.406,2.248,58.402,2.152,62.574,73.331,74.073,71.991,64.322,0.0,0.04,0.091,20.0,20.0,92.948,46.63,0.0,75.044,77.494,75.064,79.685,38.269,53.511,46.12,-10.82,49.188,93.625,72.625,72.688,64.375,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.313,69.0,-0.052,92.563,77.938,65.375,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.313,75.063,63.375,73.75,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.313,64.75,72.875,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.406,2.248,56.656,3.481,62.897,73.331,74.073,71.885,64.75,0.0,0.04,0.087,20.0,20.0,93.005,46.658,0.0,75.259,77.494,75.064,79.759,38.415,53.511,46.193,-10.828,49.25,93.438,72.625,72.688,64.438,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.313,69.0,-0.052,92.0,77.938,65.375,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,77.0,0.01,76.375,75.063,63.656,73.875,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.563,0.017,74.25,75.313,64.813,72.875,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.453,2.248,58.402,3.926,62.574,73.331,73.968,71.885,64.429,0.0,0.04,0.091,20.0,20.0,93.089,46.686,0.0,74.936,77.346,75.064,79.685,38.489,53.616,46.266,-10.82,49.281,93.188,72.625,72.688,64.563,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.313,69.0,-0.052,91.313,77.938,65.5,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.375,75.063,63.656,73.938,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.188,75.438,64.813,73.063,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.023,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.406,2.248,72.345,1.919,62.682,73.543,74.179,72.097,64.429,0.0,0.04,0.091,20.0,20.0,93.201,46.686,0.0,74.829,77.494,75.064,79.685,38.489,53.72,46.339,-10.82,49.344,92.688,72.625,72.688,64.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.313,69.0,-0.052,91.313,77.938,65.5,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.5,75.063,63.656,73.938,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.313,64.813,73.063,0.0,27.016,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.011,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.344,2.248,72.345,3.583,62.897,73.119,73.968,71.78,64.429,0.0,0.04,0.091,20.0,20.0,93.229,46.714,0.0,74.829,77.272,75.064,79.685,38.635,53.825,46.412,-10.82,49.344,92.125,72.5,72.688,64.813,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.313,69.0,-0.052,91.875,77.813,65.5,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.5,75.063,63.719,74.0,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.438,65.125,73.188,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.013,0.01,0.0,0.0,0.034,0.036,-0.002,-0.0,-0.001,0.0
9072007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.344,2.248,70.604,2.125,63.22,73.119,73.863,71.885,64.643,0.0,0.04,0.087,20.0,20.0,93.313,46.742,0.0,75.044,77.42,75.064,79.685,38.635,53.825,46.412,-10.82,49.313,91.813,72.625,72.688,64.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.313,69.0,-0.052,92.625,77.938,65.5,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.375,75.063,63.719,74.0,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.25,75.438,65.188,73.188,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,-0.012,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.406,2.248,70.604,3.12,63.112,73.119,73.863,71.78,64.429,0.0,0.04,0.087,20.0,20.0,93.313,46.77,0.0,74.936,77.346,75.064,79.685,38.782,53.929,46.484,-10.82,49.313,91.375,72.625,72.688,65.0,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.313,69.0,-0.052,93.25,77.813,65.5,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.375,75.063,63.813,74.125,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.438,65.188,73.25,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,18.438,2.248,77.563,1.921,63.22,73.119,73.863,71.885,64.429,0.0,0.044,0.091,20.0,20.0,93.257,46.798,0.0,74.829,77.42,75.171,79.611,38.855,53.825,46.557,-10.82,49.344,91.0,72.625,72.438,65.0,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.313,69.0,-0.052,93.5,77.938,65.5,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.375,75.063,63.813,74.0,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.438,65.313,73.25,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.003,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.438,2.248,67.121,2.118,63.22,73.013,73.863,71.78,64.429,0.0,0.04,0.091,20.0,20.0,93.229,46.826,0.0,74.829,77.42,75.171,79.685,38.928,54.033,46.63,-10.828,49.375,90.625,72.625,72.688,65.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,69.0,-0.052,93.5,77.813,65.625,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.5,75.063,63.969,74.375,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.438,65.375,73.25,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.012,0.01,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9072007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.297,2.248,67.121,2.67,63.328,73.013,73.758,71.78,64.429,0.0,0.04,0.087,20.0,20.0,93.117,46.854,0.0,74.829,77.346,75.064,79.611,39.002,53.929,46.63,-10.82,49.438,90.313,72.5,72.688,65.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.375,69.063,-0.052,93.75,77.938,65.688,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.01,76.5,75.063,64.063,74.375,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.016,74.25,75.438,65.375,73.25,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.01,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
9072007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.313,2.248,65.378,3.927,63.328,72.907,73.758,71.78,64.429,0.0,0.04,0.087,20.0,20.0,92.977,46.91,0.0,74.829,77.346,75.064,79.685,39.148,54.033,46.776,-10.82,49.469,90.0,72.625,72.688,65.188,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,69.063,-0.052,93.938,77.813,65.688,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.125,0.01,76.5,75.063,64.063,74.438,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.625,65.563,73.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.01,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,0.0
9072007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.422,2.248,89.718,2.003,63.651,73.013,73.863,71.674,64.643,0.0,0.04,0.091,20.0,20.0,92.836,46.91,0.0,74.936,77.272,75.064,79.611,39.148,54.033,46.776,-10.82,49.531,89.438,72.5,72.688,65.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.375,69.063,-0.052,94.063,77.938,65.938,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,77.0,0.01,76.5,75.063,64.25,74.125,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.625,0.017,74.25,75.625,65.688,73.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.013,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,18.156,2.248,67.121,3.203,63.435,73.013,73.758,71.674,64.322,0.0,0.04,0.087,20.0,20.0,92.668,46.882,0.0,74.829,77.272,74.958,79.611,39.148,54.138,46.776,-10.82,49.531,89.188,72.625,72.688,65.5,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.375,69.063,-0.052,94.375,78.0,66.0,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.01,76.5,75.063,64.375,74.438,0.0,62.25,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.625,65.75,73.5,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,0.017,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
9072007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.156,2.248,65.378,3.817,63.543,72.907,73.758,71.674,64.322,0.0,0.04,0.087,20.0,20.0,92.5,46.826,0.0,74.722,77.272,75.064,79.537,39.221,54.242,46.849,-10.828,49.5,89.063,72.625,72.438,65.5,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.375,69.063,-0.052,94.25,77.938,66.0,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.125,0.01,76.5,75.063,64.375,74.563,0.0,62.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.625,0.017,74.25,75.625,65.75,73.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.01,0.0,0.0,0.034,0.035,-0.002,-0.0,-0.001,0.0
