DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.234,2.248,67.121,0.184,69.678,72.164,73.127,71.568,67.962,0.0,0.036,0.087,20.0,20.0,59.293,48.339,0.0,73.325,75.348,74.002,77.691,52.262,62.705,56.9,-10.82,49.844,58.438,71.938,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.938,70.75,-0.052,76.938,76.063,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,75.063,74.875,71.25,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.063,75.75,72.375,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.021,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,79.302,0.573,69.786,72.058,73.127,71.568,67.962,0.0,0.036,0.087,20.0,20.0,59.433,48.311,0.0,73.218,75.348,73.896,77.691,52.262,62.705,56.9,-10.828,49.844,58.031,71.813,72.375,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,71.938,70.75,-0.052,76.938,75.938,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.063,74.875,71.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.063,75.75,72.375,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,70.604,0.672,69.786,72.058,73.127,71.568,68.069,0.0,0.033,0.091,20.0,20.0,59.377,48.283,0.0,73.325,75.422,73.896,77.765,52.409,62.705,56.972,-10.82,49.781,58.0,71.813,72.375,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,71.938,70.75,-0.052,76.813,76.063,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,75.063,74.875,71.25,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.813,72.375,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,72.345,0.522,69.786,72.164,73.127,71.568,68.069,0.0,0.036,0.087,20.0,20.0,59.125,48.283,0.0,73.218,75.348,73.896,77.691,52.409,62.809,57.045,-10.828,49.75,58.031,71.813,72.375,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,71.938,70.75,-0.052,76.813,76.063,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,75.063,74.875,71.25,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.063,75.75,72.313,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.019,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,75.824,-0.013,69.786,72.164,73.232,71.568,68.176,0.0,0.036,0.091,20.0,20.0,59.096,48.283,0.0,73.325,75.348,74.002,77.691,52.409,62.809,57.045,-10.82,49.75,57.938,71.813,72.375,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,71.938,70.75,-0.052,76.813,75.938,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.063,74.875,71.25,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.063,75.813,72.375,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.021,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,74.085,0.245,69.786,72.164,73.232,71.78,68.176,0.0,0.036,0.091,20.0,20.0,59.096,48.283,0.0,73.325,75.274,74.002,77.617,52.409,62.809,57.045,-10.82,49.719,57.75,71.813,72.375,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,71.938,70.875,-0.052,76.813,75.938,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.063,75.0,71.25,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.625,0.017,73.0,75.813,72.375,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.022,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9072007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,70.604,2.029,69.678,72.164,73.127,71.568,68.176,0.0,0.036,0.087,20.0,20.0,59.04,48.255,0.0,73.218,75.348,73.896,77.691,52.482,62.809,57.118,-10.82,49.719,57.875,71.813,72.375,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,71.938,70.75,-0.052,76.813,75.938,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.063,74.875,71.438,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.75,72.375,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.019,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9072007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,70.604,-0.192,69.678,72.164,73.127,71.674,68.176,0.0,0.04,0.091,20.0,20.0,59.012,48.283,0.0,73.325,75.274,74.002,77.617,52.556,63.123,57.118,-10.82,49.688,57.75,71.813,72.438,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.063,70.75,-0.052,76.625,75.875,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.063,74.875,71.25,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.063,75.813,72.375,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,72.345,0.378,69.786,72.164,73.127,71.568,68.176,0.0,0.036,0.091,20.0,20.0,58.984,48.283,0.0,73.218,75.348,73.896,77.691,52.629,62.914,57.191,-10.82,49.688,57.625,71.938,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,71.938,70.625,-0.052,76.625,75.875,71.0,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.063,0.01,75.063,74.875,71.25,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.063,75.75,72.375,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,72.345,0.686,69.893,72.058,73.127,71.674,68.283,0.0,0.036,0.091,20.0,20.0,58.928,48.311,0.0,73.218,75.348,73.896,77.617,52.629,62.914,57.118,-10.82,49.688,57.75,71.813,72.375,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.938,70.75,-0.052,76.625,75.875,71.0,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,75.063,74.875,71.25,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.063,75.75,72.375,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,65.378,1.728,69.786,72.164,73.127,71.568,68.176,0.0,0.036,0.091,20.0,20.0,58.844,48.311,0.0,73.218,75.348,73.896,77.617,52.702,62.914,57.264,-10.82,49.656,57.688,71.813,72.25,70.25,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,71.938,70.75,-0.052,76.563,75.875,71.0,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.063,74.875,71.25,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.75,72.375,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.375,2.248,65.378,0.264,69.786,72.058,73.022,71.463,68.283,0.0,0.036,0.087,20.0,20.0,58.872,48.339,0.0,73.325,75.274,73.896,77.617,52.775,63.018,57.337,-10.82,49.656,57.688,71.813,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,71.938,70.75,-0.052,76.625,75.875,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,74.875,74.813,71.438,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.063,75.75,72.375,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.037,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,75.824,1.783,69.893,72.164,73.127,71.674,68.283,0.0,0.036,0.087,20.0,20.0,58.816,48.367,0.0,73.218,75.274,73.896,77.691,52.775,63.018,57.409,-10.82,49.656,57.5,71.938,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.063,70.875,-0.052,76.625,75.938,71.063,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.063,74.875,71.438,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.063,75.75,72.375,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.021,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,74.085,2.328,69.893,72.058,73.022,71.568,68.283,0.0,0.036,0.087,20.0,20.0,58.872,48.339,0.0,73.218,75.2,73.896,77.543,52.775,63.018,57.409,-10.82,49.625,57.469,71.813,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,71.938,70.75,-0.052,76.625,75.938,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.063,74.875,71.438,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.813,72.5,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.022,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,72.345,0.562,69.893,72.164,73.022,71.674,68.39,0.0,0.036,0.087,20.0,20.0,58.844,48.395,0.0,73.218,75.2,73.896,77.617,52.849,63.123,57.337,-10.82,49.625,57.375,71.813,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,71.938,70.875,-0.052,76.625,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.063,74.875,71.25,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.063,75.75,72.5,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,0.009,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9072007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,74.085,0.687,69.893,72.164,73.022,71.568,68.39,0.0,0.036,0.087,20.0,20.0,58.704,48.423,0.0,73.325,75.2,74.002,77.543,52.922,63.123,57.409,-10.82,49.625,57.25,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.063,70.75,-0.052,76.563,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,75.063,74.875,71.438,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.015,73.063,75.75,72.375,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.234,2.248,75.824,1.693,69.893,72.058,73.022,71.674,68.39,0.0,0.036,0.087,20.0,20.0,58.704,48.451,0.0,73.325,75.2,73.896,77.543,52.922,63.123,57.482,-10.82,49.594,57.313,71.813,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,71.938,70.625,-0.052,76.563,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,75.063,75.0,71.438,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.5,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.04,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,82.776,0.458,69.893,72.164,73.022,71.568,68.497,0.0,0.036,0.087,20.0,20.0,58.648,48.451,0.0,73.218,75.274,73.896,77.617,52.995,63.332,57.482,-10.828,49.594,57.188,71.938,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.063,70.875,-0.052,76.563,75.938,71.063,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.438,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.813,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.02,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9072007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,75.824,0.42,69.893,72.164,73.022,71.674,68.39,0.0,0.036,0.087,20.0,20.0,58.62,48.451,0.0,73.325,75.2,73.79,77.543,52.995,63.227,57.482,-10.82,49.594,57.125,71.813,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.063,70.75,-0.052,76.563,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.438,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,72.875,75.813,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,68.863,1.706,70.001,72.058,73.022,71.568,68.497,0.0,0.036,0.087,20.0,20.0,58.592,48.479,0.0,73.218,75.274,73.79,77.617,53.068,63.436,57.555,-10.82,49.563,57.094,71.813,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,71.938,70.75,-0.052,76.563,75.938,71.0,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.875,74.875,71.438,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.75,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.019,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9072007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,75.824,2.094,69.893,72.164,72.917,71.568,68.497,0.0,0.036,0.087,20.0,20.0,58.536,48.479,0.0,73.218,75.274,73.79,77.617,53.215,63.436,57.628,-10.828,49.563,57.125,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.063,70.75,-0.052,76.563,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,75.0,71.438,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9072007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.375,2.248,74.085,2.842,70.001,72.058,72.917,71.674,68.497,0.0,0.036,0.087,20.0,20.0,58.592,48.507,0.0,73.218,75.2,73.896,77.617,53.288,63.227,57.701,-10.82,49.563,56.875,71.75,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,71.938,70.75,-0.052,76.625,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.063,74.875,71.5,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.75,72.375,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.022,0.015,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.375,2.248,68.863,2.137,70.001,72.164,72.917,71.674,68.604,0.0,0.036,0.087,20.0,20.0,58.564,48.507,0.0,73.218,75.126,74.002,77.543,53.215,63.332,57.628,-10.82,49.563,56.969,71.813,72.25,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.063,70.75,-0.052,76.438,76.063,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.5,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.026,0.015,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,0.0
9072007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,77.563,0.364,70.001,72.058,72.917,71.568,68.604,0.0,0.036,0.091,20.0,20.0,58.507,48.564,0.0,73.325,75.126,73.79,77.543,53.288,63.332,57.846,-10.82,49.563,56.781,71.813,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.063,70.875,-0.052,76.438,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,74.875,74.875,71.438,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.75,72.5,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.022,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,74.085,1.937,70.001,72.058,72.917,71.568,68.497,0.0,0.036,0.087,20.0,20.0,58.536,48.592,0.0,73.325,75.126,73.896,77.469,53.215,63.541,57.701,-10.82,49.563,56.875,71.813,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.063,70.75,-0.052,76.438,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.813,72.5,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.023,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,75.824,1.748,70.001,72.164,72.812,71.568,68.604,0.0,0.036,0.087,20.0,20.0,58.423,48.592,0.0,73.218,75.126,74.002,77.543,53.435,63.332,57.846,-10.82,49.563,56.813,71.813,72.25,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.063,70.875,-0.052,76.438,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.75,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.026,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.406,2.248,75.824,0.42,70.001,72.058,72.812,71.674,68.604,0.0,0.036,0.091,20.0,20.0,58.395,48.592,0.0,73.11,75.2,73.896,77.617,53.435,63.436,57.846,-10.828,49.563,56.75,71.813,72.25,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.188,70.875,-0.052,76.438,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,75.0,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.041,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.297,2.248,75.824,1.06,70.001,72.058,72.812,71.674,68.604,0.0,0.036,0.087,20.0,20.0,58.367,48.62,0.0,73.218,75.2,73.79,77.617,53.435,63.436,57.846,-10.828,49.563,56.531,71.813,72.25,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.063,70.875,-0.052,76.438,75.875,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.5,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.012,73.0,75.75,72.5,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,68.863,0.206,70.001,72.058,72.812,71.674,68.711,0.0,0.036,0.091,20.0,20.0,58.339,48.676,0.0,73.11,75.2,73.79,77.543,53.435,63.436,57.774,-10.82,49.563,56.75,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.063,70.875,-0.052,76.438,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,75.063,75.0,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.5,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.02,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9072007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,67.121,0.339,70.109,72.164,72.812,71.568,68.818,0.0,0.04,0.087,20.0,20.0,58.255,48.648,0.0,73.218,75.2,73.896,77.543,53.581,63.436,57.992,-10.82,49.563,56.656,71.813,72.25,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.063,70.875,-0.052,76.313,75.938,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.75,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9072007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.406,4.493,91.452,2.155,70.109,71.952,72.812,71.568,68.818,0.0,0.036,0.091,20.0,20.0,58.255,48.62,0.0,73.218,75.126,73.79,77.469,53.508,63.541,57.919,-10.82,49.594,56.5,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,71.938,70.75,-0.052,76.313,75.938,71.063,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.75,72.5,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.039,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,75.824,3.764,70.109,72.164,72.917,71.674,68.711,0.0,0.036,0.091,20.0,20.0,58.283,48.592,0.0,73.11,75.2,73.79,77.543,53.728,63.436,57.992,-10.82,49.594,56.313,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.063,70.875,-0.052,76.438,75.938,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.5,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.813,72.625,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,65.378,0.495,70.109,72.164,72.917,71.674,68.711,0.0,0.036,0.087,20.0,20.0,58.171,48.564,0.0,73.11,75.126,73.896,77.469,53.728,63.541,58.065,-10.82,49.594,56.781,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.188,70.75,-0.052,76.313,75.875,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,77.938,0.01,74.875,74.875,71.5,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.009,0.0,0.0,0.035,0.036,-0.011,0.001,0.0,0.0
9072007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,67.121,1.58,70.109,72.164,73.022,71.674,68.818,0.0,0.036,0.087,20.0,20.0,58.143,48.536,0.0,73.11,75.2,73.79,77.543,53.728,63.541,58.065,-10.828,49.563,56.688,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.063,70.75,-0.052,76.188,75.938,71.188,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.5,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9072007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,54.91,0.502,70.109,72.164,73.127,71.674,68.818,0.0,0.036,0.087,20.0,20.0,58.283,48.395,0.0,73.218,75.2,73.79,77.543,53.801,63.645,58.138,-10.82,49.531,56.875,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.188,70.875,-0.052,76.313,75.938,71.188,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,74.875,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.625,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.02,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,67.121,0.595,70.109,72.164,73.127,71.674,68.818,0.0,0.036,0.087,20.0,20.0,58.199,48.395,0.0,73.218,75.052,73.79,77.543,53.874,63.854,58.138,-10.82,49.563,56.563,71.813,72.375,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.063,70.875,-0.052,76.188,75.875,71.188,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.063,0.01,74.875,74.875,71.625,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.024,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,74.085,1.609,70.109,72.164,73.127,71.674,68.818,0.0,0.04,0.091,20.0,20.0,58.255,48.339,0.0,73.218,75.126,73.79,77.469,53.874,63.645,58.211,-10.82,49.531,56.313,71.813,72.375,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.188,70.875,-0.052,76.313,75.875,71.188,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,74.875,71.625,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.813,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,75.824,-1.269,70.109,72.164,73.127,71.674,68.818,0.0,0.036,0.087,20.0,20.0,58.171,48.255,0.0,73.218,75.126,73.896,77.469,53.948,63.854,58.211,-10.82,49.531,56.25,71.813,72.375,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.188,70.875,-0.052,76.188,75.938,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,74.875,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.009,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9072007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,74.085,-0.109,70.216,72.27,73.232,71.674,68.818,0.0,0.036,0.091,20.0,20.0,58.059,48.255,0.0,73.218,75.126,73.79,77.543,53.948,63.854,58.284,-10.828,49.5,56.094,71.813,72.375,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,72.188,70.875,-0.052,76.313,75.938,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.022,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9072007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,74.085,1.951,70.109,72.376,73.337,71.885,68.925,0.0,0.036,0.087,20.0,20.0,57.919,48.255,0.0,73.218,75.126,73.79,77.543,53.948,63.645,58.211,-10.82,49.469,55.969,71.813,72.375,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.188,70.875,-0.052,76.188,75.938,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.813,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.022,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9072007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,74.085,1.87,70.109,72.164,73.232,71.78,68.925,0.0,0.036,0.087,20.0,20.0,57.919,48.255,0.0,73.218,75.126,73.79,77.469,54.021,63.749,58.284,-10.82,49.438,56.094,71.813,72.375,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.188,70.875,-0.052,76.188,75.938,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,74.875,71.5,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.875,75.75,72.5,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,-0.021,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.531,2.248,67.121,0.729,70.109,72.27,73.127,71.674,68.925,0.0,0.036,0.087,20.0,20.0,57.89,48.255,0.0,73.11,75.2,73.79,77.543,54.094,63.749,58.356,-10.82,49.438,56.219,71.813,72.375,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.188,70.875,-0.052,76.188,75.875,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,74.813,74.875,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,73.0,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.037,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9072007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.375,2.248,68.863,1.693,70.109,72.164,73.127,71.78,68.925,0.0,0.036,0.087,20.0,20.0,57.919,48.255,0.0,73.218,74.978,73.79,77.395,54.167,63.854,58.429,-10.82,49.406,56.188,71.813,72.375,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.188,70.875,-0.052,76.188,75.875,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,74.875,71.5,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.045,0.009,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9072007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.328,2.248,70.604,0.523,70.216,72.27,73.127,71.674,68.925,0.0,0.04,0.087,20.0,20.0,57.862,48.255,0.0,73.218,75.052,73.79,77.395,54.094,63.749,58.356,-10.82,49.375,56.188,71.75,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.063,70.875,-0.052,76.188,75.938,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,74.813,74.875,71.5,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.041,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9072007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,65.378,0.358,70.216,72.058,73.022,71.674,69.032,0.0,0.036,0.087,20.0,20.0,57.89,48.255,0.0,73.11,75.052,73.79,77.469,54.241,63.958,58.429,-10.82,49.406,56.125,71.813,72.375,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.063,70.875,-0.052,76.188,75.938,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.625,74.75,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.009,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9072007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,67.121,0.822,70.324,72.164,73.127,71.674,69.032,0.0,0.036,0.087,20.0,20.0,57.862,48.255,0.0,73.11,75.052,73.79,77.469,54.241,63.854,58.429,-10.82,49.375,56.094,71.75,72.375,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.188,70.875,-0.052,76.188,75.875,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,74.875,74.875,71.625,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.023,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9072007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,67.121,2.853,70.216,72.164,73.127,71.78,69.032,0.0,0.036,0.087,20.0,20.0,57.778,48.283,0.0,73.11,75.052,73.79,77.469,54.314,63.854,58.502,-10.828,49.375,56.125,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,72.188,70.875,-0.052,76.0,75.875,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,74.875,71.625,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.875,75.75,72.625,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.023,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,68.863,0.352,70.216,72.164,73.127,71.674,69.032,0.0,0.036,0.087,20.0,20.0,57.806,48.311,0.0,73.11,75.052,73.79,77.469,54.387,63.958,58.575,-10.82,49.375,56.0,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.188,70.75,-0.052,76.0,75.875,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.01,74.813,74.875,71.625,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.023,0.009,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9072007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,67.121,0.906,70.216,72.058,73.127,71.78,69.032,0.0,0.036,0.087,20.0,20.0,57.806,48.283,0.0,73.218,75.052,73.79,77.469,54.387,63.854,58.575,-10.828,49.344,55.938,71.813,72.375,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.188,70.875,-0.052,76.0,75.875,71.438,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.938,0.01,74.813,74.875,71.625,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.625,0.017,73.0,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.023,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,67.121,0.134,70.216,72.058,73.022,71.674,69.032,0.0,0.036,0.087,20.0,20.0,57.75,48.311,0.0,73.11,74.978,73.896,77.543,54.46,63.958,58.648,-10.82,49.344,55.906,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.188,70.875,-0.052,76.0,75.875,71.438,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,74.875,71.625,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.028,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9072007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,65.378,2.943,70.216,72.164,73.127,71.674,69.139,0.0,0.036,0.087,20.0,20.0,57.75,48.339,0.0,73.218,75.126,73.79,77.543,54.534,63.958,58.648,-10.82,49.375,55.969,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.063,70.875,-0.052,76.0,75.875,71.438,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.875,74.875,71.625,74.75,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.022,0.009,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9072007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,72.345,-0.109,70.324,72.164,73.022,71.78,69.032,0.0,0.036,0.087,20.0,20.0,57.694,48.367,0.0,73.003,75.052,73.79,77.395,54.46,64.167,58.648,-10.82,49.344,55.594,71.75,72.25,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.188,70.875,-0.052,76.0,75.875,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,74.875,71.625,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.022,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9072007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,72.345,0.434,70.324,72.164,73.022,71.674,69.139,0.0,0.036,0.087,20.0,20.0,57.694,48.367,0.0,73.11,74.978,73.79,77.395,54.46,64.063,58.648,-10.82,49.344,55.656,71.75,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.188,70.875,-0.052,76.0,75.875,71.438,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.938,0.01,74.813,74.875,71.625,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.019,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.149,-0.148,0.001,-0.024,0.009,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9072007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,75.824,1.96,70.324,72.164,73.022,71.78,69.139,0.0,0.036,0.091,20.0,20.0,57.582,48.395,0.0,73.218,75.052,73.684,77.469,54.607,64.063,58.72,-10.82,49.344,55.625,71.813,72.25,70.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.188,70.875,-0.052,75.938,75.875,71.188,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,77.875,0.01,74.813,74.875,71.625,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.875,75.75,72.625,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
