DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.906,44.842,10.79,1.076,70.977,69.508,72.392,67.506,67.52,0.0,0.031,0.037,20.0,20.0,58.584,53.124,67.518,74.0,110.913,95.744,113.587,59.044,66.925,63.132,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.313,68.688,-0.026,75.0,77.25,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,78.875,77.063,0.0,74.313,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.938,74.688,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.906,44.842,9.252,1.076,70.977,69.615,72.5,67.506,67.52,0.0,0.031,0.037,20.0,20.0,58.584,53.209,67.518,74.0,110.765,95.638,113.365,59.044,67.03,63.059,-10.852,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,75.0,77.25,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.875,77.063,0.0,74.25,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.938,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,44.842,12.328,1.076,70.977,69.615,72.5,67.506,67.52,0.0,0.031,0.037,20.0,20.0,58.556,53.012,67.518,74.0,110.618,95.638,113.291,59.044,67.03,63.132,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,75.0,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.875,77.063,0.0,74.25,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9072007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,43.579,10.79,1.076,70.977,69.615,72.5,67.506,67.52,0.0,0.031,0.037,20.0,20.0,58.556,53.096,66.954,73.892,110.544,95.531,113.218,59.044,67.03,63.132,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,75.0,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,77.063,0.0,74.25,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.813,74.875,75.625,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.004
9072007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,44.842,13.866,1.076,70.977,69.615,72.5,67.506,67.52,0.0,0.031,0.037,20.0,20.0,58.556,52.758,66.954,73.892,110.396,95.425,113.144,59.117,67.03,63.132,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,75.0,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.453,78.875,77.063,0.0,74.25,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.625,74.875,75.813,75.813,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9072007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.734,44.842,7.715,-0.356,70.977,69.615,72.5,67.506,67.52,0.0,0.031,0.037,20.0,20.0,58.556,52.815,66.954,74.0,110.249,95.318,112.996,59.117,67.03,63.204,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.938,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,78.875,77.063,0.0,74.25,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.813,74.875,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.125,44.842,10.79,1.076,70.977,69.615,72.5,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.556,52.927,66.954,74.0,110.101,95.212,112.922,59.117,67.03,63.204,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,75.0,77.25,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.875,77.063,0.0,74.25,76.75,74.0,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.004
9072007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.125,44.842,10.79,1.076,70.977,69.508,72.392,67.396,67.52,0.0,0.031,0.037,20.0,20.0,58.556,52.646,66.954,74.0,110.028,95.212,112.922,59.19,67.03,63.204,-10.867,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,74.938,77.125,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,77.063,0.0,74.313,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.625,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.609,44.842,10.79,-0.356,70.977,69.615,72.5,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.528,52.899,67.414,74.0,109.88,95.105,112.775,59.19,67.135,63.277,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.026,75.0,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.875,77.063,0.0,74.313,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.031,44.842,10.79,1.076,70.977,69.615,72.609,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.528,52.843,67.414,74.0,109.733,94.999,112.627,59.262,67.135,63.277,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.688,-0.026,75.0,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,78.875,77.063,0.0,74.25,76.75,74.0,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.813,74.813,75.625,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9072007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.281,44.842,12.328,1.076,70.977,69.722,72.5,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.528,52.927,67.414,74.0,109.585,94.893,112.553,59.335,67.135,63.35,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.688,-0.026,75.0,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.438,78.875,77.063,0.0,74.25,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.004
9072007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,44.842,12.328,-0.356,70.977,69.722,72.609,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.501,52.42,67.414,74.0,109.511,94.893,112.479,59.335,67.135,63.277,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,75.0,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.875,77.063,0.0,74.25,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,44.842,7.715,1.076,70.977,69.722,72.5,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.501,52.843,67.414,74.0,109.438,94.786,112.553,59.408,67.135,63.423,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.688,-0.027,74.938,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,77.063,0.0,74.25,76.75,74.0,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.813,74.875,75.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9072007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,44.842,10.79,-0.356,70.977,69.722,72.5,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.501,53.181,67.285,74.0,109.216,94.68,112.258,59.408,67.239,63.35,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.026,74.938,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.875,77.063,0.0,74.25,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
9072007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,44.842,10.79,1.076,70.977,69.722,72.5,67.616,67.629,0.0,0.031,0.037,20.0,20.0,58.501,52.505,67.285,74.0,109.143,94.68,112.332,59.48,67.239,63.35,-10.867,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.938,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,77.063,0.0,74.313,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9072007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,43.579,10.79,1.076,70.977,69.722,72.5,67.616,67.52,0.0,0.031,0.037,20.0,20.0,58.473,52.702,67.285,74.0,108.995,94.573,112.184,59.48,67.239,63.496,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,74.938,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.875,77.063,0.0,74.25,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,44.842,9.252,-0.356,70.977,69.722,72.5,67.616,67.629,0.0,0.031,0.037,20.0,20.0,58.473,52.561,67.285,74.0,108.774,94.573,112.036,59.48,67.239,63.423,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.938,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.875,77.063,0.0,74.25,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.813,74.875,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9072007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,43.579,10.79,1.076,70.977,69.722,72.5,67.616,67.629,0.0,0.031,0.037,20.0,20.0,58.473,53.012,67.285,74.0,108.774,94.467,112.036,59.553,67.239,63.496,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.938,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.391,78.688,77.063,0.0,74.25,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,0.0,0.004
9072007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,44.842,7.715,1.076,70.977,69.722,72.5,67.616,67.629,0.0,0.031,0.037,20.0,20.0,58.473,53.096,67.285,74.0,108.626,94.36,111.888,59.553,67.239,63.496,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.938,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,77.063,0.0,74.25,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.625,74.875,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9072007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,44.842,10.79,1.076,70.977,69.722,72.5,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.473,53.293,67.064,74.0,108.479,94.254,111.815,59.553,67.239,63.496,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.938,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.875,77.063,0.0,74.25,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.813,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
9072007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,44.842,10.79,-0.356,70.977,69.615,72.5,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.473,53.237,67.064,74.0,108.405,94.254,111.741,59.698,67.239,63.569,-10.852,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.938,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
9072007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,44.842,9.252,-0.356,70.977,69.722,72.5,67.726,67.629,0.0,0.031,0.033,20.0,20.0,58.473,53.153,67.064,74.0,108.258,94.148,111.593,59.626,67.344,63.569,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.938,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,78.688,77.063,0.0,74.25,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.625,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,44.842,13.866,1.076,70.977,69.722,72.5,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.473,52.786,67.064,74.0,108.184,94.041,111.593,59.698,67.344,63.569,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.938,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.875,77.063,0.0,74.188,76.688,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.625,74.875,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9072007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,44.842,10.79,-0.356,70.977,69.722,72.5,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.473,52.955,67.064,74.0,107.963,93.935,111.372,59.698,67.344,63.569,-10.867,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.813,-0.026,74.938,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.625,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.703,44.842,10.79,-0.356,70.977,69.722,72.392,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.473,53.096,67.116,74.0,108.7,93.828,111.593,59.771,67.344,63.642,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.938,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.688,77.063,0.0,74.188,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,0.0,74.625,74.813,75.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.516,44.842,10.79,1.076,70.977,69.722,72.392,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.445,52.927,67.116,74.0,108.258,93.828,111.298,59.771,67.239,63.642,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.938,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.625,74.813,75.625,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,0.0,0.004
9072007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,43.579,7.715,1.076,70.977,69.722,72.392,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.473,53.322,67.116,74.0,108.11,93.722,111.076,59.771,67.344,63.642,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,74.938,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.875,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,0.0,74.813,74.813,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,0.0,0.004
9072007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,44.842,7.715,-0.356,70.977,69.722,72.392,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.445,54.026,67.116,74.0,108.11,93.615,110.929,59.844,67.344,63.642,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,74.938,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,77.063,0.0,74.188,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.625,74.813,75.625,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.719,44.842,7.715,-1.787,70.977,69.722,72.392,67.726,67.629,0.0,0.031,0.037,20.0,20.0,58.445,52.702,67.116,73.892,108.036,93.509,110.855,59.917,67.344,63.788,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.75,77.125,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.688,77.063,0.0,74.188,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.625,74.813,75.625,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9072007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.547,44.842,10.79,1.076,70.977,69.722,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.445,52.899,67.272,73.892,107.889,93.509,110.633,59.917,67.344,63.715,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.027,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,77.063,0.0,74.188,76.688,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.625,74.875,75.625,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.672,44.842,7.715,1.076,70.977,69.722,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.445,53.491,67.272,73.892,107.815,93.403,110.485,59.917,67.449,63.715,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.875,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.625,74.875,75.625,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,0.0,0.004
9072007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,44.842,9.252,1.076,70.977,69.722,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.445,53.04,67.272,73.892,107.741,93.296,110.412,59.917,67.449,63.788,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.313,68.813,-0.026,74.75,77.125,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,0.0,74.625,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,0.0,0.004
9072007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.656,44.842,9.252,1.076,70.977,69.722,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.445,53.66,67.272,73.892,107.594,93.19,110.264,59.989,67.449,63.788,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.75,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,78.688,77.063,0.0,74.188,76.688,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.813,74.875,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,43.579,9.252,-0.356,70.977,69.722,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.445,53.068,67.272,73.892,107.446,93.19,110.042,59.989,67.449,63.788,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,74.75,77.063,75.438,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.875,75.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,44.842,9.252,-0.356,70.977,69.722,72.392,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.445,53.209,67.531,73.892,107.373,93.083,109.969,59.989,67.449,63.861,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.813,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.813,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.484,44.842,10.79,1.076,70.977,69.722,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.445,53.124,67.531,73.892,107.225,93.083,109.895,60.062,67.449,63.861,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.688,77.063,0.0,74.0,76.688,74.0,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.001,74.625,74.875,75.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.422,44.842,10.79,1.076,70.977,69.722,72.5,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.417,53.237,67.531,73.892,107.151,92.977,109.747,60.135,67.449,63.861,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,75.0,75.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,44.842,9.252,-0.356,70.977,69.722,72.5,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.417,52.984,67.531,73.892,107.078,92.87,109.673,60.207,67.554,63.934,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.688,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,75.0,75.625,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,44.842,9.252,-0.356,70.977,69.83,72.5,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.445,53.124,67.531,73.892,106.93,92.87,109.452,60.135,67.449,63.861,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.625,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,44.842,9.252,1.076,70.977,69.722,72.5,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.417,53.575,67.427,73.892,106.782,92.764,109.378,60.207,67.554,64.007,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.422,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,75.0,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,44.842,9.252,-0.356,70.977,69.722,72.5,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.417,53.012,67.427,73.892,106.782,92.658,109.304,60.28,67.554,63.934,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,78.688,76.938,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.813,75.0,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.406,44.842,9.252,1.076,70.977,69.83,72.5,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.417,52.646,67.427,73.892,106.635,92.551,109.156,60.207,67.554,63.934,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.141,78.688,76.938,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,44.842,9.252,1.076,70.977,69.83,72.5,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.417,53.04,67.427,73.892,106.561,92.551,109.009,60.28,67.554,64.08,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.875,75.625,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,44.842,10.79,-0.356,70.977,69.83,72.5,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.417,52.955,67.427,73.892,106.34,92.338,108.787,60.28,67.554,64.007,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.813,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,78.688,76.938,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.5,75.0,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,44.842,9.252,1.076,70.977,69.722,72.5,67.835,67.738,0.0,0.031,0.037,20.0,20.0,58.417,52.899,67.557,73.892,106.266,92.338,108.861,60.353,67.659,64.152,-10.852,110.0,110.0,71.063,70.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.027,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.688,76.938,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.625,75.0,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.003
9072007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,43.579,7.715,1.076,70.977,69.83,72.5,67.945,67.738,0.0,0.031,0.037,20.0,20.0,58.417,52.871,67.557,73.785,106.266,92.338,108.713,60.425,67.554,64.08,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.313,68.813,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.625,75.0,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.0,43.579,9.252,-0.356,70.977,69.83,72.392,67.835,67.847,0.0,0.031,0.037,20.0,20.0,58.417,53.209,67.557,73.785,106.119,92.232,108.566,60.425,67.554,64.152,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.688,77.063,0.0,74.0,76.688,74.0,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.625,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.266,44.842,10.79,1.076,70.977,69.83,72.5,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.417,52.843,67.557,73.785,106.045,92.125,108.418,60.425,67.659,64.152,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,78.688,77.063,0.0,74.188,76.688,74.0,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,75.0,75.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.391,44.842,9.252,1.076,70.977,69.83,72.5,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.417,53.012,67.557,73.785,105.824,92.125,108.27,60.498,67.659,64.152,-10.867,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,78.688,77.063,0.0,74.0,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,43.579,10.79,1.076,70.977,69.83,72.5,67.945,67.847,0.0,0.031,0.033,20.0,20.0,58.389,52.589,67.492,73.785,105.75,92.019,108.196,60.498,67.659,64.225,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.688,77.063,0.0,74.188,76.688,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,75.0,75.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.578,44.842,10.79,1.076,70.977,69.83,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.417,52.871,67.492,73.785,105.75,91.913,108.196,60.571,67.764,64.225,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.688,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.453,43.579,7.715,1.076,70.977,69.83,72.5,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.389,52.561,67.492,73.785,105.602,91.806,108.049,60.571,67.659,64.225,-10.852,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,78.688,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.938,44.842,7.715,1.076,70.977,69.83,72.5,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.417,52.674,67.492,73.785,105.529,91.806,107.901,60.571,67.659,64.225,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,78.688,77.063,0.0,74.0,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.5,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
