DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,44.842,9.252,-0.356,70.977,69.83,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.389,52.871,67.492,73.785,105.381,91.7,107.753,60.716,67.659,64.298,-10.852,110.0,110.0,71.0,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.026,74.75,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,78.688,77.063,0.0,74.188,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.641,44.842,10.79,-0.356,70.977,69.83,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.389,53.209,67.492,73.785,105.381,91.487,107.753,60.571,67.764,64.225,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.688,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.625,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,43.579,9.252,-0.356,70.977,69.83,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.389,52.786,67.382,73.785,105.16,91.487,107.532,60.643,67.764,64.298,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,78.688,76.938,0.0,74.0,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.594,44.842,12.328,-0.356,70.977,69.83,72.392,67.945,67.847,0.0,0.031,0.037,20.0,20.0,58.389,52.927,67.382,73.785,105.086,91.487,107.458,60.643,67.764,64.225,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,43.579,10.79,-0.356,70.977,69.83,72.392,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.417,52.533,67.382,73.785,105.012,91.38,107.384,60.643,67.764,64.298,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.5,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,78.875,77.063,0.0,74.188,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.625,74.813,75.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.266,44.842,9.252,1.076,70.977,69.937,72.392,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.417,52.871,67.382,73.785,104.939,91.38,107.31,60.716,67.764,64.298,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.625,77.125,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.625,78.688,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.266,44.842,6.179,1.076,71.084,69.83,72.392,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.417,52.758,67.382,73.785,104.865,91.274,107.163,60.789,67.764,64.371,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.026,74.625,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.141,78.688,76.938,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,44.842,9.252,1.076,70.977,69.83,72.392,68.055,67.847,0.0,0.031,0.037,20.0,20.0,58.417,52.843,67.369,73.785,104.791,91.168,107.089,60.789,67.764,64.371,-10.867,110.0,110.0,71.0,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.625,77.063,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.984,78.688,77.063,0.0,74.188,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.359,43.579,10.79,1.076,70.977,69.83,72.392,68.055,67.956,0.0,0.031,0.037,20.0,20.0,58.389,52.674,67.369,73.785,104.644,91.061,107.015,60.861,67.869,64.444,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.141,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.5,75.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.156,43.579,9.252,1.076,70.977,69.937,72.283,68.055,67.956,0.0,0.031,0.037,20.0,20.0,58.417,53.237,67.369,73.785,104.496,91.061,106.867,60.789,67.764,64.371,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.047,78.688,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,43.579,9.252,1.076,70.977,69.83,72.392,68.055,67.956,0.0,0.031,0.037,20.0,20.0,58.417,52.871,67.369,73.785,104.422,90.955,106.793,60.934,67.764,64.517,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.875,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,44.842,7.715,1.076,70.977,69.937,72.392,68.055,67.956,0.0,0.031,0.037,20.0,20.0,58.445,53.068,67.369,73.785,104.349,90.848,106.646,60.861,67.869,64.444,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.969,78.688,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.813,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.359,43.579,10.79,-0.356,71.084,69.937,72.392,68.055,67.956,0.0,0.031,0.037,20.0,20.0,58.445,53.491,67.395,73.785,104.201,90.848,106.498,60.861,67.869,64.444,-10.867,110.0,110.0,71.188,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.688,-0.027,74.625,76.938,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,78.688,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.004
9072007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,43.579,9.252,1.076,70.977,69.83,72.392,68.055,67.956,0.0,0.031,0.037,20.0,20.0,58.473,53.04,67.395,73.785,104.201,90.742,106.572,61.007,67.869,64.517,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.027,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.047,78.688,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.004
9072007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.188,44.842,10.79,-0.356,70.977,69.937,72.392,68.055,67.956,0.0,0.031,0.037,20.0,20.0,58.501,53.068,67.395,73.785,103.98,90.635,106.35,60.934,67.869,64.517,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.027,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,78.688,77.063,0.0,74.0,76.688,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.625,74.813,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.004
9072007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.234,44.842,10.79,1.076,70.977,69.937,72.392,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.528,53.631,67.395,73.785,103.98,90.529,106.276,61.079,67.869,64.59,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.641,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.188,44.842,9.252,1.076,70.977,69.937,72.392,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.556,52.674,67.395,73.785,103.906,90.529,106.203,61.007,67.869,64.59,-10.867,110.0,110.0,71.188,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.563,77.063,0.0,74.0,76.75,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.438,44.842,9.252,1.076,71.084,69.937,72.392,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.584,52.955,67.557,73.785,103.685,90.422,106.055,61.007,67.869,64.517,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.313,68.688,-0.026,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.625,74.813,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.003
9072007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.625,44.842,9.252,-0.356,71.084,69.937,72.5,68.165,67.956,0.0,0.031,0.037,20.0,20.0,58.612,52.815,67.557,73.785,103.611,90.422,105.981,61.079,67.869,64.59,-10.852,110.0,110.0,71.0,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,78.563,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.297,44.842,10.79,-0.356,70.977,69.937,72.5,68.165,67.847,0.0,0.031,0.037,20.0,20.0,58.64,52.646,67.557,73.678,103.537,90.316,105.833,61.079,67.869,64.59,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,78.688,77.063,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.5,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.004
9072007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.297,43.579,9.252,-0.356,71.084,69.937,72.5,68.165,68.064,0.0,0.031,0.037,20.0,20.0,58.695,52.786,67.557,73.785,103.464,90.21,105.76,61.079,67.974,64.59,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.026,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.828,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.004
9072007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.25,44.842,7.715,1.076,71.084,69.937,72.5,68.165,68.064,0.0,0.031,0.033,20.0,20.0,58.723,53.209,67.557,73.785,103.316,90.21,105.686,61.152,67.974,64.663,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.625,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.109,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.688,75.625,75.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.004
9072007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.219,44.842,9.252,-0.356,71.084,69.83,72.392,68.055,68.064,0.0,0.031,0.037,20.0,20.0,58.751,52.786,67.557,73.785,103.316,90.103,105.686,61.152,67.974,64.663,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.891,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.281,44.842,12.328,1.076,71.084,69.937,72.5,68.165,68.064,0.0,0.031,0.037,20.0,20.0,58.806,52.871,67.745,73.785,103.168,89.997,105.538,61.225,67.869,64.663,-10.852,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.063,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.001,74.625,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.063,43.579,12.328,-0.356,71.084,69.937,72.5,68.165,68.064,0.0,0.031,0.037,20.0,20.0,58.834,52.392,67.745,73.785,103.095,89.997,105.464,61.225,67.974,64.663,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.625,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.922,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.688,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.063,44.842,9.252,1.076,70.977,69.937,72.5,68.165,68.064,0.0,0.031,0.037,20.0,20.0,58.89,53.406,67.745,73.785,103.095,89.89,105.39,61.297,67.974,64.736,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.625,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.906,78.688,76.938,0.0,74.0,76.688,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.5,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.094,44.842,10.79,-0.356,70.977,69.937,72.5,68.165,68.064,0.0,0.031,0.037,20.0,20.0,58.946,52.843,67.745,73.785,102.947,89.89,105.317,61.297,67.974,64.736,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.563,77.125,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,78.688,76.813,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.563,44.842,9.252,1.076,71.084,69.937,72.5,68.165,68.064,0.0,0.031,0.037,20.0,20.0,58.973,52.815,67.745,73.785,102.8,89.784,105.169,61.297,68.079,64.809,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.625,-0.026,74.563,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.203,44.842,9.252,1.076,70.977,69.937,72.5,68.165,68.064,0.0,0.031,0.037,20.0,20.0,59.029,52.984,67.693,73.678,102.652,89.571,105.021,61.37,68.079,64.809,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.026,74.563,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.969,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.5,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.172,44.842,10.79,1.076,70.977,69.937,72.392,68.165,68.064,0.0,0.031,0.037,20.0,20.0,59.085,52.646,67.693,73.785,102.578,89.677,104.947,61.297,68.079,64.736,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.047,78.688,76.938,0.0,74.0,76.688,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.297,44.842,9.252,1.076,70.977,69.937,72.5,68.165,68.064,0.0,0.031,0.037,20.0,20.0,59.14,52.589,67.693,73.785,102.578,89.571,104.947,61.37,68.079,64.809,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.828,78.688,76.938,0.0,74.0,76.688,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.625,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.016,44.842,10.79,1.076,71.084,69.937,72.5,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.196,52.73,67.693,73.785,102.431,89.465,104.8,61.37,68.079,64.809,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.625,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.969,78.688,76.938,0.0,74.0,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.016,43.579,9.252,1.076,71.084,70.045,72.392,68.165,68.064,0.0,0.031,0.037,20.0,20.0,59.224,53.012,67.693,73.678,102.357,89.465,104.726,61.37,68.079,64.882,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.688,-0.026,74.563,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.063,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.5,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.266,44.842,9.252,2.508,71.084,70.045,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.279,52.786,67.797,73.678,102.21,89.358,104.652,61.443,68.079,64.809,-10.867,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.313,68.688,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.688,44.842,7.715,1.076,70.977,70.045,72.5,68.165,68.064,0.0,0.031,0.037,20.0,20.0,59.363,53.406,67.797,73.785,102.062,89.358,104.504,61.443,68.079,64.882,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.953,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.5,44.842,7.715,-0.356,70.977,70.045,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.39,52.843,67.797,73.678,102.062,89.252,104.43,61.516,68.183,64.882,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.5,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.004
9072007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.266,44.842,9.252,1.076,70.977,70.045,72.392,68.275,68.173,0.0,0.031,0.037,20.0,20.0,59.446,52.786,67.797,73.678,101.915,89.145,104.357,61.516,68.183,64.882,-10.852,110.0,110.0,71.0,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.563,77.063,75.438,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.891,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,41.984,44.842,7.715,1.076,70.977,70.045,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.502,53.012,67.797,73.678,101.915,89.145,104.357,61.588,68.079,64.955,-10.867,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,74.563,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.891,78.563,76.938,0.0,74.0,76.75,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.006,0.0,-0.0,0.004
9072007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.328,44.842,9.252,-0.356,70.977,70.045,72.392,68.275,68.173,0.0,0.031,0.037,20.0,20.0,59.585,52.899,67.836,73.678,101.767,89.039,104.209,61.588,68.079,64.955,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.563,77.063,75.438,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,78.563,76.938,0.0,73.875,76.688,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.5,74.688,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,44.842,7.715,-0.356,70.977,70.045,72.392,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.668,53.237,67.836,73.678,101.693,89.039,104.061,61.661,68.183,65.027,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.625,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.891,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.5,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.344,44.842,6.179,1.076,70.977,70.045,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,59.752,53.124,67.836,73.678,101.546,88.932,103.987,61.588,68.183,64.955,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.797,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.188,43.579,9.252,1.076,70.977,70.045,72.392,68.275,68.173,0.0,0.031,0.037,20.0,20.0,59.807,53.096,67.836,73.678,101.546,88.826,103.987,61.661,68.183,65.1,-10.852,110.0,110.0,71.063,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.313,68.813,-0.026,74.563,76.938,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.531,78.688,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.625,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.891,43.579,6.179,1.076,70.977,70.045,72.392,68.275,68.173,0.0,0.031,0.037,20.0,20.0,59.891,53.237,67.836,73.678,101.472,88.826,103.914,61.734,68.183,65.1,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.906,78.563,76.938,0.0,74.0,76.688,73.875,76.313,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.016,44.842,9.252,1.076,70.977,70.045,72.283,68.275,68.173,0.0,0.031,0.037,20.0,20.0,60.085,53.293,67.907,73.678,101.325,88.826,103.766,61.661,68.183,65.027,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.563,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,78.688,76.938,0.0,73.875,76.75,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.5,75.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.906,43.579,7.715,1.076,71.084,70.045,72.283,68.275,68.173,0.0,0.031,0.037,20.0,20.0,60.141,53.124,67.907,73.678,101.251,88.72,103.692,61.661,68.183,65.1,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.563,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.047,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.859,44.842,7.715,1.076,71.084,70.045,72.392,68.275,68.173,0.0,0.031,0.037,20.0,20.0,60.252,52.955,67.907,73.678,101.177,88.613,103.618,61.734,68.183,65.1,-10.867,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.688,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.001,74.5,74.5,75.438,75.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.859,44.842,7.715,1.076,71.084,70.045,72.392,68.275,68.173,0.0,0.031,0.037,20.0,20.0,60.419,53.209,67.907,73.678,101.103,88.507,103.618,61.806,68.183,65.1,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.422,78.688,76.938,0.0,74.0,76.688,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.001,74.5,74.688,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.766,43.579,7.715,-0.356,70.977,70.045,72.392,68.275,68.173,0.0,0.031,0.037,20.0,20.0,60.502,52.843,67.907,73.678,100.956,88.507,103.47,61.806,68.288,65.1,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.313,68.688,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.938,78.563,76.938,0.0,74.0,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.688,75.5,75.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.234,44.842,9.252,1.076,70.977,70.045,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.614,53.237,67.907,73.678,100.882,88.4,103.323,61.806,68.288,65.1,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.027,74.563,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,78.563,76.938,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.375,44.842,7.715,1.076,71.084,70.045,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.725,53.153,67.92,73.678,100.882,88.4,103.323,61.806,68.288,65.1,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.563,76.938,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.563,78.688,76.938,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.375,74.813,75.5,75.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,44.842,7.715,1.076,71.084,70.045,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.808,52.955,67.92,73.678,100.661,88.4,103.249,61.879,68.288,65.246,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.813,-0.026,74.563,77.063,75.188,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.734,78.563,76.938,0.0,73.875,76.688,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.375,74.813,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.224,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.531,44.842,7.715,1.076,70.977,70.045,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.864,52.758,67.92,73.571,100.587,88.294,103.175,61.879,68.288,65.173,-10.867,110.0,110.0,71.063,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.813,-0.026,74.5,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.891,78.563,76.938,0.0,73.875,76.688,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.5,74.813,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.005,0.0,-0.0,0.004
9072007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.172,43.579,10.79,1.076,71.084,70.045,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,60.947,52.927,67.92,73.678,100.587,88.187,103.101,61.952,68.288,65.246,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,74.563,77.063,75.438,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.875,78.688,76.938,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.001,74.5,74.813,75.5,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
