DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.844,43.579,7.715,1.076,71.084,70.367,72.283,68.714,68.609,0.0,0.031,0.037,20.0,20.0,69.789,52.646,69.209,73.571,98.227,85.207,97.785,63.187,68.813,66.194,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.625,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.188,78.438,76.813,0.0,73.875,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.5,74.875,75.25,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.891,43.579,6.179,1.076,71.084,70.367,72.283,68.714,68.609,0.0,0.031,0.037,20.0,20.0,70.067,52.336,69.209,73.571,98.153,85.207,97.711,63.187,68.813,66.048,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.813,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.406,78.563,76.813,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.25,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.828,43.579,6.179,1.076,71.084,70.259,72.283,68.714,68.609,0.0,0.031,0.037,20.0,20.0,70.234,52.561,69.209,73.571,98.006,85.101,97.489,63.115,68.918,66.121,-10.852,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,74.5,76.875,75.438,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.672,78.438,76.813,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,75.25,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.844,43.579,7.715,1.076,71.084,70.259,72.283,68.714,68.609,0.0,0.031,0.037,20.0,20.0,70.484,52.533,69.209,73.464,97.932,85.101,97.415,63.115,68.918,66.121,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.109,78.438,76.813,0.0,73.875,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,75.25,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.172,43.579,6.179,-0.356,71.084,70.367,72.283,68.714,68.609,0.0,0.031,0.037,20.0,20.0,70.651,52.251,69.209,73.464,97.858,84.995,97.342,63.115,68.813,66.121,-10.852,110.0,110.0,71.063,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.027,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.625,78.563,76.813,0.0,73.875,76.688,73.813,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,75.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.172,43.579,7.715,1.076,70.977,70.367,72.392,68.714,68.5,0.0,0.031,0.037,20.0,20.0,70.845,52.336,69.222,73.464,97.784,84.995,97.268,63.187,68.918,66.121,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.5,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.031,78.438,76.813,0.0,73.875,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.5,74.875,75.25,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.078,43.579,7.715,1.076,71.084,70.367,72.392,68.714,68.609,0.0,0.031,0.037,20.0,20.0,70.956,52.308,69.222,73.464,97.637,84.888,97.194,63.187,68.918,66.194,-10.867,110.0,110.0,71.0,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.016,78.438,76.813,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,75.25,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.219,43.579,6.179,-0.356,70.977,70.367,72.392,68.714,68.609,0.0,0.031,0.037,20.0,20.0,71.234,52.42,69.222,73.464,97.563,84.888,97.194,63.26,68.918,66.194,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.828,78.438,76.813,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.5,74.875,75.25,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.797,43.579,7.715,1.076,71.084,70.367,72.392,68.714,68.5,0.0,0.031,0.037,20.0,20.0,71.401,52.223,69.222,73.356,97.563,84.782,97.12,63.26,68.918,66.194,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.438,78.563,76.813,0.0,73.875,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.5,75.0,75.25,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.094,43.579,7.715,-0.356,71.084,70.259,72.283,68.824,68.609,0.0,0.031,0.037,20.0,20.0,71.679,52.139,69.222,73.464,97.489,84.782,96.972,63.26,68.918,66.194,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.313,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.016,78.438,76.688,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,75.0,75.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.875,43.579,7.715,-0.356,70.977,70.367,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,71.818,52.167,69.313,73.464,97.416,84.782,96.972,63.333,68.918,66.194,-10.867,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,74.5,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.563,78.563,76.813,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,75.0,75.25,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.875,43.579,7.715,1.076,71.084,70.367,72.392,68.824,68.718,0.0,0.031,0.037,20.0,20.0,72.152,52.223,69.313,73.464,97.342,84.675,96.899,63.333,68.918,66.267,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.734,78.563,76.813,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.25,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.969,43.579,7.715,-0.356,71.084,70.367,72.392,68.714,68.609,0.0,0.031,0.037,20.0,20.0,72.291,51.998,69.313,73.571,97.268,84.675,96.751,63.333,68.918,66.267,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.641,78.438,76.813,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.001,74.375,74.813,75.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.969,43.579,7.715,1.076,70.977,70.367,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,72.458,51.942,69.313,73.464,97.194,84.569,96.751,63.333,68.918,66.267,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.313,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.625,78.438,76.813,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.25,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.688,43.579,9.252,1.076,71.084,70.367,72.392,68.714,68.609,0.0,0.031,0.037,20.0,20.0,72.569,52.11,69.313,73.464,97.121,84.569,96.677,63.333,69.023,66.267,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.391,78.438,76.813,0.0,73.875,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.25,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.703,43.579,7.715,-0.356,71.084,70.367,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,72.819,52.054,69.209,73.464,97.121,84.569,96.603,63.405,69.023,66.267,-10.852,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.5,76.563,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.75,78.438,76.813,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.063,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.563,43.579,6.179,1.076,70.977,70.367,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,72.986,52.167,69.209,73.464,96.973,84.462,96.455,63.405,69.023,66.34,-10.852,110.0,110.0,71.063,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.688,-0.026,74.5,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.047,78.438,76.813,0.0,73.875,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.5,74.875,75.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,41.813,43.579,7.715,1.076,70.977,70.367,72.392,68.824,68.609,0.0,0.031,0.037,20.0,20.0,73.097,52.223,69.209,73.464,96.899,84.462,96.382,63.405,69.023,66.34,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.5,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.797,78.438,76.813,0.0,73.875,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,75.063,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.003
9072007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.938,43.579,6.179,1.076,71.084,70.259,72.392,68.714,68.718,0.0,0.031,0.037,20.0,20.0,73.431,51.97,69.209,73.571,96.826,84.356,96.308,63.478,69.023,66.34,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.688,-0.026,74.5,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.563,78.438,76.813,0.0,73.875,76.688,74.0,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.938,43.579,7.715,1.076,70.977,70.367,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,73.598,52.026,69.209,73.464,96.752,84.249,96.308,63.478,68.918,66.413,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,74.5,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.922,78.438,76.813,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.063,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.656,43.579,6.179,1.076,70.977,70.259,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,73.792,51.998,69.261,73.464,96.678,84.249,96.234,63.478,69.023,66.413,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.813,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.422,78.563,76.813,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,75.063,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.938,43.579,7.715,1.076,70.977,70.367,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,73.987,51.942,69.261,73.571,96.604,84.249,96.086,63.478,69.023,66.413,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.027,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.938,78.438,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.001,74.375,75.0,75.063,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.688,43.579,7.715,1.076,70.871,70.367,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,74.182,52.167,69.261,73.464,96.531,84.143,96.086,63.551,69.023,66.413,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,74.313,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.375,78.563,76.813,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.063,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.344,43.579,7.715,1.076,70.977,70.367,72.392,68.824,68.718,0.0,0.031,0.037,20.0,20.0,74.348,52.223,69.261,73.464,96.531,84.143,95.939,63.551,69.023,66.413,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,74.313,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.313,78.438,76.813,0.0,73.875,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.453,43.579,9.252,-0.356,70.977,70.367,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,74.487,52.11,69.261,73.464,96.383,84.037,95.865,63.551,69.023,66.413,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.5,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.0,78.438,76.813,0.0,73.875,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.344,43.579,6.179,1.076,70.977,70.474,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,74.599,52.026,69.261,73.464,96.309,84.037,95.865,63.551,69.023,66.413,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.313,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.156,78.438,76.813,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,75.0,75.063,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.344,43.579,9.252,-0.356,70.977,70.367,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,74.682,52.054,69.274,73.464,96.309,84.037,95.791,63.551,69.023,66.413,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.328,78.438,76.813,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.578,43.579,9.252,1.076,70.977,70.474,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,74.904,52.11,69.274,73.464,96.236,83.93,95.717,63.623,69.023,66.486,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.313,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.984,78.438,76.688,0.0,73.75,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.063,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.844,43.579,6.179,1.076,70.977,70.367,72.283,68.824,68.718,0.0,0.031,0.033,20.0,20.0,74.932,52.054,69.274,73.464,96.162,83.93,95.643,63.623,69.023,66.486,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.5,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.531,78.438,76.813,0.0,73.875,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,75.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.969,43.579,9.252,-0.356,70.977,70.367,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,75.127,52.251,69.274,73.464,96.088,83.824,95.569,63.623,69.128,66.486,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.5,68.688,-0.026,74.313,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.625,78.438,76.813,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.001,74.375,75.0,75.063,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.656,43.579,6.179,1.076,70.977,70.474,72.175,68.824,68.718,0.0,0.031,0.037,20.0,20.0,75.294,52.026,69.274,73.464,96.088,83.824,95.569,63.696,69.128,66.632,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.406,78.438,76.813,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.003
9072007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.5,43.579,7.715,1.076,70.977,70.474,72.283,68.933,68.718,0.0,0.031,0.037,20.0,20.0,75.405,52.11,69.287,73.464,95.94,83.717,95.569,63.769,69.128,66.632,-10.852,110.0,110.0,71.063,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.5,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.172,78.438,76.813,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.063,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.5,43.579,7.715,1.076,70.977,70.474,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,75.488,52.308,69.287,73.464,95.867,83.717,95.422,63.696,69.128,66.559,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.5,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.234,78.438,76.813,0.0,73.875,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,75.0,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.224,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.625,43.579,7.715,-0.356,70.977,70.474,72.175,68.824,68.718,0.0,0.031,0.037,20.0,20.0,75.655,52.082,69.287,73.464,95.793,83.717,95.348,63.696,69.128,66.559,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.313,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.656,78.438,76.688,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.063,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,41.922,43.579,7.715,-0.356,70.977,70.474,72.283,68.824,68.718,0.0,0.031,0.037,20.0,20.0,75.878,52.448,69.287,73.464,96.383,83.611,95.496,63.841,69.128,66.632,-10.852,110.0,110.0,71.0,70.375,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.313,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.125,78.438,76.688,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.281,43.579,6.179,1.076,70.977,70.474,72.283,68.933,68.718,0.0,0.031,0.037,20.0,20.0,75.989,52.251,69.287,73.464,99.997,83.611,95.274,63.841,69.128,66.632,-10.867,110.0,110.0,71.063,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.813,-0.026,74.313,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.406,78.438,76.813,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.001,74.375,75.0,75.0,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.004
9072007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,41.781,43.579,7.715,1.076,70.977,70.474,72.283,68.933,68.718,0.0,0.031,0.037,20.0,20.0,76.183,52.082,69.359,73.464,100.808,83.504,94.905,63.841,69.128,66.705,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,74.313,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.406,78.438,76.813,0.0,73.75,76.563,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.003
9072007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.781,43.579,9.252,1.076,70.977,70.474,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,76.35,52.139,69.359,73.464,101.251,83.504,94.314,63.769,69.128,66.559,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,74.313,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.563,78.438,76.688,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.781,43.579,7.715,1.076,70.977,70.474,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,76.6,52.223,69.359,73.464,101.767,83.398,93.576,63.769,69.128,66.632,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.844,78.438,76.688,0.0,73.875,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.438,43.579,6.179,1.076,70.977,70.474,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,76.684,52.026,69.359,73.464,101.988,83.398,92.911,63.841,69.128,66.632,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.109,78.438,76.688,0.0,73.75,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.313,43.579,7.715,1.076,70.977,70.367,72.283,68.933,68.718,0.0,0.031,0.037,20.0,20.0,76.823,51.97,69.359,73.464,102.21,83.398,92.099,63.914,69.232,66.705,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.688,-0.026,74.313,76.875,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.063,78.438,76.813,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.068,-0.011,0.0,80.0,55.0,1.4,41.688,43.579,7.715,-0.356,70.977,70.474,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,76.934,51.942,69.397,73.464,102.505,83.292,90.917,63.841,69.128,66.705,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.313,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.328,78.438,76.688,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.041,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,41.438,43.579,9.252,1.076,70.977,70.474,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,77.017,52.026,69.397,73.464,103.095,83.292,89.884,63.914,69.232,66.705,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.5,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.813,78.438,76.813,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.088,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.226,-0.011,0.0,80.0,55.0,1.4,41.328,43.579,6.179,-0.356,70.977,70.474,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,77.156,52.139,69.397,73.464,103.39,83.292,88.85,63.914,69.232,66.705,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.531,78.438,76.813,0.0,73.75,76.688,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.164,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,41.328,43.579,7.715,1.076,70.977,70.474,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,77.212,51.998,69.397,73.464,104.054,83.185,89.44,64.059,69.232,66.777,-10.852,110.0,110.0,71.063,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.688,-0.026,74.313,76.625,75.188,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.734,78.438,76.813,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.001,74.375,74.875,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.149,0.247,-0.006,0.0,0.0,0.035,0.034,-0.007,0.0,-0.0,0.004
9072007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,41.016,43.579,6.179,-0.356,70.977,70.474,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,77.323,52.139,69.397,73.464,104.275,83.185,92.099,64.059,69.232,66.777,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.313,68.813,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.438,78.438,76.813,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.301,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,41.578,43.579,6.179,1.076,70.977,70.474,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,77.407,51.942,69.397,73.464,104.422,83.185,96.825,63.987,69.232,66.705,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.141,78.438,76.813,0.0,73.875,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.224,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,41.125,43.579,9.252,-0.356,70.977,70.581,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,77.49,51.97,69.527,73.464,104.422,83.185,100.591,64.059,69.232,66.777,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.5,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.422,78.438,76.813,0.0,73.75,76.563,73.813,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.0,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.123,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.764,-0.011,0.0,80.0,55.0,1.4,41.375,43.579,7.715,-0.356,70.977,70.474,72.392,68.933,68.718,0.0,0.031,0.037,20.0,20.0,77.601,52.054,69.527,73.464,104.275,83.185,102.363,63.987,69.232,66.777,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.563,78.438,76.688,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.069,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.796,-0.011,0.0,80.0,55.0,1.4,41.375,43.579,6.179,1.076,70.977,70.474,72.392,68.824,68.718,0.0,0.031,0.037,20.0,20.0,77.685,51.998,69.527,73.464,104.054,83.185,103.027,63.987,69.232,66.777,-10.867,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.922,78.438,76.813,0.0,73.75,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.313,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.039,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.817,-0.011,0.0,80.0,55.0,1.4,41.391,43.579,9.252,-0.356,70.977,70.367,72.283,69.043,68.827,0.0,0.031,0.037,20.0,20.0,77.768,52.026,69.527,73.464,102.431,83.185,103.397,64.059,69.232,66.777,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.5,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.031,78.438,76.813,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,75.0,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.224,-0.041,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.848,-0.011,0.0,80.0,55.0,1.4,41.219,43.579,7.715,-0.356,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,77.879,51.885,69.527,73.464,97.416,83.292,103.397,64.059,69.232,66.777,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.641,78.438,76.688,0.0,73.75,76.563,73.813,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.001,74.375,74.875,75.0,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.359,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,41.766,43.579,7.715,-0.356,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,77.991,51.942,69.592,73.464,93.212,83.292,102.658,64.059,69.232,66.777,-10.852,110.0,110.0,71.0,70.313,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.813,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.594,78.438,76.813,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.798,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
