DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.796,-0.011,0.0,80.0,55.0,1.4,41.547,43.579,6.179,1.076,70.977,70.474,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.046,51.942,69.592,73.464,93.433,83.504,99.705,64.059,69.232,66.85,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.047,78.438,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.503,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.764,-0.011,0.0,80.0,55.0,1.4,41.547,43.579,9.252,1.076,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.157,51.942,69.592,73.464,97.121,83.611,96.086,64.132,69.232,66.85,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.313,68.688,-0.027,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.969,78.438,76.813,0.0,73.75,76.688,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.059,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,41.703,43.579,7.715,1.076,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.213,51.97,69.592,73.464,101.693,83.717,94.314,64.132,69.337,66.85,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.359,78.438,76.813,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.313,74.875,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.275,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,41.594,43.579,9.252,-0.356,70.977,70.581,72.283,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.324,52.082,69.592,73.464,106.119,83.93,94.831,64.205,69.337,66.996,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.641,78.438,76.813,0.0,73.75,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,75.0,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.319,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.003
9072007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,41.484,43.579,7.715,-0.356,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.408,52.11,69.702,73.464,109.585,84.037,96.751,64.205,69.337,66.923,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.938,78.438,76.813,0.0,73.75,76.563,73.813,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.294,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,41.391,43.579,9.252,1.076,70.977,70.581,72.283,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.463,51.97,69.702,73.464,112.388,84.143,99.114,64.205,69.232,66.923,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.5,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.219,78.438,76.813,0.0,73.75,76.563,73.813,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,75.0,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.265,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,41.391,43.579,7.715,-0.356,70.977,70.581,72.283,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.574,52.026,69.702,73.464,114.674,84.249,101.92,64.205,69.337,66.923,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.313,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.563,78.375,76.813,0.0,73.75,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.232,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,40.766,43.579,7.715,1.076,70.977,70.474,72.175,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.658,52.11,69.702,73.464,116.666,84.356,105.021,64.205,69.337,66.923,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,20.141,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.703,78.375,76.688,0.0,73.75,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.196,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,42.063,43.579,7.715,1.076,70.977,70.581,72.283,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.713,51.97,69.702,73.464,117.846,84.462,107.384,64.205,69.337,66.923,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.188,78.438,76.813,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,75.0,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.177,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,41.109,43.579,7.715,-0.356,70.977,70.474,72.175,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.797,52.026,69.871,73.464,119.026,84.569,110.116,64.277,69.337,66.923,-10.852,110.0,110.0,71.0,70.188,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,74.313,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.125,78.438,76.813,0.0,73.875,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,75.0,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.029,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.148,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,41.156,43.579,9.252,-0.356,70.977,70.581,72.283,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.88,52.167,69.871,73.464,119.837,84.782,112.036,64.277,69.337,66.996,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.813,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.891,78.438,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.13,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,41.156,43.579,7.715,-0.356,70.871,70.581,72.283,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.936,52.279,69.871,73.356,120.501,84.888,114.03,64.277,69.337,66.996,-10.867,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.026,74.125,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.891,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.108,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,41.453,43.579,7.715,-0.356,70.977,70.474,72.175,69.043,68.827,0.0,0.031,0.037,20.0,20.0,78.964,52.139,69.871,73.464,121.091,85.101,115.581,64.277,69.337,66.996,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.313,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.719,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.001,74.375,74.875,74.875,75.438,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.093,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,40.844,43.579,7.715,1.076,71.084,70.581,72.283,69.043,68.718,0.0,0.031,0.037,20.0,20.0,79.047,52.139,69.871,73.356,121.534,85.42,116.91,64.35,69.442,66.996,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.027,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.859,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.082,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,41.125,43.579,6.179,1.076,70.977,70.581,72.283,69.043,68.827,0.0,0.031,0.037,20.0,20.0,79.075,52.195,70.162,73.464,121.976,85.633,118.091,64.35,69.337,66.996,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.875,78.438,76.688,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,75.0,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.066,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,41.141,43.579,7.715,-0.356,70.977,70.581,72.283,69.043,68.827,0.0,0.031,0.037,20.0,20.0,79.13,52.11,70.162,73.464,122.419,85.952,118.903,64.35,69.442,66.996,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.813,-0.026,74.5,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.031,78.375,76.813,0.0,73.625,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.06,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,41.125,43.579,9.252,1.076,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,79.242,52.026,70.162,73.464,122.935,86.272,119.568,64.423,69.442,67.069,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.5,78.375,76.688,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.056,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,41.156,43.579,9.252,-0.356,70.977,70.474,72.283,68.933,68.827,0.0,0.031,0.037,20.0,20.0,79.297,51.942,70.162,73.464,123.525,86.591,120.011,64.423,69.442,67.069,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.047,78.438,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.313,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.065,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.901,-0.011,0.0,80.0,55.0,1.4,41.063,43.579,9.252,1.076,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,79.353,52.167,70.162,73.464,124.41,87.017,120.823,64.423,69.442,67.069,-10.852,110.0,110.0,71.0,70.375,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.313,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.891,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.086,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.975,-0.011,0.0,80.0,55.0,1.4,40.703,43.579,6.179,-0.356,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,79.381,51.885,70.162,73.464,125.443,87.336,121.857,64.423,69.442,67.069,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.813,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.938,78.375,76.813,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.092,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,40.875,43.579,9.252,-0.356,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,79.436,51.829,70.467,73.464,126.623,87.762,122.965,64.423,69.442,67.069,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.026,74.125,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.438,78.375,76.688,0.0,73.625,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.093,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.996,-0.011,0.0,80.0,55.0,1.4,40.875,43.579,9.252,-0.356,70.977,70.581,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,79.492,51.885,70.467,73.356,127.876,88.187,124.072,64.496,69.442,67.069,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.313,68.688,-0.026,74.313,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.141,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.095,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.006,-0.011,0.0,80.0,55.0,1.4,41.203,43.579,7.715,-0.356,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,79.603,52.167,70.467,73.464,129.057,88.613,125.254,64.496,69.442,67.142,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,74.313,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.219,78.438,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.095,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.003
9072007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.975,-0.011,0.0,80.0,55.0,1.4,40.938,43.579,6.179,1.076,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,79.631,52.11,70.467,73.464,130.089,89.039,126.583,64.496,69.547,67.142,-10.867,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.688,-0.026,74.125,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.703,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.083,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.943,-0.011,0.0,80.0,55.0,1.4,40.906,43.579,7.715,-0.356,70.871,70.581,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,79.687,51.857,70.467,73.464,130.753,89.571,127.543,64.496,69.442,67.142,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.5,68.688,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.031,78.375,76.688,0.0,73.75,76.75,74.0,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.813,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.074,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.922,-0.011,0.0,80.0,55.0,1.4,40.984,43.579,6.179,-0.356,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,79.714,51.773,70.661,73.464,131.343,89.997,128.429,64.568,69.547,67.142,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.984,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.875,75.0,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.065,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.88,-0.011,0.0,80.0,55.0,1.4,41.531,43.579,7.715,1.076,70.977,70.581,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,79.77,51.998,70.661,73.464,131.712,90.529,129.094,64.568,69.337,67.142,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.313,68.688,-0.026,74.125,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.578,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.056,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.869,-0.011,0.0,80.0,55.0,1.4,41.219,43.579,7.715,-0.356,70.977,70.581,72.392,69.043,68.827,0.0,0.031,0.037,20.0,20.0,79.798,52.082,70.661,73.464,132.08,91.061,129.758,64.568,69.547,67.215,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.578,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.049,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,40.688,43.579,7.715,-0.356,70.977,70.581,72.392,69.153,68.718,0.0,0.031,0.037,20.0,20.0,79.881,51.913,70.661,73.356,132.228,91.593,130.127,64.641,69.547,67.215,-10.852,110.0,110.0,71.0,70.375,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.766,78.375,76.813,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.042,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.753,-0.011,0.0,80.0,55.0,1.4,40.922,43.579,9.252,-0.356,70.977,70.581,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,79.937,51.773,70.661,73.464,132.302,92.019,130.497,64.568,69.547,67.215,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.016,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.375,74.813,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.034,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,41.219,43.579,7.715,-0.356,70.977,70.581,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,79.992,51.801,70.823,73.356,132.228,92.658,130.718,64.568,69.547,67.215,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.5,78.375,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.813,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,41.219,43.579,7.715,-0.356,70.977,70.581,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.02,51.801,70.823,73.356,132.154,93.083,130.866,64.641,69.547,67.215,-10.867,110.0,110.0,71.0,70.313,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.625,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.016,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.001,74.313,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.022,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,41.031,43.579,7.715,-0.356,70.977,70.689,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.048,52.026,70.823,73.464,132.007,93.509,130.94,64.641,69.547,67.215,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,74.125,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.766,78.375,76.688,0.0,73.75,76.688,74.0,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.813,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,41.141,43.579,7.715,1.076,70.977,70.689,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.104,51.998,70.823,73.464,131.933,94.148,130.94,64.786,69.547,67.288,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.313,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.859,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,41.141,43.579,7.715,-0.356,70.977,70.581,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.159,52.082,70.823,73.464,131.785,94.573,130.792,64.714,69.547,67.361,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.375,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.003
9072007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.511,-0.011,0.0,80.0,55.0,1.4,40.672,43.579,7.715,1.076,70.977,70.581,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.187,51.97,70.823,73.464,131.785,95.105,130.644,64.714,69.547,67.288,-10.852,110.0,110.0,71.0,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,74.313,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.609,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,40.922,43.579,7.715,-0.356,70.977,70.689,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.215,51.942,70.966,73.464,131.638,95.531,130.57,64.714,69.547,67.288,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,74.313,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.641,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,40.922,43.579,6.179,1.076,70.977,70.581,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.243,52.167,70.966,73.464,131.564,95.85,130.497,64.714,69.547,67.288,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.422,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.021,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,40.578,43.579,9.252,-0.356,70.977,70.581,72.175,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.298,51.998,70.966,73.464,131.712,96.383,130.57,64.714,69.547,67.361,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.125,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.359,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.722,-0.011,0.0,80.0,55.0,1.4,40.859,43.579,7.715,-0.356,70.977,70.689,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.354,52.082,70.966,73.464,131.638,96.808,130.57,64.786,69.547,67.361,-10.867,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.125,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.547,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,40.813,43.579,7.715,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.382,52.054,70.966,73.464,131.859,97.234,130.644,64.786,69.652,67.361,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,74.125,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.797,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.026,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,40.766,43.579,6.179,-0.356,70.977,70.689,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.409,52.139,71.095,73.464,132.007,97.66,130.57,64.786,69.547,67.434,-10.867,110.0,110.0,71.0,70.313,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.813,-0.026,74.125,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.766,78.375,76.688,0.0,73.75,76.563,74.0,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.001,74.313,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.028,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,40.828,43.579,9.252,-0.356,70.977,70.689,72.175,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.437,52.082,71.095,73.464,132.376,98.086,130.644,64.786,69.652,67.361,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,74.125,76.875,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.844,78.375,76.688,0.0,73.75,76.563,74.0,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.032,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,40.828,43.579,7.715,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.493,52.139,71.095,73.464,132.597,98.405,130.718,64.859,69.652,67.361,-10.852,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.953,78.375,76.688,0.0,73.75,76.563,73.875,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.033,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,41.078,43.579,9.252,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.521,52.11,71.095,73.464,132.892,98.724,130.792,64.859,69.652,67.361,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.813,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.035,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,40.75,43.579,9.252,-0.356,70.977,70.689,72.283,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.548,52.195,71.095,73.356,133.261,99.043,130.866,64.932,69.652,67.434,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.781,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,41.063,43.579,10.79,-0.356,70.977,70.689,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,80.576,52.054,71.244,73.464,133.482,99.363,131.014,64.932,69.652,67.434,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.313,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.438,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.035,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.003
9072007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,41.344,43.579,9.252,-0.356,70.977,70.689,72.283,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.632,52.336,71.244,73.464,133.629,99.788,131.161,64.932,69.652,67.434,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.234,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.032,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,41.344,43.579,9.252,1.076,70.977,70.689,72.392,69.153,68.827,0.0,0.031,0.037,20.0,20.0,80.632,51.998,71.244,73.464,133.851,100.108,131.161,64.932,69.652,67.434,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.703,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.149,0.031,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,40.859,43.579,6.179,1.076,71.084,70.689,72.283,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.687,52.026,71.244,73.464,133.998,100.427,131.309,64.932,69.652,67.434,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.813,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.531,78.375,76.688,0.0,73.625,76.688,73.875,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,40.781,43.579,9.252,1.076,71.084,70.689,72.283,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.715,51.998,71.244,73.356,134.072,100.746,131.383,65.004,69.652,67.507,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.688,-0.026,74.313,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.469,78.375,76.688,0.0,73.75,76.563,73.875,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,40.75,43.579,6.179,1.076,70.977,70.689,72.392,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.715,51.885,71.335,73.464,134.146,101.066,131.383,65.004,69.652,67.58,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.813,-0.026,74.125,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.875,78.375,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.021,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,41.203,43.579,10.79,1.076,70.977,70.689,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,80.771,51.857,71.335,73.464,134.072,101.172,131.309,65.004,69.652,67.507,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.156,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.034,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
