DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,41.234,43.579,6.179,1.076,70.977,70.689,72.392,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.799,51.857,71.335,73.464,134.219,101.385,131.457,65.077,69.652,67.58,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.766,78.375,76.688,0.0,73.75,76.563,74.0,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.045,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,41.234,43.579,9.252,1.076,70.977,70.796,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,80.826,51.801,71.335,73.356,134.219,101.704,131.9,65.077,69.757,67.507,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.813,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.969,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.001,74.313,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.039,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,41.172,43.579,10.79,-0.356,71.084,70.689,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,80.826,51.885,71.335,73.464,134.146,101.917,132.343,65.077,69.757,67.652,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.859,78.375,76.688,0.0,73.75,76.563,74.0,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.001,74.375,75.0,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.033,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.574,-0.011,0.0,80.0,55.0,1.4,41.375,43.579,9.252,-0.356,71.084,70.581,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,80.854,51.66,71.497,73.464,133.924,102.236,132.564,65.15,69.757,67.652,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,74.125,76.625,75.188,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.906,78.375,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,75.0,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.025,-0.006,0.0,0.0,0.034,0.033,-0.007,0.0,-0.0,0.004
9072007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,41.281,43.579,7.715,-0.356,70.977,70.689,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,80.91,51.801,71.497,73.356,133.777,102.449,132.786,65.077,69.757,67.58,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.313,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.781,78.375,76.688,0.0,73.875,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,41.391,43.579,9.252,1.076,70.977,70.689,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,80.91,52.139,71.497,73.464,133.408,102.769,132.86,65.15,69.757,67.652,-10.852,110.0,110.0,70.75,70.188,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.813,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.594,78.375,76.688,0.0,73.75,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,41.391,43.579,7.715,1.076,70.977,70.689,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,80.938,51.801,71.497,73.464,133.187,102.981,132.786,65.222,69.757,67.652,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.313,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.047,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.003
9072007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,41.438,43.579,6.179,1.076,71.084,70.689,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,80.993,51.744,71.497,73.356,133.039,103.194,132.638,65.222,69.757,67.652,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.813,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.188,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.001,74.375,75.0,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,41.5,43.579,7.715,1.076,70.977,70.689,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,80.993,51.632,71.497,73.356,132.744,103.407,132.417,65.15,69.757,67.652,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.0,78.375,76.688,0.0,73.75,76.563,74.0,76.063,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.511,-0.011,0.0,80.0,55.0,1.4,40.844,43.579,6.179,-0.356,70.977,70.581,72.283,69.153,68.936,0.0,0.031,0.037,20.0,20.0,80.993,51.773,71.601,73.356,132.449,103.62,132.269,65.222,69.757,67.652,-10.867,110.0,110.0,71.0,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.094,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.001,74.375,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,41.078,43.579,7.715,-0.356,70.977,70.689,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.021,51.744,71.601,73.356,132.302,103.833,132.047,65.222,69.757,67.58,-10.852,110.0,110.0,70.75,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.891,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.004,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,41.453,43.579,7.715,-0.356,70.871,70.796,72.283,69.263,68.827,0.0,0.031,0.037,20.0,20.0,81.049,51.632,71.601,73.249,132.228,104.046,131.826,65.295,69.757,67.652,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.5,78.375,76.688,0.0,73.75,76.438,74.0,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,0.437,-0.011,0.0,80.0,55.0,1.4,41.453,43.579,7.715,-0.356,70.977,70.689,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.077,51.773,71.601,73.356,132.154,104.259,131.53,65.222,69.757,67.652,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.313,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.875,78.375,76.688,0.0,73.75,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.006,0.0,0.0,0.034,0.033,-0.006,0.0,-0.0,0.003
9072007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.416,-0.011,0.0,80.0,55.0,1.4,41.109,43.579,7.715,-0.356,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.077,51.632,71.601,73.464,132.08,104.471,131.383,65.295,69.862,67.725,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,74.125,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.938,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.001,74.313,75.0,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,41.297,43.579,7.715,-0.356,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.104,51.829,71.627,73.356,132.154,104.578,131.161,65.222,69.862,67.652,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.625,-0.027,74.125,76.625,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.859,78.375,76.688,0.0,73.75,76.563,74.0,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,40.906,43.579,7.715,1.076,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.132,51.716,71.627,73.356,132.08,104.791,130.866,65.295,69.862,67.652,-10.867,110.0,110.0,71.0,70.313,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.625,-0.026,74.125,76.563,75.188,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.797,78.375,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.001,74.375,75.0,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,41.5,43.579,7.715,-0.356,70.977,70.796,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.188,52.026,71.627,73.356,132.154,104.897,130.792,65.368,69.862,67.725,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.688,-0.026,74.125,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.906,78.25,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.016,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.003
9072007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,41.344,43.579,6.179,-0.356,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.188,51.773,71.627,73.464,132.228,105.004,130.644,65.368,69.862,67.725,-10.867,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.5,68.625,-0.026,74.125,76.563,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.656,78.375,76.563,0.0,73.75,76.688,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.016,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.237,-0.011,0.0,80.0,55.0,1.4,41.25,43.579,7.715,1.076,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.216,52.026,71.627,73.356,132.228,105.216,130.497,65.368,69.862,67.798,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.922,78.375,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.015,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.205,-0.011,0.0,80.0,55.0,1.4,41.047,43.579,6.179,1.076,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.244,51.829,71.763,73.464,132.228,105.323,130.349,65.368,69.862,67.725,-10.852,110.0,110.0,70.75,70.313,69.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.688,78.375,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,41.047,43.579,6.179,1.076,70.977,70.796,72.283,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.244,52.082,71.763,73.464,132.228,105.429,130.127,65.368,69.862,67.725,-10.867,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.531,78.25,76.563,0.0,73.875,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,40.766,43.579,7.715,1.076,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.299,51.885,71.763,73.464,132.228,105.536,130.054,65.368,69.862,67.725,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.156,78.25,76.688,0.0,73.875,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.009,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.438,43.579,10.79,-0.356,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.327,51.857,71.763,73.356,132.154,105.642,129.906,65.368,69.862,67.798,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,74.125,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.453,78.25,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.875,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.078,43.579,9.252,-0.356,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.355,52.054,71.763,73.356,132.007,105.749,129.758,65.44,69.862,67.798,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.672,78.375,76.688,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.656,43.579,9.252,-0.356,70.977,70.796,72.175,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.383,51.942,71.763,73.464,131.564,105.855,129.241,65.513,69.862,67.871,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.5,68.688,-0.026,74.125,76.625,75.125,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.844,78.375,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.688,43.579,6.179,1.076,70.977,70.796,72.175,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.383,51.97,71.763,73.464,131.195,105.855,129.167,65.44,69.862,67.798,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.313,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.719,78.375,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.313,74.875,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.531,43.579,7.715,-0.356,70.977,70.796,72.175,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.41,51.913,71.763,73.356,130.9,105.961,128.946,65.44,69.862,67.871,-10.867,110.0,110.0,71.0,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,74.125,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.969,78.375,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,1.669,0.0,80.0,55.0,1.4,41.5,43.579,9.252,1.076,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.438,52.054,71.763,73.464,130.679,105.961,128.724,65.44,69.862,68.09,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.625,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.141,78.25,76.563,0.0,73.625,76.563,73.875,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.001,74.375,74.875,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.0,1.0,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.786,0.0,80.0,55.0,1.4,41.219,43.579,9.252,-0.356,70.977,70.689,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.438,51.97,71.763,73.464,130.458,106.068,128.577,62.46,69.967,62.548,-10.852,110.0,110.0,70.75,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.391,78.25,76.563,0.0,73.75,76.563,74.0,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.138,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.003
9072007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.209,0.0,80.0,55.0,1.4,41.359,43.579,9.252,1.076,70.977,70.796,72.283,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.466,51.885,71.763,73.356,130.237,106.068,128.577,39.129,69.967,44.756,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.516,78.25,76.563,0.0,73.875,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.001,74.375,75.0,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,2.045,0.0,0.0,0.035,0.034,-0.006,0.0,-0.0,0.004
9072007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.431,0.0,80.0,55.0,1.4,41.359,43.579,9.252,1.076,70.977,70.796,72.283,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.494,51.942,71.763,73.356,130.089,106.068,128.503,33.315,69.967,33.819,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.781,78.25,76.688,0.0,73.75,76.563,74.0,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.063,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.157,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,0.004
9072007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.357,0.0,80.0,55.0,1.4,41.0,43.579,7.715,1.076,70.977,70.689,72.392,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.549,51.998,71.763,73.356,129.794,106.174,128.281,32.661,69.967,32.725,-10.852,110.0,110.0,70.75,70.313,69.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.266,78.375,76.563,0.0,73.75,76.563,73.875,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.001,74.375,75.0,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.019,0.0,0.0,0.033,0.033,-0.007,0.0,-0.0,0.004
9072007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.253,0.0,80.0,55.0,1.4,40.406,43.579,7.715,-0.356,70.977,70.796,72.283,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.549,51.857,71.763,73.356,129.72,106.068,128.281,32.588,69.967,32.506,-10.852,110.0,110.0,71.0,70.188,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.813,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.734,78.25,76.688,0.0,73.875,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.001,74.375,75.0,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.025,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.342,0.0,80.0,55.0,1.4,40.734,43.579,6.179,1.076,70.977,70.796,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.577,51.801,71.763,73.356,129.499,106.068,128.06,33.097,69.862,32.871,-10.867,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.531,78.25,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.001,74.375,75.0,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.07,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.283,0.0,80.0,55.0,1.4,40.594,43.579,7.715,1.076,70.977,70.796,72.283,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.577,51.688,71.893,73.356,129.425,105.961,127.912,34.623,69.547,34.256,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.5,68.813,-0.026,74.125,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.359,78.25,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.001,74.375,75.0,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.119,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.165,0.0,80.0,55.0,1.4,40.266,43.579,7.715,-0.356,70.977,70.796,72.392,69.263,68.936,0.0,0.031,0.037,20.0,20.0,81.605,51.829,71.893,73.356,130.015,105.961,127.912,34.332,69.337,34.402,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.313,68.688,-0.026,74.125,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.469,78.25,76.563,0.0,73.875,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,0.022,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.327,0.0,80.0,55.0,1.4,40.625,43.579,9.252,-0.356,70.977,70.796,72.392,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.605,51.744,71.893,73.464,129.647,105.855,127.543,33.169,69.023,33.235,-10.852,110.0,110.0,70.75,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.625,-0.026,74.125,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.25,78.25,76.563,0.0,73.75,76.563,73.875,75.75,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.001,74.375,75.0,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.021,0.0,0.0,0.033,0.033,-0.006,0.0,-0.0,0.004
9072007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.165,0.0,80.0,55.0,1.4,40.609,43.579,9.252,1.076,70.977,70.796,72.283,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.633,51.716,71.893,73.464,129.278,105.855,127.395,32.661,68.603,32.579,-10.852,110.0,110.0,71.0,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,74.125,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.094,78.25,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.001,74.375,75.0,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.025,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,32.787,-0.005,11.224,0.0,80.0,55.0,1.4,40.422,43.579,10.79,1.076,70.977,70.796,72.283,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.661,51.632,71.893,73.464,128.983,105.855,127.1,32.515,68.498,32.506,-10.852,110.0,110.0,70.75,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.813,-0.026,74.125,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.563,78.25,76.563,0.0,73.75,76.563,73.875,75.875,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,74.875,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.003,0.0,0.0,0.034,0.033,-0.006,0.0,-0.0,0.004
9072007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,32.787,-0.005,11.239,0.0,80.0,55.0,1.4,40.422,43.579,6.179,-0.356,70.977,70.796,72.283,69.263,68.936,0.0,0.031,0.033,20.0,20.0,81.688,51.66,71.97,73.464,128.835,105.749,127.026,32.661,68.079,32.506,-10.852,110.0,110.0,71.0,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.313,68.688,-0.026,74.125,76.563,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.781,78.25,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.001,74.375,75.0,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.049,0.0,0.0,0.033,0.033,-0.006,0.0,-0.0,0.004
9072007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,11.239,0.0,80.0,55.0,1.4,41.016,43.579,9.252,-0.356,70.977,70.796,72.392,69.373,68.936,0.0,0.031,0.033,20.0,20.0,81.661,51.632,71.97,73.464,128.466,105.749,126.731,32.588,67.869,32.433,-10.852,110.0,110.0,71.0,70.188,69.125,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.328,78.25,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.001,74.375,75.0,74.813,75.625,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.049,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.004
9072007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.357,0.0,80.0,55.0,1.4,40.516,43.579,7.715,1.076,70.977,70.796,72.392,69.373,68.936,0.0,0.031,0.037,20.0,20.0,81.716,51.998,71.97,73.464,128.393,105.749,126.583,32.588,67.659,32.433,-10.852,110.0,110.0,71.063,70.313,69.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.313,68.688,-0.026,74.125,76.625,75.125,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.109,78.375,76.563,0.0,73.75,76.563,73.875,76.0,0.0,31.297,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.001,74.375,74.875,74.813,75.5,0.0,38.063,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.05,0.0,0.0,0.034,0.034,-0.006,0.0,-0.0,0.004
9072007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,128.805,99.532,23.267,11.253,0.0,80.0,55.0,1.4,40.188,339.898,261.187,1.076,70.977,70.796,72.392,69.373,68.936,0.13,0.187,0.081,20.0,20.0,82.467,51.547,71.97,73.464,135.178,102.769,133.155,32.661,67.554,32.506,-10.867,110.0,110.0,71.0,70.313,69.188,69.063,0.0,35.563,72.0,70.0,1000.0,200.0,0.0,21.156,70.313,68.688,-0.026,74.125,76.563,75.125,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,21.922,78.25,76.563,0.0,73.75,76.438,73.813,75.875,0.0,49.5,72.0,70.0,1000.0,200.0,0.003,85.938,78.313,76.75,-0.001,74.375,75.0,74.188,75.625,0.0,51.469,72.0,70.0,1000.0,200.0,0.011,131.0,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,1.452,-0.05,6.763,0.0,0.129,0.1,-0.006,0.0,-0.0,0.004
9072007,602,1.0,1.0,1.0,1.0,100.0,0.0,3.965,3.965,3.965,1.0,1.0,158.079,100.703,23.235,11.342,0.0,80.0,55.0,1.4,440.406,701.292,584.572,1.076,70.231,71.011,72.175,69.482,67.085,0.122,0.294,0.073,24.761,17.74,78.38,52.364,71.97,73.249,126.991,102.875,127.838,32.588,67.135,32.36,-10.852,110.0,110.0,70.75,70.5,69.5,69.125,0.0,39.219,72.0,70.0,1000.0,200.0,0.012,70.5,70.313,68.688,-0.026,74.125,75.875,73.875,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.015,150.875,78.25,76.563,0.0,73.75,75.75,72.813,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.022,171.125,78.25,76.813,-0.001,74.375,74.875,72.063,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.032,205.375,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.816,-0.075,-2.835,0.0,0.158,0.101,-0.006,0.0,-0.0,0.004
9072007,603,1.0,1.0,1.0,1.0,100.0,0.0,6.501,6.501,6.501,1.0,1.0,255.269,121.78,0.585,11.431,0.0,80.0,55.0,1.4,844.438,1139.483,1000.684,-1.787,68.312,71.762,72.826,70.251,64.689,0.13,0.486,0.077,33.142,25.455,77.24,52.984,71.97,73.356,120.796,106.068,119.863,32.588,66.82,32.36,-10.852,110.0,110.0,71.0,70.313,69.125,69.063,0.0,44.781,72.0,70.0,1000.0,200.0,0.02,91.75,70.5,68.688,-0.026,74.125,75.25,72.0,74.813,0.0,99.813,72.0,70.0,1000.0,200.0,0.061,281.25,78.25,76.563,0.0,73.75,75.188,71.063,74.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.071,299.0,78.25,76.813,-0.001,74.313,74.688,69.563,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.089,332.75,77.563,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.037,-0.076,0.0,0.0,0.255,0.122,-0.007,0.0,-0.0,0.004
9072007,604,1.0,1.0,1.0,1.0,100.0,0.0,11.187,11.187,11.187,1.0,1.0,373.535,148.712,0.564,11.46,0.0,80.0,55.0,1.4,1235.25,1458.022,1309.307,-1.787,66.925,72.406,73.26,71.129,63.709,0.198,0.72,0.092,40.678,30.59,79.826,52.392,72.003,73.464,121.386,106.174,120.011,32.515,66.61,32.36,-10.852,110.0,110.0,70.75,70.313,68.5,68.75,0.0,46.906,72.0,70.0,1000.0,200.0,0.037,123.75,70.313,68.688,-0.026,74.125,74.688,70.75,73.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.112,375.5,78.25,76.563,0.0,73.625,74.688,69.75,72.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.122,389.75,78.25,76.75,-0.001,74.313,74.188,68.188,71.438,0.0,99.938,72.0,70.0,1000.0,200.0,0.146,424.5,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.051,-0.052,0.0,0.0,0.374,0.149,-0.006,0.0,-0.0,0.004
9072007,605,1.0,1.0,1.0,1.0,100.0,0.0,15.244,15.244,15.244,1.0,1.0,545.666,181.499,0.606,11.446,0.0,80.0,55.0,1.4,1235.25,1726.534,1570.975,-1.787,66.606,72.836,73.586,72.008,63.927,0.297,1.001,0.114,48.044,36.106,80.965,52.815,72.003,73.571,122.197,106.068,120.233,32.588,66.505,32.433,-10.852,110.0,110.0,70.75,70.188,68.313,68.5,0.0,47.281,72.0,70.0,1000.0,200.0,0.058,152.625,70.313,68.625,-0.026,74.125,74.438,70.125,72.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.165,451.25,78.25,76.5,0.0,73.563,74.313,69.125,71.063,0.0,99.875,72.0,70.0,1000.0,200.0,0.178,468.75,78.25,76.75,-0.001,74.188,73.75,67.688,70.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.208,505.25,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.074,-0.052,0.0,0.0,0.546,0.181,-0.006,0.0,-0.0,0.004
9072007,606,1.0,1.0,1.0,1.0,100.0,0.0,22.509,22.509,22.509,1.0,1.0,714.284,223.653,0.627,11.608,0.0,80.0,55.0,1.4,1570.125,1955.025,1780.44,23.978,66.925,73.05,73.477,72.447,64.689,0.377,1.246,0.158,53.962,41.696,81.049,53.8,72.003,73.678,122.935,105.961,120.602,32.661,66.4,32.506,-10.867,110.0,110.0,70.75,70.188,68.188,68.438,0.0,46.844,72.0,70.0,1000.0,200.0,0.076,173.25,70.5,68.625,-0.026,74.0,74.125,69.688,71.25,0.0,99.875,72.0,70.0,1000.0,200.0,0.218,518.0,78.25,76.563,0.0,73.313,73.813,68.875,70.25,0.0,99.375,72.0,70.0,1000.0,200.0,0.237,537.5,78.25,76.75,-0.001,73.813,73.313,67.688,69.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.272,576.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,0.0,-0.148,-0.072,-0.072,-0.222,-0.072,0.086,-0.053,0.0,0.0,0.714,0.224,-0.007,0.0,-0.0,0.004
9072007,607,1.0,1.0,1.0,1.0,100.0,0.0,25.919,25.919,25.919,1.0,1.0,957.843,265.808,0.637,11.579,0.0,80.0,55.0,1.4,1851.5,2172.316,1965.399,119.839,67.459,73.265,73.369,72.776,65.669,0.461,1.512,0.172,59.971,46.024,80.715,54.927,72.003,73.892,123.599,105.855,120.75,32.661,66.086,32.433,-10.867,110.0,110.0,70.75,69.875,68.313,68.375,0.0,45.719,72.0,70.0,1000.0,200.0,0.091,190.5,70.313,68.625,-0.026,73.875,73.875,69.625,70.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.27,574.5,78.25,76.5,0.0,73.063,73.625,68.875,69.813,0.0,96.188,72.0,70.0,1000.0,200.0,0.293,597.5,78.25,76.75,-0.001,73.625,72.938,67.938,69.0,0.0,99.938,72.0,70.0,1000.0,200.0,0.339,642.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.102,-0.079,0.0,0.0,0.958,0.266,-0.006,0.0,-0.0,0.004
9072007,608,1.0,1.0,1.0,1.0,100.0,0.0,32.366,32.366,32.366,1.0,1.0,1138.17,307.963,0.637,11.475,0.0,80.0,55.0,1.4,2086.25,2358.485,2080.478,240.027,68.205,73.373,73.26,72.996,66.649,0.541,1.783,0.205,65.238,50.118,80.687,56.42,72.003,73.892,124.41,105.855,121.266,32.733,66.19,32.506,-10.867,110.0,110.0,70.688,69.875,68.5,68.5,0.0,44.594,72.0,70.0,1000.0,200.0,0.103,200.375,70.313,68.688,-0.026,73.75,73.563,69.625,70.5,0.0,99.938,72.0,70.0,1000.0,200.0,0.322,626.5,78.063,76.563,0.0,72.875,73.188,69.0,69.563,0.0,89.313,72.0,70.0,1000.0,200.0,0.35,651.5,78.25,76.75,-0.001,73.438,72.563,68.375,69.0,0.0,99.875,72.0,70.0,1000.0,200.0,0.402,698.5,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.108,-0.078,0.0,0.0,1.138,0.308,-0.006,0.0,-0.0,0.004
9072007,609,1.0,1.0,1.0,1.0,100.0,5.366,40.0,40.0,40.0,1.0,1.0,1354.797,350.117,0.648,11.519,0.0,80.0,55.0,1.4,2286.125,2494.332,2117.648,419.22,69.058,73.373,73.043,73.106,67.52,0.633,2.038,0.249,69.779,55.358,81.355,57.969,72.042,73.785,125.221,105.642,121.931,32.733,65.561,32.579,-10.852,110.0,110.0,70.688,69.813,69.0,68.625,0.0,43.5,72.0,70.0,1000.0,200.0,0.109,206.375,70.313,68.688,-0.026,73.563,73.0,69.688,70.375,0.0,99.875,72.0,70.0,1000.0,200.0,0.373,672.5,78.063,76.5,0.0,72.5,73.0,69.313,69.563,0.0,79.813,72.0,70.0,1000.0,200.0,0.405,699.5,78.25,76.75,-0.001,73.438,72.438,69.063,69.313,0.0,99.563,72.0,70.0,1000.0,200.0,0.465,750.5,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.109,-0.054,0.0,-0.247,1.355,0.35,-0.006,0.0,-0.0,0.004
9072007,610,1.0,1.0,1.0,1.0,100.0,22.691,40.0,40.0,40.0,1.0,1.0,1578.45,391.101,0.616,11.446,0.0,80.0,55.0,1.4,2429.75,2632.865,2246.007,530.011,69.698,73.373,72.935,73.106,68.282,0.732,2.273,0.279,73.897,58.714,81.438,59.912,72.042,73.678,126.033,105.536,122.522,32.806,65.561,33.016,-10.852,110.0,110.0,70.688,70.125,69.563,69.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.114,211.5,70.313,68.625,-0.026,73.438,72.875,70.063,70.375,0.0,99.938,72.0,70.0,1000.0,200.0,0.43,722.5,78.063,76.5,0.0,72.5,72.938,69.75,69.688,0.0,72.188,72.0,70.0,1000.0,200.0,0.432,719.5,78.125,76.625,-0.001,73.25,72.438,69.563,69.625,0.0,98.375,72.0,70.0,1000.0,200.0,0.54,807.5,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.106,0.073,0.0,0.334,1.578,0.391,-0.006,0.0,-0.0,0.004
9072007,611,1.0,1.0,1.0,1.0,100.0,40.571,40.0,40.0,40.0,1.0,1.0,1768.144,435.597,0.627,11.372,0.0,80.0,55.0,1.4,2546.875,2789.396,2361.433,554.53,70.338,73.265,72.826,73.106,68.609,0.831,2.454,0.326,77.45,61.54,79.853,60.954,72.042,73.571,126.549,105.536,123.26,32.879,70.911,41.402,-10.852,110.0,110.0,70.688,70.125,69.813,69.375,0.0,40.656,72.0,70.0,1000.0,200.0,0.118,215.125,70.313,68.688,-0.026,73.438,72.75,70.25,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,774.0,78.063,76.5,0.0,72.5,72.938,70.125,69.875,0.0,66.875,72.0,70.0,1000.0,200.0,0.43,716.0,78.25,76.75,-0.001,73.25,72.438,69.75,69.875,0.0,92.625,72.0,70.0,1000.0,200.0,0.623,869.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.098,2.548,0.0,13.473,1.768,0.436,-0.006,0.0,-0.0,0.004
