DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,612,1.0,1.0,1.0,1.0,100.0,50.838,40.0,40.0,40.0,1.0,1.0,1954.326,470.726,0.616,11.372,0.0,80.0,55.0,1.4,2651.75,2885.89,2439.626,584.851,67.245,73.265,72.718,73.106,64.363,0.937,2.706,0.341,80.109,63.621,73.32,61.151,72.042,73.249,126.991,105.536,123.851,32.879,65.771,49.204,-10.867,110.0,110.0,70.688,69.875,68.313,68.75,0.0,39.125,72.0,70.0,1000.0,200.0,0.121,217.0,70.188,68.688,-0.026,73.313,72.688,68.625,69.75,0.0,99.875,72.0,70.0,1000.0,200.0,0.557,822.5,78.063,76.5,0.0,72.5,72.563,68.125,69.188,0.0,62.469,72.0,70.0,1000.0,200.0,0.425,713.0,78.125,76.75,-0.001,73.188,72.125,66.813,68.313,0.0,84.563,72.0,70.0,1000.0,200.0,0.701,919.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.09,5.644,0.0,25.806,1.954,0.471,-0.006,0.0,-0.0,0.003
9072007,613,1.0,1.0,1.0,1.0,100.0,53.882,40.0,40.0,40.0,1.0,1.0,2079.619,500.0,0.616,11.313,0.0,80.0,55.0,1.4,2708.0,2898.185,2493.6,581.962,63.62,73.158,72.609,72.886,59.463,1.055,2.866,0.359,82.169,65.257,78.241,59.912,72.042,73.356,127.286,105.429,124.515,32.879,57.589,46.142,-10.852,110.0,110.0,70.688,69.813,66.063,67.438,0.0,37.906,72.0,70.0,1000.0,200.0,0.12,217.0,70.313,68.625,-0.026,72.938,72.125,66.875,68.313,0.0,99.938,72.0,70.0,1000.0,200.0,0.622,867.0,78.063,76.5,0.0,72.063,72.188,65.625,67.438,0.0,58.219,72.0,70.0,1000.0,200.0,0.409,698.5,78.25,76.625,-0.001,72.875,71.5,64.063,66.063,0.0,79.25,72.0,70.0,1000.0,200.0,0.728,934.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.078,6.072,0.0,20.857,2.08,0.5,-0.006,0.0,-0.0,0.003
9072007,614,1.0,1.0,1.0,1.0,100.0,57.586,40.0,40.0,40.0,1.0,1.0,2146.364,511.71,0.595,11.446,0.0,80.0,55.0,1.4,2722.75,2885.89,2521.51,584.851,61.487,73.05,72.175,72.776,56.85,1.193,2.976,0.359,83.4,66.666,81.049,58.786,72.158,73.249,127.508,105.429,125.032,33.024,56.12,46.579,-10.852,110.0,110.0,70.688,69.688,64.375,66.125,0.0,37.125,72.0,70.0,1000.0,200.0,0.117,214.0,70.313,68.688,-0.026,72.625,71.5,65.5,66.875,0.0,97.188,72.0,70.0,1000.0,200.0,0.692,915.0,78.063,76.375,0.0,71.688,71.75,63.969,65.938,0.0,54.344,72.0,70.0,1000.0,200.0,0.379,668.0,78.125,76.75,-0.001,72.438,70.625,62.5,64.313,0.0,74.125,72.0,70.0,1000.0,200.0,0.701,915.5,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,6.718,0.0,21.566,2.146,0.512,-0.006,0.0,-0.0,0.004
9072007,615,1.0,1.0,1.0,1.0,100.0,61.037,40.0,40.0,40.0,1.0,1.0,2162.757,518.735,0.595,11.342,0.0,80.0,55.0,1.4,2712.625,2832.212,2528.951,570.408,60.101,72.836,71.741,72.447,55.325,1.303,3.048,0.381,84.157,67.104,82.773,58.081,72.158,73.142,127.581,105.429,125.549,34.623,54.652,47.454,-10.852,110.0,110.0,70.688,69.5,63.063,64.938,0.0,35.969,72.0,70.0,1000.0,200.0,0.119,214.375,70.313,68.688,-0.026,72.125,70.688,64.125,65.563,0.0,93.125,72.0,70.0,1000.0,200.0,0.75,952.5,78.0,76.375,0.0,71.188,71.438,62.781,64.5,0.0,50.25,72.0,70.0,1000.0,200.0,0.346,632.5,78.25,76.75,-0.001,72.0,69.688,61.344,62.969,0.0,70.25,72.0,70.0,1000.0,200.0,0.665,891.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,7.266,0.0,20.219,2.163,0.519,-0.006,0.0,-0.0,0.004
9072007,616,1.0,1.0,1.0,1.0,100.0,64.265,40.0,40.0,40.0,1.0,1.0,2128.799,522.248,0.606,11.327,0.0,80.0,55.0,1.4,2686.25,2790.924,2523.37,553.087,59.248,72.514,71.198,72.227,54.454,1.391,3.083,0.389,84.365,67.529,84.858,57.603,72.158,73.142,127.655,105.323,125.918,38.402,54.337,49.204,-10.867,110.0,110.0,70.563,69.313,62.0,63.906,0.0,35.094,72.0,70.0,1000.0,200.0,0.117,215.375,70.188,68.625,-0.026,71.688,69.813,63.188,64.5,0.0,85.438,72.0,70.0,1000.0,200.0,0.804,990.0,78.0,76.375,0.0,71.063,70.813,61.906,63.594,0.0,0.496,72.0,70.0,1000.0,200.0,0.303,582.0,78.125,76.75,-0.001,71.688,68.938,60.531,61.969,0.0,67.313,72.0,70.0,1000.0,200.0,0.628,869.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.047,7.678,0.0,16.98,2.129,0.522,-0.006,0.0,-0.0,0.004
9072007,617,1.0,1.0,1.0,1.0,100.0,67.379,40.0,40.0,40.0,1.0,1.0,1786.88,470.726,0.595,11.372,0.0,80.0,55.0,1.4,2463.625,2400.159,2355.847,440.772,58.715,72.299,70.764,72.117,53.91,1.665,3.001,0.407,81.585,65.555,84.524,57.631,72.158,73.142,127.803,105.216,126.14,39.202,54.232,50.517,-10.867,110.0,110.0,70.563,69.125,61.188,63.188,0.0,33.594,72.0,70.0,1000.0,200.0,0.121,215.875,70.313,68.625,-0.026,71.063,69.125,62.219,63.531,0.0,73.125,72.0,70.0,1000.0,200.0,0.863,1005.5,78.0,76.375,0.0,71.188,71.313,61.594,63.281,0.0,27.313,72.0,70.0,1000.0,200.0,0.064,277.25,78.25,76.75,-0.001,71.375,68.375,59.75,61.188,0.0,62.313,72.0,70.0,1000.0,200.0,0.616,858.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.044,8.561,0.0,17.853,1.787,0.471,-0.006,0.0,-0.0,0.004
9072007,618,1.0,1.0,1.0,1.0,100.0,69.723,40.0,40.0,40.0,1.0,1.0,1632.313,449.649,0.564,11.209,0.0,80.0,55.0,1.4,2268.125,2302.104,2298.13,412.039,58.075,71.977,70.33,71.898,53.257,1.707,2.905,0.407,80.276,64.698,85.053,57.462,72.158,73.142,127.95,105.216,126.361,38.911,53.708,50.736,-10.867,110.0,110.0,70.5,69.0,60.594,62.375,0.0,32.844,72.0,70.0,1000.0,200.0,0.117,214.875,70.313,68.688,-0.026,70.75,68.625,61.688,62.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.768,933.5,78.063,76.375,0.0,71.313,71.625,61.188,63.063,0.0,26.141,72.0,70.0,1000.0,200.0,0.054,254.875,78.25,76.75,-0.001,70.938,67.875,59.125,60.531,0.0,59.5,72.0,70.0,1000.0,200.0,0.552,812.5,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.039,8.958,0.0,18.391,1.632,0.45,-0.006,0.0,-0.0,0.004
9072007,619,1.0,1.0,1.0,1.0,100.0,70.587,40.0,40.0,40.0,1.0,1.0,987.116,353.63,0.553,11.253,0.0,80.0,55.0,1.4,2268.125,1542.287,2004.349,171.34,57.116,71.87,70.113,71.678,52.059,1.985,2.422,0.436,76.126,61.125,81.744,57.18,72.197,73.142,128.245,105.323,126.583,38.839,52.134,49.86,-10.852,110.0,110.0,70.375,68.563,59.625,61.375,0.0,31.703,72.0,70.0,1000.0,200.0,0.12,215.25,70.313,68.625,-0.026,70.875,68.625,61.406,62.625,0.0,31.469,72.0,70.0,1000.0,200.0,0.191,423.25,78.25,76.563,0.0,71.313,71.438,60.656,62.688,0.0,24.406,72.0,70.0,1000.0,200.0,0.051,243.0,78.25,76.75,-0.001,70.5,67.688,58.406,59.906,0.0,0.813,72.0,70.0,1000.0,200.0,0.446,694.5,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.04,9.328,0.0,17.209,0.987,0.354,-0.006,0.0,-0.0,0.004
9072007,620,1.0,1.0,1.0,1.0,100.0,68.012,40.0,40.0,40.0,1.0,1.0,872.363,319.672,0.532,11.239,0.0,80.0,55.0,1.4,1490.5,1198.5,1771.218,35.427,55.303,71.548,70.004,71.349,48.901,1.905,2.237,0.4,72.399,59.2,73.57,56.955,72.197,72.821,128.171,105.323,126.509,38.984,48.358,46.725,-10.852,110.0,110.0,70.063,68.313,57.781,60.281,0.0,33.281,72.0,70.0,1000.0,200.0,0.104,201.0,70.313,68.688,-0.026,70.938,69.5,60.906,62.406,0.0,31.672,72.0,70.0,1000.0,200.0,0.101,340.75,78.063,76.563,0.0,71.188,71.438,59.531,62.406,0.0,25.672,72.0,70.0,1000.0,200.0,0.041,219.375,78.125,76.75,-0.001,70.375,68.875,57.406,59.656,0.0,31.656,72.0,70.0,1000.0,200.0,0.092,335.5,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.039,9.281,0.0,12.072,0.872,0.32,-0.006,0.0,-0.0,0.004
9072007,621,1.0,1.0,1.0,1.0,100.0,63.951,40.0,40.0,40.0,1.0,1.0,756.438,284.543,0.522,11.209,0.0,80.0,55.0,1.4,1052.875,1092.992,1671.817,44.013,53.597,71.44,70.113,71.129,46.615,1.794,2.092,0.378,70.017,56.18,75.433,55.687,72.197,72.499,128.319,105.429,126.583,37.24,48.043,46.215,-10.852,110.0,110.0,69.875,67.813,56.344,58.906,1.437,31.875,72.0,70.0,1000.0,200.0,0.111,208.0,70.313,68.688,-0.026,71.063,69.688,60.25,62.219,0.0,29.391,72.0,70.0,1000.0,200.0,0.076,299.25,78.063,76.563,0.0,71.313,71.938,58.5,61.781,0.0,25.828,72.0,70.0,1000.0,200.0,0.037,210.75,78.25,76.75,-0.001,70.375,69.5,56.406,59.063,0.0,31.813,72.0,70.0,1000.0,200.0,0.068,282.75,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.04,9.312,0.0,13.966,0.756,0.285,-0.006,0.0,-0.0,0.004
9072007,622,1.0,1.0,1.0,1.0,100.0,58.77,40.0,40.0,40.0,1.0,1.0,709.6,271.663,0.511,11.268,0.0,80.0,55.0,1.4,974.0,1038.493,1583.785,52.599,52.211,71.333,70.221,70.91,44.655,1.733,1.928,0.37,68.16,54.922,74.682,54.645,72.197,72.285,128.393,105.429,126.731,36.222,46.575,44.537,-10.852,110.0,110.0,69.875,67.75,54.813,57.75,7.066,31.922,72.0,70.0,1000.0,200.0,0.107,204.5,70.313,68.688,-0.026,71.188,69.813,59.906,61.813,0.0,28.516,72.0,70.0,1000.0,200.0,0.06,266.5,78.063,76.5,0.0,71.313,71.875,57.719,61.031,0.0,24.875,72.0,70.0,1000.0,200.0,0.038,211.5,78.25,76.75,-0.001,70.5,69.688,55.438,58.563,0.0,30.266,72.0,70.0,1000.0,200.0,0.057,261.25,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.037,9.05,0.0,13.011,0.71,0.272,-0.006,0.0,-0.0,0.004
9072007,623,1.0,1.0,1.0,1.0,100.0,52.032,40.0,40.0,40.0,1.0,1.0,648.71,255.269,0.5,11.372,0.0,80.0,55.0,1.4,915.0,967.958,1514.337,66.907,51.038,71.333,70.221,71.019,43.24,1.615,1.878,0.348,66.607,53.43,75.071,53.293,72.197,72.178,128.54,105.429,126.731,35.495,46.26,42.86,-10.852,110.0,110.0,69.813,67.438,53.781,56.594,7.16,32.5,72.0,70.0,1000.0,200.0,0.102,199.375,70.313,68.688,-0.026,71.063,70.313,59.406,61.625,0.0,28.375,72.0,70.0,1000.0,200.0,0.049,240.625,78.063,76.5,0.0,71.313,71.938,56.875,60.5,0.0,25.953,72.0,70.0,1000.0,200.0,0.034,200.75,78.125,76.625,-0.001,70.375,69.625,54.656,57.969,0.0,30.828,72.0,70.0,1000.0,200.0,0.046,234.875,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.039,7.78,0.0,11.633,0.649,0.255,-0.006,0.0,-0.0,0.004
9072007,624,1.0,1.0,1.0,1.0,100.0,45.354,40.0,40.0,40.0,1.0,1.0,634.658,247.073,0.511,11.313,0.0,80.0,55.0,1.4,882.625,939.574,1461.497,59.753,50.185,71.225,70.221,70.91,42.369,1.612,1.818,0.334,65.52,52.547,77.268,52.308,72.34,72.07,128.762,105.429,126.952,35.35,46.784,41.84,-10.852,110.0,110.0,69.625,66.938,53.063,55.781,17.578,32.969,72.0,70.0,1000.0,200.0,0.099,197.25,70.313,68.688,-0.026,70.938,70.313,58.906,61.406,0.0,26.844,72.0,70.0,1000.0,200.0,0.046,234.5,78.063,76.5,0.0,71.188,71.625,56.25,59.938,0.0,25.641,72.0,70.0,1000.0,200.0,0.034,200.25,78.25,76.75,-0.001,70.313,69.813,53.875,57.625,0.0,29.266,72.0,70.0,1000.0,200.0,0.044,230.875,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.04,6.421,0.0,10.198,0.635,0.247,-0.006,0.0,-0.0,0.004
9072007,625,1.0,1.0,1.0,1.0,100.0,38.88,40.0,40.0,40.0,1.0,1.0,608.897,242.389,0.5,11.283,0.0,80.0,55.0,1.4,832.375,911.247,1439.675,64.045,49.758,71.225,70.33,70.91,42.151,1.57,1.754,0.33,64.585,52.006,79.381,51.463,72.34,71.963,128.762,105.536,127.1,34.914,47.729,40.819,-10.867,110.0,110.0,69.5,66.688,52.656,55.094,17.75,33.875,72.0,70.0,1000.0,200.0,0.096,193.375,70.313,68.688,-0.026,70.875,70.375,58.688,61.156,0.0,27.406,72.0,70.0,1000.0,200.0,0.04,218.5,78.063,76.5,0.0,70.875,71.75,55.688,59.344,0.0,25.516,72.0,70.0,1000.0,200.0,0.034,199.5,78.125,76.75,-0.001,70.25,70.0,53.469,57.188,0.0,29.484,72.0,70.0,1000.0,200.0,0.041,218.75,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.036,5.199,0.0,9.256,0.609,0.242,-0.006,0.0,-0.0,0.004
9072007,626,1.0,1.0,1.0,1.0,100.0,32.016,40.0,40.0,40.0,1.0,1.0,586.649,236.534,0.479,11.519,0.0,80.0,55.0,1.4,831.75,896.432,1417.879,62.615,49.545,71.225,70.221,70.8,42.586,1.516,1.679,0.33,63.938,51.348,82.133,50.561,72.34,71.856,128.909,105.642,127.1,34.478,49.092,39.214,-10.867,110.0,110.0,69.375,66.625,52.25,54.75,20.797,33.469,72.0,70.0,1000.0,200.0,0.101,199.25,73.188,68.813,0.091,70.875,70.375,58.313,60.938,0.0,27.0,72.0,70.0,1000.0,200.0,0.038,214.0,78.063,76.5,0.0,70.875,71.625,55.5,58.844,0.0,25.469,72.0,70.0,1000.0,200.0,0.033,199.125,78.25,76.75,-0.001,70.25,70.0,53.094,56.813,0.0,29.469,72.0,70.0,1000.0,200.0,0.039,213.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.037,3.733,0.0,7.58,0.587,0.237,0.058,0.0,-0.0,0.004
9072007,627,1.0,1.0,1.0,1.0,100.0,27.08,40.0,40.0,40.0,1.0,1.0,594.846,230.679,0.49,11.756,0.0,80.0,55.0,1.4,831.75,862.821,1399.735,69.768,49.758,71.225,70.221,70.8,43.784,1.478,1.665,0.326,63.622,50.98,85.386,50.223,72.34,71.749,129.057,105.642,127.174,34.26,50.561,37.829,-10.867,110.0,110.0,69.188,66.625,52.25,56.063,28.469,33.344,72.0,70.0,1000.0,200.0,0.102,199.75,70.188,62.781,0.225,70.938,70.313,58.063,60.625,0.0,26.484,72.0,70.0,1000.0,200.0,0.037,211.875,78.063,76.5,0.0,70.688,71.625,55.375,58.438,0.0,25.688,72.0,70.0,1000.0,200.0,0.033,196.625,78.125,76.75,-0.001,70.313,69.688,53.188,56.625,0.0,30.172,72.0,70.0,1000.0,200.0,0.034,206.875,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.039,2.574,0.0,5.83,0.595,0.231,0.244,0.0,-0.0,0.003
9072007,628,1.0,1.0,1.0,1.0,100.0,23.591,40.0,40.0,40.0,1.0,1.0,570.256,228.337,0.479,11.608,0.0,80.0,55.0,1.4,818.375,848.058,1339.997,51.168,50.611,71.118,70.221,70.8,46.179,1.505,1.64,0.323,63.1,50.554,90.001,50.054,72.34,71.749,129.204,105.749,127.395,33.896,52.029,36.371,-10.852,110.0,110.0,69.0,66.688,52.781,57.5,34.625,33.469,72.0,70.0,1000.0,200.0,0.102,199.125,71.375,65.0,0.348,70.875,70.375,58.063,60.531,0.0,27.094,72.0,70.0,1000.0,200.0,0.035,201.25,78.0,76.5,0.0,70.625,71.75,55.5,58.313,0.0,26.094,72.0,70.0,1000.0,200.0,0.032,193.625,78.25,76.75,-0.001,70.313,70.188,53.688,56.625,0.0,30.406,72.0,70.0,1000.0,200.0,0.034,201.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,0.037,1.584,0.0,3.992,0.57,0.228,0.325,0.0,-0.0,0.003
9072007,629,1.0,1.0,1.0,1.0,100.0,22.018,40.0,40.0,40.0,1.0,1.0,562.059,224.824,0.511,11.49,0.0,80.0,55.0,1.4,805.875,856.109,1330.964,49.737,51.784,71.118,70.221,70.8,48.684,1.463,1.63,0.326,62.99,50.308,91.92,50.026,72.34,71.642,129.278,105.749,127.321,33.605,54.127,35.423,-10.867,110.0,110.0,69.0,66.688,53.594,58.375,34.969,33.781,72.0,70.0,1000.0,200.0,0.1,197.625,72.0,66.688,0.428,70.938,70.375,58.219,60.438,0.0,26.516,72.0,70.0,1000.0,200.0,0.036,203.625,78.0,76.5,0.0,70.625,71.75,55.875,58.25,0.0,25.328,72.0,70.0,1000.0,200.0,0.032,201.5,78.25,76.75,-0.001,70.375,70.375,54.281,56.719,0.0,30.672,72.0,70.0,1000.0,200.0,0.033,198.875,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.043,1.018,0.0,2.903,0.562,0.225,0.333,0.0,-0.0,0.003
9072007,630,1.0,1.0,1.0,1.0,100.0,21.57,40.0,40.0,40.0,1.0,1.0,572.598,225.995,0.5,11.401,0.0,80.0,55.0,1.4,794.5,878.944,1354.459,32.565,52.957,71.118,70.221,70.58,50.644,1.417,1.637,0.323,62.839,50.268,92.921,50.139,72.34,71.642,129.425,105.855,127.543,33.315,56.33,34.839,-10.852,110.0,110.0,69.0,66.813,54.531,59.344,35.281,34.156,72.0,70.0,1000.0,200.0,0.099,196.75,72.125,67.125,0.395,70.938,70.375,58.344,60.438,0.0,26.078,72.0,70.0,1000.0,200.0,0.035,206.625,78.0,76.5,0.0,70.625,71.625,56.25,58.313,0.0,24.438,72.0,70.0,1000.0,200.0,0.035,207.375,78.125,76.75,-0.001,70.375,70.188,54.969,57.094,0.0,30.125,72.0,70.0,1000.0,200.0,0.034,201.5,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.04,0.755,0.0,2.415,0.573,0.226,0.289,0.0,-0.0,0.004
9072007,631,1.0,1.0,1.0,1.0,100.0,21.737,40.0,40.0,40.0,1.0,1.0,556.204,224.824,0.511,11.372,0.0,80.0,55.0,1.4,786.875,878.944,1347.227,41.151,53.81,71.118,70.221,70.8,51.841,1.364,1.598,0.319,62.626,50.075,93.227,50.533,72.34,71.535,129.573,105.961,127.691,32.951,58.638,34.694,-10.852,110.0,110.0,69.188,66.813,55.094,59.969,29.734,34.5,72.0,70.0,1000.0,200.0,0.098,195.75,72.563,67.563,0.411,70.938,70.375,58.438,60.531,0.0,26.219,72.0,70.0,1000.0,200.0,0.034,205.125,78.0,76.375,0.0,70.625,71.75,56.781,58.438,0.0,25.0,72.0,70.0,1000.0,200.0,0.035,200.625,78.125,76.75,-0.001,70.688,70.313,55.531,57.313,0.0,30.844,72.0,70.0,1000.0,200.0,0.032,196.875,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.041,0.772,0.0,2.755,0.556,0.225,0.301,0.0,-0.0,0.004
9072007,632,1.0,1.0,1.0,1.0,100.0,22.836,40.0,40.0,40.0,1.0,1.0,560.888,224.824,0.564,11.268,0.0,80.0,55.0,1.4,803.625,842.693,1330.964,46.875,54.663,71.118,70.221,70.8,52.603,1.459,1.633,0.323,62.565,50.061,93.171,51.097,72.34,71.535,129.72,105.961,127.764,32.588,59.792,34.621,-10.852,110.0,110.0,69.0,66.813,55.688,60.5,35.906,34.844,72.0,70.0,1000.0,200.0,0.098,196.0,73.625,68.188,0.423,71.063,70.438,58.781,60.531,0.0,26.594,72.0,70.0,1000.0,200.0,0.033,202.125,78.0,76.375,0.0,70.5,71.75,57.094,58.625,0.0,25.813,72.0,70.0,1000.0,200.0,0.032,195.0,78.125,76.75,-0.001,70.813,70.625,56.0,57.719,0.0,30.25,72.0,70.0,1000.0,200.0,0.034,200.0,77.313,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.046,0.842,0.0,3.185,0.561,0.225,0.337,0.0,-0.0,0.003
9072007,633,1.0,1.0,1.0,1.0,100.0,23.605,40.0,40.0,40.0,1.0,1.0,553.862,221.311,0.637,11.313,0.0,80.0,55.0,1.4,803.625,846.717,1336.383,56.891,55.09,71.118,70.221,70.8,52.821,1.41,1.573,0.319,62.483,49.961,92.754,51.463,72.34,71.535,129.942,105.961,128.134,32.152,61.365,34.402,-10.867,110.0,110.0,69.188,67.25,55.906,60.938,30.359,35.281,72.0,70.0,1000.0,200.0,0.097,195.25,74.5,68.813,0.4,70.938,70.563,58.781,60.625,0.0,27.359,72.0,70.0,1000.0,200.0,0.031,195.5,78.0,76.375,0.0,70.5,71.75,57.25,58.844,0.0,25.969,72.0,70.0,1000.0,200.0,0.031,195.75,78.125,76.75,-0.001,70.938,70.625,56.25,57.969,0.0,29.266,72.0,70.0,1000.0,200.0,0.037,207.25,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.048,0.871,0.0,3.539,0.554,0.221,0.333,0.0,-0.0,0.004
9072007,634,1.0,1.0,1.0,1.0,100.0,24.5,40.0,40.0,40.0,1.0,1.0,557.375,222.482,0.796,11.416,0.0,80.0,55.0,1.4,805.0,865.507,1325.547,51.168,55.41,71.118,70.33,70.8,52.821,1.417,1.626,0.319,62.338,49.883,92.393,51.829,72.392,71.535,130.163,105.961,128.281,31.643,61.785,34.11,-10.852,110.0,110.0,69.188,67.25,56.0,61.313,30.625,34.531,72.0,70.0,1000.0,200.0,0.104,202.25,75.313,69.313,0.342,70.938,70.563,58.906,60.625,0.0,27.547,72.0,70.0,1000.0,200.0,0.031,193.0,78.0,76.375,0.0,70.625,71.438,57.469,58.844,0.0,25.109,72.0,70.0,1000.0,200.0,0.033,202.375,78.125,76.625,-0.001,70.938,70.625,56.531,57.969,0.0,30.766,72.0,70.0,1000.0,200.0,0.032,195.75,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.062,0.934,0.0,3.916,0.557,0.222,0.3,0.0,-0.0,0.004
9072007,635,1.0,1.0,1.0,1.0,100.0,24.997,40.0,40.0,40.0,1.0,1.0,558.546,222.482,0.975,11.446,0.0,80.0,55.0,1.4,811.625,864.164,1320.132,49.737,55.41,71.118,70.33,70.8,52.821,1.417,1.594,0.315,62.267,49.828,92.17,52.195,72.392,71.535,130.679,105.961,128.724,31.861,61.995,34.11,-10.852,110.0,110.0,69.188,67.313,56.344,61.5,30.891,34.688,72.0,70.0,1000.0,200.0,0.103,198.75,76.125,69.5,0.36,70.938,70.438,58.906,60.625,0.0,27.375,72.0,70.0,1000.0,200.0,0.032,194.125,78.0,76.375,0.0,70.5,71.438,57.656,59.0,0.0,24.25,72.0,70.0,1000.0,200.0,0.036,206.625,78.125,76.75,-0.001,71.0,70.375,56.594,58.406,0.0,30.281,72.0,70.0,1000.0,200.0,0.033,198.625,77.25,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.077,0.854,0.0,3.579,0.559,0.222,0.349,0.0,-0.0,0.004
9072007,636,1.0,1.0,1.0,1.0,100.0,25.863,40.0,40.0,40.0,1.0,1.0,572.598,221.311,1.059,11.401,0.0,80.0,55.0,1.4,790.875,887.013,1336.383,38.289,55.516,71.118,70.33,70.8,52.712,1.444,1.601,0.315,62.235,49.821,91.809,52.589,72.392,71.535,131.417,105.961,129.315,32.079,62.099,34.548,-10.852,110.0,110.0,69.188,67.313,56.406,61.906,31.141,34.375,72.0,70.0,1000.0,200.0,0.104,202.375,76.688,70.125,0.339,70.938,70.438,58.969,60.625,0.0,27.188,72.0,70.0,1000.0,200.0,0.032,195.25,78.0,76.375,0.0,70.5,71.438,57.656,59.0,0.0,24.766,72.0,70.0,1000.0,200.0,0.036,202.375,78.125,76.625,-0.001,71.0,70.813,56.719,58.5,0.0,30.141,72.0,70.0,1000.0,200.0,0.033,202.25,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.087,0.938,0.0,3.914,0.573,0.221,0.325,0.0,-0.0,0.004
9072007,637,1.0,1.0,1.0,1.0,100.0,27.069,40.0,40.0,40.0,1.0,1.0,557.375,220.141,1.059,11.446,0.0,80.0,55.0,1.4,790.875,869.537,1329.158,38.289,55.729,71.225,70.438,70.8,52.821,1.448,1.534,0.319,62.186,49.808,91.642,52.758,72.392,71.535,132.744,106.174,129.98,32.515,62.204,34.621,-10.852,110.0,110.0,69.188,67.438,56.5,61.969,31.375,34.25,72.0,70.0,1000.0,200.0,0.106,200.875,76.625,70.313,0.33,70.938,70.438,58.969,60.625,0.0,25.984,72.0,70.0,1000.0,200.0,0.035,204.0,78.0,76.375,0.0,70.5,71.438,57.719,59.0,0.0,25.547,72.0,70.0,1000.0,200.0,0.033,196.625,78.125,76.625,-0.001,71.0,70.625,56.813,58.5,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,196.5,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.11,0.812,0.0,3.351,0.557,0.22,0.305,0.0,-0.0,0.004
9072007,638,1.0,1.0,1.0,1.0,100.0,27.782,40.0,40.0,40.0,1.0,1.0,555.033,221.311,1.006,11.342,0.0,80.0,55.0,1.4,810.875,865.507,1334.577,48.306,55.623,71.225,70.438,70.91,52.603,1.413,1.608,0.323,62.188,49.724,91.447,53.012,72.392,71.427,134.514,106.174,130.644,33.605,62.309,35.86,-10.852,110.0,110.0,69.313,67.438,56.5,61.969,27.969,34.469,72.0,70.0,1000.0,200.0,0.103,201.625,76.313,70.125,0.317,70.875,70.688,58.969,60.813,0.0,26.297,72.0,70.0,1000.0,200.0,0.035,201.875,78.0,76.375,0.0,70.5,71.625,57.719,59.25,0.0,26.109,72.0,70.0,1000.0,200.0,0.031,192.875,78.125,76.75,-0.001,71.0,70.625,56.813,58.563,0.0,29.766,72.0,70.0,1000.0,200.0,0.035,202.875,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,-0.072,-0.148,-0.072,0.137,0.891,0.0,3.554,0.555,0.221,0.287,0.0,-0.0,0.004
9072007,639,1.0,1.0,1.0,1.0,100.0,28.948,40.0,40.0,40.0,1.0,1.0,550.35,221.311,0.943,11.357,0.0,80.0,55.0,1.4,798.75,862.821,1323.742,54.03,55.836,71.225,70.438,70.91,52.821,1.421,1.616,0.315,62.137,49.707,91.308,53.209,72.275,71.535,135.768,106.281,131.678,33.678,62.309,36.006,-10.852,110.0,110.0,69.313,67.313,56.594,61.906,28.188,34.625,72.0,70.0,1000.0,200.0,0.103,198.125,76.0,69.813,0.307,70.75,70.688,58.969,60.625,0.0,25.969,72.0,70.0,1000.0,200.0,0.035,205.375,77.875,76.188,0.0,70.313,71.438,57.844,59.25,0.0,25.422,72.0,70.0,1000.0,200.0,0.032,199.75,78.125,76.625,-0.001,71.125,70.375,56.813,58.563,0.0,30.922,72.0,70.0,1000.0,200.0,0.032,196.25,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.131,0.923,0.0,3.674,0.55,0.221,0.278,0.0,-0.0,0.004
9072007,640,1.0,1.0,1.0,1.0,100.0,29.93,40.0,40.0,40.0,1.0,1.0,558.546,221.311,0.912,11.46,0.0,80.0,55.0,1.4,798.875,891.049,1332.77,18.253,55.836,71.225,70.438,70.8,52.821,1.41,1.619,0.308,62.084,49.714,91.253,53.35,72.275,71.535,136.358,106.387,132.933,33.823,62.414,36.298,-10.867,110.0,110.0,69.313,67.313,56.813,61.969,28.406,34.344,72.0,70.0,1000.0,200.0,0.104,201.875,76.0,69.5,0.304,70.875,70.438,58.969,60.813,0.0,26.156,72.0,70.0,1000.0,200.0,0.034,204.25,77.875,76.188,0.0,70.313,71.438,57.969,59.25,0.0,24.563,72.0,70.0,1000.0,200.0,0.035,206.25,78.0,76.625,-0.001,71.125,70.813,56.813,58.781,0.0,30.547,72.0,70.0,1000.0,200.0,0.032,196.75,77.063,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.104,0.992,0.0,3.942,0.559,0.221,0.289,0.0,-0.0,0.003
9072007,641,1.0,1.0,1.0,1.0,100.0,31.185,40.0,40.0,40.0,1.0,1.0,559.717,220.141,0.859,11.401,0.0,80.0,55.0,1.4,793.625,889.703,1325.547,25.409,55.943,71.225,70.438,70.8,52.712,1.452,1.63,0.308,61.999,49.645,90.78,53.547,72.275,71.535,136.727,106.494,133.967,33.969,62.309,37.027,-10.852,110.0,110.0,69.313,67.313,56.594,61.906,28.641,33.938,72.0,70.0,1000.0,200.0,0.105,203.75,75.938,69.375,0.28,70.75,70.563,59.063,60.625,0.0,26.688,72.0,70.0,1000.0,200.0,0.032,200.5,77.875,76.188,0.0,70.5,71.313,57.844,59.344,0.0,24.547,72.0,70.0,1000.0,200.0,0.036,204.5,78.0,76.625,-0.001,71.0,70.625,57.031,58.781,0.0,29.609,72.0,70.0,1000.0,200.0,0.035,203.875,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.078,1.23,0.0,4.845,0.56,0.22,0.269,0.0,-0.0,0.003
9072007,642,1.0,1.0,1.0,1.0,100.0,31.945,40.0,40.0,40.0,1.0,1.0,538.64,217.799,0.838,11.372,0.0,80.0,55.0,1.4,794.625,846.717,1282.276,12.528,55.836,71.225,70.438,70.8,52.168,1.402,1.573,0.315,62.016,49.61,89.584,53.716,72.275,71.535,136.801,106.6,134.779,34.332,61.47,37.683,-10.852,110.0,110.0,69.313,67.438,56.5,61.969,28.875,34.688,72.0,70.0,1000.0,200.0,0.101,199.875,76.0,69.5,0.308,70.875,70.438,58.969,60.625,0.0,27.531,72.0,70.0,1000.0,200.0,0.031,193.75,77.875,76.188,0.0,70.313,71.438,57.844,59.25,0.0,25.688,72.0,70.0,1000.0,200.0,0.033,195.5,78.0,76.625,-0.001,71.125,70.625,56.813,58.781,0.0,30.781,72.0,70.0,1000.0,200.0,0.032,196.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.056,1.404,0.0,5.295,0.539,0.218,0.293,0.0,-0.0,0.003
9072007,643,1.0,1.0,1.0,1.0,100.0,31.947,40.0,40.0,40.0,1.0,1.0,542.153,216.628,0.796,11.342,0.0,80.0,55.0,1.4,816.5,860.136,1303.897,16.822,55.516,71.225,70.438,70.91,51.623,1.402,1.587,0.319,62.004,49.601,88.945,53.688,72.275,71.535,136.58,106.706,135.223,34.623,60.211,38.048,-10.852,110.0,110.0,69.313,67.313,56.406,61.906,29.125,33.938,72.0,70.0,1000.0,200.0,0.105,203.5,76.125,69.5,0.304,70.875,70.438,58.906,60.625,0.0,26.828,72.0,70.0,1000.0,200.0,0.033,197.375,77.875,76.188,0.0,70.313,71.313,57.719,59.25,0.0,25.969,72.0,70.0,1000.0,200.0,0.031,196.5,78.0,76.625,-0.001,71.0,70.625,56.594,58.781,0.0,29.859,72.0,70.0,1000.0,200.0,0.034,202.125,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.036,1.518,0.0,5.397,0.542,0.217,0.295,0.0,-0.0,0.003
9072007,644,1.0,1.0,1.0,1.0,100.0,31.966,40.0,40.0,40.0,1.0,1.0,560.888,221.311,0.785,11.431,0.0,80.0,55.0,1.4,784.25,891.049,1321.937,13.959,55.303,71.225,70.438,70.8,51.188,1.402,1.591,0.315,61.851,49.499,88.389,53.688,72.275,71.535,136.285,106.919,135.444,34.768,59.267,38.048,-10.852,110.0,110.0,69.188,67.5,56.219,61.906,33.0,35.0,72.0,70.0,1000.0,200.0,0.098,197.875,76.188,69.688,0.341,70.875,70.438,58.906,60.625,0.0,25.828,72.0,70.0,1000.0,200.0,0.035,206.25,77.875,76.188,0.0,70.313,71.313,57.656,59.25,0.0,24.766,72.0,70.0,1000.0,200.0,0.034,204.375,77.875,76.563,-0.001,71.0,70.813,56.594,58.781,0.0,29.609,72.0,70.0,1000.0,200.0,0.034,206.0,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.022,1.53,0.0,5.209,0.561,0.221,0.324,0.0,-0.0,0.003
9072007,645,1.0,1.0,1.0,1.0,100.0,31.685,40.0,40.0,40.0,1.0,1.0,557.375,221.311,0.764,11.431,0.0,80.0,55.0,1.4,784.25,891.049,1323.742,11.096,55.09,71.225,70.438,70.91,51.079,1.41,1.598,0.315,61.911,49.513,88.528,53.603,72.21,71.427,135.916,107.132,135.518,35.059,58.953,38.194,-10.852,110.0,110.0,69.188,67.438,56.219,61.813,33.281,33.938,72.0,70.0,1000.0,200.0,0.105,203.75,76.313,70.0,0.351,70.875,70.438,58.781,60.625,0.0,26.156,72.0,70.0,1000.0,200.0,0.034,204.125,77.875,76.188,0.0,70.313,71.25,57.469,59.0,0.0,24.328,72.0,70.0,1000.0,200.0,0.035,206.0,78.0,76.563,-0.001,71.125,70.625,56.406,58.563,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,195.125,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.011,1.5,0.0,4.978,0.557,0.221,0.324,0.0,-0.0,0.004
9072007,646,1.0,1.0,1.0,1.0,100.0,31.493,40.0,40.0,40.0,1.0,1.0,544.495,221.311,0.764,11.372,0.0,80.0,55.0,1.4,807.625,866.85,1329.158,32.565,54.983,71.225,70.438,70.91,51.079,1.387,1.562,0.319,61.766,49.431,88.611,53.462,72.21,71.535,135.252,107.239,135.37,35.204,58.953,38.339,-10.852,110.0,110.0,69.188,67.313,56.0,61.906,33.531,34.813,72.0,70.0,1000.0,200.0,0.1,199.0,76.313,70.125,0.378,70.75,70.375,58.781,60.531,0.0,26.734,72.0,70.0,1000.0,200.0,0.033,200.125,77.813,76.188,0.0,70.313,71.313,57.469,59.0,0.0,25.172,72.0,70.0,1000.0,200.0,0.034,198.375,77.875,76.625,-0.001,71.0,70.625,56.406,58.5,0.0,30.5,72.0,70.0,1000.0,200.0,0.032,196.75,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,1.501,0.0,4.952,0.544,0.221,0.342,0.0,-0.0,0.003
9072007,647,1.0,1.0,1.0,1.0,100.0,31.239,40.0,40.0,40.0,1.0,1.0,539.811,220.141,0.785,11.327,0.0,80.0,55.0,1.4,793.125,861.478,1327.353,39.72,54.876,71.225,70.438,70.91,51.079,1.379,1.587,0.319,61.769,49.409,88.862,53.35,72.21,71.535,134.883,107.345,135.223,35.495,58.953,38.558,-10.867,110.0,110.0,69.313,67.438,55.906,61.906,33.781,34.125,72.0,70.0,1000.0,200.0,0.105,202.625,76.188,70.313,0.376,70.75,70.375,58.688,60.438,0.0,27.594,72.0,70.0,1000.0,200.0,0.031,193.0,77.813,76.188,0.0,70.313,71.313,57.375,59.0,0.0,26.0,72.0,70.0,1000.0,200.0,0.032,193.375,77.875,76.563,-0.001,71.0,70.625,56.25,58.5,0.0,29.594,72.0,70.0,1000.0,200.0,0.035,203.875,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.01,1.479,0.0,4.819,0.54,0.22,0.323,0.0,-0.0,0.003
9072007,648,1.0,1.0,1.0,1.0,100.0,31.347,40.0,40.0,40.0,1.0,1.0,550.35,220.141,0.975,11.386,0.0,80.0,55.0,1.4,810.25,853.424,1311.11,35.427,54.983,71.225,70.438,70.91,51.188,1.429,1.555,0.308,61.76,49.405,89.001,53.35,72.21,71.535,134.588,107.451,134.706,35.568,58.953,38.558,-10.852,110.0,110.0,69.313,67.438,55.906,61.969,30.391,34.094,72.0,70.0,1000.0,200.0,0.105,201.125,76.125,70.313,0.383,70.75,70.375,58.688,60.438,0.0,26.688,72.0,70.0,1000.0,200.0,0.034,198.625,77.688,76.188,0.0,70.313,71.25,57.25,58.906,0.0,25.719,72.0,70.0,1000.0,200.0,0.031,197.5,77.688,76.563,-0.001,70.938,70.625,56.25,58.5,0.0,30.172,72.0,70.0,1000.0,200.0,0.033,201.25,77.0,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.004,1.456,0.0,4.729,0.55,0.22,0.326,0.0,-0.0,0.003
9072007,649,1.0,1.0,1.0,1.0,100.0,30.988,40.0,40.0,40.0,1.0,1.0,548.008,220.141,1.07,11.446,0.0,80.0,55.0,1.4,790.125,856.109,1318.327,29.703,54.876,71.225,70.33,70.91,51.188,1.364,1.576,0.315,61.792,49.404,89.112,53.406,72.21,71.535,134.588,107.664,134.263,35.64,59.057,38.631,-10.852,110.0,110.0,69.313,67.313,55.813,61.906,30.625,34.625,72.0,70.0,1000.0,200.0,0.102,200.0,75.938,70.313,0.376,70.563,70.375,58.438,60.344,0.0,26.109,72.0,70.0,1000.0,200.0,0.035,204.375,77.813,76.063,0.0,70.313,71.063,57.25,58.844,0.0,24.984,72.0,70.0,1000.0,200.0,0.033,202.875,77.688,76.563,-0.001,70.938,70.625,56.25,58.406,0.0,30.828,72.0,70.0,1000.0,200.0,0.032,194.875,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.013,1.462,0.0,4.755,0.548,0.22,0.309,0.0,-0.0,0.003
9072007,650,1.0,1.0,1.0,1.0,100.0,30.853,40.0,40.0,40.0,1.0,1.0,557.375,221.311,1.059,11.431,0.0,80.0,55.0,1.4,790.125,888.358,1330.964,12.528,54.876,71.225,70.438,70.91,51.297,1.391,1.587,0.312,61.782,49.455,89.306,53.322,72.197,71.427,135.178,107.771,134.041,35.859,59.162,38.777,-10.852,110.0,110.0,69.188,67.313,55.906,61.813,34.531,34.063,72.0,70.0,1000.0,200.0,0.105,202.875,75.938,70.0,0.364,70.75,70.313,58.344,60.344,0.0,26.203,72.0,70.0,1000.0,200.0,0.034,203.875,77.688,76.063,0.0,70.313,71.125,57.25,58.844,0.0,24.219,72.0,70.0,1000.0,200.0,0.036,207.375,77.688,76.375,-0.001,70.938,70.625,56.25,58.406,0.0,30.375,72.0,70.0,1000.0,200.0,0.033,197.5,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.044,1.431,0.0,4.633,0.557,0.221,0.316,0.0,-0.0,0.003
9072007,651,1.0,1.0,1.0,1.0,100.0,30.971,40.0,40.0,40.0,1.0,1.0,556.204,221.311,1.006,11.446,0.0,80.0,55.0,1.4,806.875,869.537,1323.742,41.151,54.983,71.118,70.33,70.8,51.297,1.41,1.601,0.304,61.799,49.425,89.251,53.406,72.197,71.427,136.063,107.984,134.115,36.077,59.267,38.996,-10.852,110.0,110.0,69.313,67.313,55.906,61.906,31.125,35.188,72.0,70.0,1000.0,200.0,0.096,196.625,75.938,70.125,0.366,70.75,70.313,58.344,60.344,0.0,26.688,72.0,70.0,1000.0,200.0,0.033,200.5,77.688,76.063,0.0,70.188,71.25,57.25,58.844,0.0,25.531,72.0,70.0,1000.0,200.0,0.033,196.625,77.688,76.563,-0.001,70.938,70.625,56.156,58.406,0.0,29.391,72.0,70.0,1000.0,200.0,0.035,207.375,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,0.07,1.441,0.0,4.64,0.556,0.221,0.311,0.0,-0.0,0.003
9072007,652,1.0,1.0,1.0,1.0,100.0,30.865,40.0,40.0,40.0,1.0,1.0,545.666,218.97,0.933,11.416,0.0,80.0,55.0,1.4,801.375,853.424,1318.327,51.168,54.983,71.118,70.33,70.8,51.406,1.406,1.584,0.315,61.757,49.463,89.39,53.462,72.197,71.427,136.801,108.196,134.484,36.295,59.372,39.214,-10.852,110.0,110.0,69.188,67.438,55.813,61.906,35.063,34.063,72.0,70.0,1000.0,200.0,0.105,203.25,76.0,70.125,0.422,70.75,70.375,58.344,60.344,0.0,26.734,72.0,70.0,1000.0,200.0,0.032,199.875,77.688,76.063,0.0,70.188,71.125,57.25,58.906,0.0,26.125,72.0,70.0,1000.0,200.0,0.031,192.5,77.625,76.563,-0.001,71.125,70.625,56.156,58.281,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,196.0,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.076,1.444,0.0,4.627,0.546,0.219,0.363,0.0,-0.0,0.003
9072007,653,1.0,1.0,1.0,1.0,100.0,30.807,40.0,40.0,40.0,1.0,1.0,539.811,218.97,0.838,11.475,0.0,80.0,55.0,1.4,803.75,841.353,1311.11,51.168,54.983,71.118,70.221,70.8,51.732,1.421,1.566,0.312,61.786,49.455,89.529,53.491,72.197,71.427,137.243,108.303,134.927,36.295,59.267,39.214,-10.852,110.0,110.0,69.188,67.313,55.906,61.969,35.313,34.406,72.0,70.0,1000.0,200.0,0.104,199.0,76.313,70.563,0.456,70.75,70.375,58.344,60.219,0.0,27.438,72.0,70.0,1000.0,200.0,0.031,194.5,77.688,76.063,0.0,70.188,71.125,57.25,58.719,0.0,25.266,72.0,70.0,1000.0,200.0,0.032,200.75,77.625,76.375,-0.001,70.938,70.625,56.25,58.281,0.0,30.141,72.0,70.0,1000.0,200.0,0.034,199.5,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.067,1.458,0.0,4.651,0.54,0.219,0.383,0.0,-0.0,0.003
9072007,654,1.0,1.0,1.0,1.0,100.0,30.787,40.0,40.0,40.0,1.0,1.0,550.35,220.141,0.743,11.46,0.0,80.0,55.0,1.4,787.25,870.88,1314.718,23.978,54.983,71.118,70.33,70.8,51.515,1.406,1.569,0.312,61.794,49.408,89.557,53.519,72.197,71.427,137.391,108.409,135.444,36.367,59.582,39.287,-10.867,110.0,110.0,69.188,67.313,55.906,62.094,41.438,34.594,72.0,70.0,1000.0,200.0,0.102,200.125,76.688,71.125,0.441,70.438,70.375,58.344,60.219,0.0,26.906,72.0,70.0,1000.0,200.0,0.033,196.875,77.688,76.063,0.0,70.188,70.813,57.156,58.719,0.0,24.5,72.0,70.0,1000.0,200.0,0.035,206.625,77.688,76.375,-0.001,70.938,70.625,56.156,58.406,0.0,29.453,72.0,70.0,1000.0,200.0,0.036,204.5,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.05,1.441,0.0,4.647,0.55,0.22,0.359,0.0,-0.0,0.003
9072007,655,1.0,1.0,1.0,1.0,100.0,30.77,40.0,40.0,40.0,1.0,1.0,551.521,220.141,0.701,11.386,0.0,80.0,55.0,1.4,808.625,876.256,1329.158,13.959,54.983,71.118,70.33,70.8,51.515,1.406,1.587,0.315,61.797,49.485,89.584,53.491,71.99,71.427,137.391,108.622,135.739,36.44,59.372,39.36,-10.852,110.0,110.0,69.188,67.438,55.906,62.375,35.844,34.031,72.0,70.0,1000.0,200.0,0.105,202.875,77.375,71.25,0.448,70.563,70.313,58.313,60.219,0.0,26.672,72.0,70.0,1000.0,200.0,0.034,198.875,77.688,76.063,0.0,70.063,70.813,57.25,58.719,0.0,24.797,72.0,70.0,1000.0,200.0,0.036,201.625,77.625,76.375,-0.001,70.938,70.375,56.156,58.406,0.0,30.766,72.0,70.0,1000.0,200.0,0.031,197.125,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.04,1.45,0.0,4.617,0.552,0.22,0.401,0.0,-0.0,0.003
9072007,656,1.0,1.0,1.0,1.0,100.0,30.751,40.0,40.0,40.0,1.0,1.0,544.495,217.799,0.648,11.342,0.0,80.0,55.0,1.4,808.625,848.058,1309.307,36.858,54.983,71.118,70.33,70.8,51.515,1.429,1.541,0.315,61.726,49.415,89.612,53.575,71.99,71.32,137.243,108.835,136.035,36.513,59.477,39.433,-10.852,110.0,110.0,69.188,67.438,56.0,62.5,36.125,35.219,72.0,70.0,1000.0,200.0,0.096,196.0,77.813,71.813,0.457,70.563,70.313,58.344,60.219,0.0,25.953,72.0,70.0,1000.0,200.0,0.035,205.375,77.688,76.063,0.0,70.063,70.813,57.156,58.719,0.0,25.766,72.0,70.0,1000.0,200.0,0.032,194.875,77.625,76.563,-0.001,70.938,70.313,56.25,58.281,0.0,30.672,72.0,70.0,1000.0,200.0,0.032,196.0,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,1.442,0.0,4.599,0.544,0.218,0.401,0.0,-0.0,0.003
9072007,657,1.0,1.0,1.0,1.0,100.0,30.761,40.0,40.0,40.0,1.0,1.0,556.204,216.628,0.817,11.46,0.0,80.0,55.0,1.4,790.75,858.793,1312.914,25.409,54.983,71.118,70.221,70.8,51.623,1.436,1.608,0.304,61.627,49.405,89.668,53.688,71.99,71.427,136.948,108.941,136.182,36.004,59.792,39.36,-10.852,110.0,110.0,69.188,67.313,56.0,62.594,36.406,34.156,72.0,70.0,1000.0,200.0,0.105,203.0,78.313,72.125,0.458,70.438,70.375,58.313,60.031,0.0,25.969,72.0,70.0,1000.0,200.0,0.035,205.5,77.688,76.063,0.0,70.063,71.063,57.156,58.719,0.0,26.172,72.0,70.0,1000.0,200.0,0.031,192.25,77.5,76.375,-0.001,70.938,70.625,56.156,58.281,0.0,29.969,72.0,70.0,1000.0,200.0,0.034,200.75,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.022,1.617,0.0,5.341,0.556,0.217,0.414,0.0,-0.0,0.003
9072007,658,1.0,1.0,1.0,1.0,100.0,31.074,40.0,40.0,40.0,1.0,1.0,557.375,221.311,0.996,11.475,0.0,80.0,55.0,1.4,800.875,876.256,1309.307,42.582,55.09,71.118,70.221,70.8,51.623,1.387,1.594,0.312,61.717,49.369,89.584,53.631,71.99,71.32,136.432,109.048,136.182,34.623,59.477,37.829,-10.852,110.0,110.0,69.188,67.438,55.906,62.688,36.656,35.281,72.0,70.0,1000.0,200.0,0.097,193.875,78.438,72.25,0.433,70.438,70.313,58.313,60.031,0.0,26.203,72.0,70.0,1000.0,200.0,0.034,204.25,77.438,75.938,0.0,70.063,71.063,57.094,58.719,0.0,25.125,72.0,70.0,1000.0,200.0,0.033,201.875,77.5,76.375,-0.001,70.938,70.625,56.156,58.281,0.0,29.75,72.0,70.0,1000.0,200.0,0.034,204.875,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.009,1.48,0.0,5.111,0.557,0.221,0.392,0.0,-0.0,0.003
9072007,659,1.0,1.0,1.0,1.0,100.0,31.172,40.0,40.0,40.0,1.0,1.0,565.572,217.799,1.038,11.446,0.0,80.0,55.0,1.4,814.875,887.013,1330.964,29.703,55.09,71.118,70.33,70.8,51.515,1.413,1.569,0.308,61.773,49.391,89.334,53.603,71.99,71.427,135.768,109.261,136.182,34.405,59.582,37.683,-10.852,110.0,110.0,69.313,67.438,55.906,62.938,33.281,34.281,72.0,70.0,1000.0,200.0,0.104,202.125,78.438,72.375,0.43,70.438,70.063,58.313,60.031,0.0,26.766,72.0,70.0,1000.0,200.0,0.032,199.875,77.438,75.938,0.0,70.0,71.063,57.156,58.719,0.0,24.609,72.0,70.0,1000.0,200.0,0.034,205.875,77.5,76.375,-0.001,70.813,70.375,56.156,58.281,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,195.375,76.75,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.016,1.49,0.0,5.213,0.566,0.218,0.381,0.0,-0.0,0.003
9072007,700,1.0,1.0,1.0,1.0,100.0,30.979,40.0,40.0,40.0,1.0,1.0,548.008,220.141,1.006,11.49,0.0,80.0,55.0,1.4,802.375,864.164,1323.742,38.289,54.983,71.118,70.221,70.8,51.406,1.353,1.541,0.308,61.748,49.379,89.14,53.575,71.97,71.32,135.178,109.367,135.813,34.332,59.477,37.61,-10.852,110.0,110.0,69.188,67.438,55.813,62.688,37.188,33.906,72.0,70.0,1000.0,200.0,0.105,203.375,78.438,72.25,0.44,70.313,70.313,58.219,59.938,0.0,27.016,72.0,70.0,1000.0,200.0,0.031,198.125,77.438,75.938,0.0,70.0,70.813,57.156,58.625,0.0,24.406,72.0,70.0,1000.0,200.0,0.036,205.25,77.5,76.375,-0.001,70.813,70.313,56.156,58.281,0.0,30.313,72.0,70.0,1000.0,200.0,0.033,198.625,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.025,1.498,0.0,5.233,0.548,0.22,0.398,0.0,-0.0,0.003
9072007,701,1.0,1.0,1.0,1.0,100.0,30.717,40.0,40.0,40.0,1.0,1.0,546.837,218.97,0.922,11.386,0.0,80.0,55.0,1.4,787.75,860.136,1316.523,21.116,54.876,71.118,70.221,70.69,51.297,1.425,1.591,0.312,61.693,49.378,88.889,53.631,71.97,71.32,134.809,109.474,135.296,34.26,59.372,37.537,-10.852,110.0,110.0,69.188,67.5,55.813,62.938,37.438,34.656,72.0,70.0,1000.0,200.0,0.101,199.625,78.438,72.375,0.423,70.313,70.375,58.219,59.938,0.0,27.109,72.0,70.0,1000.0,200.0,0.031,197.5,77.438,75.938,0.0,70.0,70.813,57.156,58.719,0.0,25.359,72.0,70.0,1000.0,200.0,0.034,197.75,77.5,76.25,-0.001,70.813,70.313,56.0,58.281,0.0,29.391,72.0,70.0,1000.0,200.0,0.036,205.75,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,1.486,0.0,5.184,0.547,0.219,0.375,0.0,-0.0,0.002
9072007,702,1.0,1.0,1.0,1.0,100.0,30.562,40.0,40.0,40.0,1.0,1.0,543.324,218.97,0.848,11.313,0.0,80.0,55.0,1.4,806.625,853.424,1327.353,35.427,54.876,71.011,70.221,70.69,51.188,1.379,1.591,0.308,61.746,49.399,88.862,53.688,71.97,71.32,134.883,109.687,134.779,33.969,59.267,37.246,-10.852,110.0,110.0,69.188,67.5,55.688,62.688,37.719,34.125,72.0,70.0,1000.0,200.0,0.104,202.625,78.125,72.188,0.43,70.313,70.313,58.219,59.938,0.0,27.406,72.0,70.0,1000.0,200.0,0.031,195.0,77.438,75.938,0.0,70.0,70.75,57.156,58.625,0.0,26.156,72.0,70.0,1000.0,200.0,0.031,192.25,77.438,76.375,-0.001,70.813,70.313,56.0,58.219,0.0,29.328,72.0,70.0,1000.0,200.0,0.036,205.875,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.004,1.465,0.0,5.152,0.543,0.219,0.373,0.0,-0.0,0.002
