DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,703,1.0,1.0,1.0,1.0,100.0,30.136,40.0,40.0,40.0,1.0,1.0,536.298,217.799,0.743,11.401,0.0,80.0,55.0,1.4,802.625,848.058,1318.327,31.134,54.77,71.011,70.221,70.69,51.188,1.383,1.587,0.319,61.74,49.396,88.806,53.603,71.97,71.32,135.399,109.793,134.41,33.678,59.162,36.954,-10.852,110.0,110.0,69.188,67.313,55.813,62.5,37.969,34.531,72.0,70.0,1000.0,200.0,0.104,198.0,78.063,72.188,0.455,70.313,70.313,58.063,59.938,0.0,26.813,72.0,70.0,1000.0,200.0,0.034,197.5,77.375,75.938,0.0,70.0,70.75,57.094,58.438,0.0,25.172,72.0,70.0,1000.0,200.0,0.032,201.75,77.438,76.375,-0.001,70.813,70.188,55.906,58.219,0.0,30.938,72.0,70.0,1000.0,200.0,0.032,194.75,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.222,-0.072,0.029,1.466,0.0,5.191,0.536,0.218,0.391,0.0,-0.0,0.002
9072007,704,1.0,1.0,1.0,1.0,100.0,29.611,40.0,40.0,40.0,1.0,1.0,544.495,218.97,0.69,11.519,0.0,80.0,55.0,1.4,802.75,884.323,1321.937,13.959,54.663,71.011,70.221,70.69,51.079,1.379,1.566,0.308,61.709,49.344,88.778,53.547,71.97,71.32,136.137,109.793,134.189,33.533,59.162,36.881,-10.852,110.0,110.0,69.188,67.5,55.594,62.688,38.25,34.375,72.0,70.0,1000.0,200.0,0.103,201.125,77.813,72.188,0.456,70.313,70.063,58.063,59.813,0.0,25.922,72.0,70.0,1000.0,200.0,0.035,204.75,77.438,75.938,0.0,70.0,70.813,56.875,58.438,0.0,24.531,72.0,70.0,1000.0,200.0,0.035,205.875,77.438,76.25,-0.001,70.688,70.375,55.906,58.219,0.0,30.484,72.0,70.0,1000.0,200.0,0.033,197.125,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.051,1.505,0.0,5.36,0.544,0.219,0.375,0.0,-0.0,0.002
9072007,705,1.0,1.0,1.0,1.0,100.0,29.212,40.0,40.0,40.0,1.0,1.0,552.692,218.97,0.88,11.386,0.0,80.0,55.0,1.4,802.75,905.858,1332.77,16.822,54.663,71.011,70.113,70.69,50.97,1.375,1.587,0.308,61.694,49.345,88.75,53.491,71.97,71.32,137.096,110.006,134.263,33.46,59.057,36.808,-10.852,110.0,110.0,69.188,67.438,55.594,62.5,38.531,34.0,72.0,70.0,1000.0,200.0,0.104,202.875,77.5,71.938,0.459,70.313,70.063,58.063,59.813,0.0,26.203,72.0,70.0,1000.0,200.0,0.034,203.75,77.438,75.938,0.0,70.0,70.813,56.781,58.438,0.0,24.922,72.0,70.0,1000.0,200.0,0.035,201.25,77.25,76.25,-0.001,70.688,70.188,55.844,57.969,0.0,29.094,72.0,70.0,1000.0,200.0,0.036,209.125,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,0.092,1.489,0.0,5.298,0.553,0.219,0.373,0.0,-0.0,0.002
9072007,706,1.0,1.0,1.0,1.0,100.0,28.602,40.0,40.0,40.0,1.0,1.0,543.324,218.97,0.964,11.283,0.0,80.0,55.0,1.4,811.625,850.741,1309.307,45.444,54.557,71.011,70.113,70.69,50.861,1.413,1.566,0.312,61.689,49.315,88.584,53.462,71.957,71.32,137.76,110.006,134.853,33.315,59.162,36.662,-10.867,110.0,110.0,69.188,67.438,55.406,62.594,38.813,35.188,72.0,70.0,1000.0,200.0,0.096,195.875,77.375,72.188,0.526,70.313,70.313,58.063,59.813,0.0,26.469,72.0,70.0,1000.0,200.0,0.033,201.875,77.375,75.938,0.0,70.0,71.063,56.875,58.438,0.0,25.844,72.0,70.0,1000.0,200.0,0.033,194.625,77.25,76.25,-0.001,70.688,70.313,55.844,57.969,0.0,30.563,72.0,70.0,1000.0,200.0,0.031,198.5,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.101,1.461,0.0,5.249,0.543,0.219,0.399,0.0,-0.0,0.002
9072007,707,1.0,1.0,1.0,1.0,100.0,28.107,40.0,40.0,40.0,1.0,1.0,537.469,216.628,1.006,11.372,0.0,80.0,55.0,1.4,812.375,835.991,1305.7,48.306,54.45,71.011,70.113,70.58,50.861,1.436,1.594,0.312,61.706,49.375,88.639,53.547,71.957,71.213,137.981,110.219,135.887,33.242,59.057,36.589,-10.852,110.0,110.0,69.188,67.313,55.594,62.5,39.094,34.281,72.0,70.0,1000.0,200.0,0.104,201.875,77.375,72.125,0.507,70.313,70.063,57.906,59.719,0.0,27.031,72.0,70.0,1000.0,200.0,0.031,197.5,77.375,75.938,0.0,70.0,70.813,56.781,58.313,0.0,25.531,72.0,70.0,1000.0,200.0,0.031,198.625,77.25,76.25,-0.001,70.5,70.375,55.844,57.875,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,195.125,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.076,1.474,0.0,5.29,0.537,0.217,0.389,0.0,-0.0,0.002
9072007,708,1.0,1.0,1.0,1.0,100.0,27.291,40.0,40.0,40.0,1.0,1.0,548.008,217.799,0.975,11.357,0.0,80.0,55.0,1.4,806.125,866.85,1321.937,36.858,54.45,70.903,70.113,70.69,50.861,1.391,1.608,0.312,61.655,49.336,88.723,53.519,71.957,71.32,137.391,110.538,136.626,33.097,58.953,36.371,-10.852,110.0,110.0,69.0,67.313,55.406,62.5,45.219,34.031,72.0,70.0,1000.0,200.0,0.105,202.5,77.375,72.188,0.527,70.25,70.0,57.906,59.719,0.0,27.266,72.0,70.0,1000.0,200.0,0.032,194.5,77.375,75.875,0.0,69.938,70.75,56.688,58.25,2.645,24.563,72.0,70.0,1000.0,200.0,0.035,206.375,77.125,76.25,-0.001,70.5,70.188,55.594,57.875,0.0,30.219,72.0,70.0,1000.0,200.0,0.034,199.125,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.028,1.438,0.0,5.168,0.548,0.218,0.4,0.0,-0.0,0.001
9072007,709,1.0,1.0,1.0,1.0,100.0,26.57,40.0,40.0,40.0,1.0,1.0,551.521,217.799,0.869,11.431,0.0,80.0,55.0,1.4,789.625,885.668,1307.504,32.565,54.45,71.011,70.113,70.58,50.752,1.383,1.562,0.308,61.691,49.385,88.584,53.434,71.957,71.213,136.653,110.432,136.921,33.024,58.953,36.371,-10.867,110.0,110.0,69.0,67.438,55.281,62.5,39.625,35.313,72.0,70.0,1000.0,200.0,0.095,194.875,77.5,72.188,0.516,70.25,70.0,57.781,59.656,0.0,27.156,72.0,70.0,1000.0,200.0,0.032,195.25,77.25,75.938,0.0,69.938,70.75,56.688,58.313,2.668,24.484,72.0,70.0,1000.0,200.0,0.036,204.875,77.125,76.188,-0.001,70.688,70.313,55.531,57.875,0.0,29.563,72.0,70.0,1000.0,200.0,0.034,206.5,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.009,1.476,0.0,5.318,0.552,0.218,0.401,0.0,-0.0,0.001
9072007,710,1.0,1.0,1.0,1.0,100.0,25.747,40.0,40.0,40.0,1.0,1.0,537.469,216.628,0.796,11.327,0.0,80.0,55.0,1.4,807.5,860.136,1334.577,33.996,54.343,71.011,70.113,70.58,50.752,1.368,1.573,0.308,61.704,49.324,88.667,53.462,71.957,71.213,136.211,110.538,136.699,32.951,58.953,36.298,-10.852,110.0,110.0,69.0,67.438,55.281,62.594,45.781,34.281,72.0,70.0,1000.0,200.0,0.104,201.5,78.063,72.5,0.543,70.25,70.063,57.781,59.656,0.0,26.078,72.0,70.0,1000.0,200.0,0.035,203.25,77.375,75.875,0.0,69.938,70.688,56.688,58.25,2.699,25.484,72.0,70.0,1000.0,200.0,0.033,197.0,77.125,76.25,-0.001,70.688,70.188,55.594,57.781,0.0,30.75,72.0,70.0,1000.0,200.0,0.031,197.375,76.313,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,1.458,0.0,5.27,0.537,0.217,0.442,0.0,-0.0,0.001
9072007,711,1.0,1.0,1.0,1.0,100.0,24.969,40.0,40.0,40.0,1.0,1.0,538.64,216.628,0.711,11.416,0.0,80.0,55.0,1.4,807.5,856.109,1320.132,45.444,54.343,70.903,70.113,70.58,50.752,1.394,1.548,0.312,61.664,49.335,88.723,53.378,71.893,71.213,136.063,110.644,136.256,32.879,58.848,36.152,-10.852,110.0,110.0,69.0,67.438,55.281,62.688,46.094,33.969,72.0,70.0,1000.0,200.0,0.105,202.625,78.938,72.875,0.547,70.25,70.0,57.781,59.656,0.0,26.094,72.0,70.0,1000.0,200.0,0.035,204.625,77.25,75.875,0.0,69.688,70.75,56.563,58.25,2.738,26.125,72.0,70.0,1000.0,200.0,0.032,192.25,77.125,76.188,-0.001,70.5,70.375,55.531,57.781,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,195.75,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,1.439,0.0,5.194,0.539,0.217,0.485,0.0,-0.0,0.001
9072007,712,1.0,1.0,1.0,1.0,100.0,24.192,40.0,40.0,40.0,1.0,1.0,555.033,220.141,0.859,11.386,0.0,80.0,55.0,1.4,797.5,884.323,1330.964,23.978,54.343,70.903,70.113,70.58,50.752,1.413,1.576,0.308,61.644,49.299,88.695,53.462,71.893,71.213,136.285,110.751,135.739,32.733,58.848,36.006,-10.852,110.0,110.0,68.875,67.438,55.219,62.969,50.094,34.875,72.0,70.0,1000.0,200.0,0.099,197.875,80.25,73.938,0.552,70.25,70.0,57.719,59.438,0.0,26.438,72.0,70.0,1000.0,200.0,0.034,202.75,77.25,75.875,0.0,69.938,70.688,56.563,58.125,2.781,25.234,72.0,70.0,1000.0,200.0,0.032,201.125,77.125,76.188,-0.001,70.5,70.313,55.531,57.781,0.0,29.828,72.0,70.0,1000.0,200.0,0.035,202.0,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.018,1.427,0.0,5.18,0.555,0.22,0.509,0.0,-0.0,0.001
9072007,713,1.0,1.0,1.0,1.0,100.0,23.425,40.0,40.0,40.0,1.0,1.0,551.521,221.311,1.017,11.327,0.0,80.0,55.0,1.4,810.0,870.88,1343.611,23.978,54.343,70.903,70.113,70.58,50.752,1.345,1.619,0.312,61.676,49.369,88.917,53.265,71.893,71.213,137.096,110.857,135.444,32.661,58.953,35.641,-10.867,110.0,110.0,69.188,67.438,55.219,63.281,40.875,34.156,72.0,70.0,1000.0,200.0,0.104,202.25,82.25,75.25,0.564,70.25,70.0,57.719,59.438,0.0,26.938,72.0,70.0,1000.0,200.0,0.032,198.875,77.25,75.875,0.0,69.688,70.75,56.563,58.125,2.861,24.641,72.0,70.0,1000.0,200.0,0.034,205.625,77.125,76.188,-0.001,70.5,70.125,55.438,57.781,0.0,30.0,72.0,70.0,1000.0,200.0,0.033,203.25,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.064,1.284,0.0,4.692,0.552,0.221,0.576,0.0,-0.0,0.001
9072007,714,1.0,1.0,1.0,1.0,100.0,22.697,40.0,40.0,40.0,1.0,1.0,552.692,216.628,1.017,11.357,0.0,80.0,55.0,1.4,810.625,866.85,1318.327,41.151,54.343,70.903,70.113,70.58,50.97,1.433,1.559,0.308,61.628,49.315,89.445,53.293,71.893,71.213,137.612,110.964,135.592,32.588,59.267,35.131,-10.852,110.0,110.0,69.188,67.5,55.281,63.906,41.156,33.906,72.0,70.0,1000.0,200.0,0.105,202.75,84.938,76.75,0.57,70.125,69.875,57.719,59.438,0.0,27.156,72.0,70.0,1000.0,200.0,0.031,196.75,77.25,75.875,0.0,69.688,70.688,56.563,58.125,11.398,24.672,72.0,70.0,1000.0,200.0,0.036,203.25,77.0,76.188,-0.001,70.5,70.188,55.531,57.781,0.0,30.719,72.0,70.0,1000.0,200.0,0.032,195.875,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.077,1.083,0.0,4.015,0.553,0.217,0.681,0.0,-0.0,0.001
9072007,715,1.0,1.0,1.0,1.0,100.0,22.503,40.0,40.0,40.0,1.0,1.0,536.298,215.457,0.964,11.357,0.0,80.0,55.0,1.4,797.75,825.273,1293.083,32.565,54.557,70.903,70.113,70.58,51.406,1.425,1.584,0.304,61.633,49.321,90.224,53.35,71.893,71.213,137.686,111.07,136.182,32.442,59.897,35.058,-10.852,110.0,110.0,69.188,67.75,55.406,64.813,47.313,35.063,72.0,70.0,1000.0,200.0,0.098,194.125,88.188,79.0,0.567,70.125,69.875,57.719,59.438,0.0,26.875,72.0,70.0,1000.0,200.0,0.033,196.75,77.25,75.875,0.0,69.688,70.5,56.563,58.125,11.484,25.656,72.0,70.0,1000.0,200.0,0.033,195.5,77.0,76.188,-0.001,70.375,70.188,55.594,57.719,0.0,30.266,72.0,70.0,1000.0,200.0,0.033,198.75,76.188,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.054,1.082,0.0,4.13,0.536,0.215,0.759,0.0,-0.0,0.001
9072007,716,1.0,1.0,1.0,1.0,100.0,22.522,40.0,40.0,40.0,1.0,1.0,551.521,218.97,0.859,11.342,0.0,80.0,55.0,1.4,802.0,861.478,1320.132,36.858,54.77,70.903,70.113,70.58,51.623,1.433,1.573,0.315,61.652,49.302,90.446,53.35,71.776,71.213,137.096,111.177,136.626,32.442,60.946,35.058,-10.867,110.0,110.0,69.313,67.813,55.688,65.625,38.063,34.438,72.0,70.0,1000.0,200.0,0.103,200.5,91.438,81.438,0.526,70.0,69.813,57.719,59.438,1.046,26.078,72.0,70.0,1000.0,200.0,0.035,202.5,77.25,75.813,0.0,69.938,70.688,56.688,58.125,11.578,26.141,72.0,70.0,1000.0,200.0,0.031,193.75,77.0,76.188,-0.001,70.375,70.0,55.594,57.781,0.0,29.469,72.0,70.0,1000.0,200.0,0.036,205.0,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.016,1.041,0.0,4.125,0.552,0.219,0.766,0.0,-0.0,0.001
9072007,717,1.0,1.0,1.0,1.0,100.0,22.583,40.0,40.0,40.0,1.0,1.0,557.375,220.141,0.806,11.401,0.0,80.0,55.0,1.4,792.125,876.256,1343.611,35.427,54.876,70.903,70.113,70.58,51.841,1.41,1.544,0.301,61.708,49.299,90.335,53.378,71.776,71.213,136.727,111.283,136.773,32.442,61.365,35.131,-10.852,110.0,110.0,69.313,67.875,55.813,66.625,38.313,34.094,72.0,70.0,1000.0,200.0,0.104,202.25,94.938,83.625,0.529,70.125,69.875,57.719,59.438,1.053,26.344,72.0,70.0,1000.0,200.0,0.034,202.875,77.25,75.875,0.0,69.688,70.75,56.781,58.125,11.68,25.0,72.0,70.0,1000.0,200.0,0.033,202.875,77.0,76.188,-0.001,70.375,70.125,55.844,57.875,0.0,29.984,72.0,70.0,1000.0,200.0,0.034,202.875,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,1.06,0.0,4.262,0.557,0.22,0.87,0.0,-0.0,0.002
9072007,718,1.0,1.0,1.0,1.0,100.0,23.003,40.0,40.0,40.0,1.0,1.0,557.375,220.141,0.701,11.386,0.0,80.0,55.0,1.4,790.875,877.6,1316.523,39.72,54.983,70.903,70.113,70.58,51.95,1.391,1.594,0.319,61.715,49.39,90.279,53.462,71.776,71.213,136.58,111.283,136.552,32.37,61.575,35.131,-10.852,110.0,110.0,69.313,68.125,55.813,67.563,38.531,33.906,72.0,70.0,1000.0,200.0,0.104,202.5,98.375,85.75,0.463,70.0,69.875,57.781,59.438,0.0,26.781,72.0,70.0,1000.0,200.0,0.032,199.75,77.188,75.875,0.0,69.688,70.688,56.875,58.25,13.617,24.281,72.0,70.0,1000.0,200.0,0.035,207.75,76.938,76.063,-0.001,70.375,70.125,55.906,57.875,0.0,30.781,72.0,70.0,1000.0,200.0,0.032,195.25,76.125,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,1.076,0.0,4.371,0.557,0.22,0.849,0.0,-0.0,0.001
9072007,719,1.0,1.0,1.0,1.0,100.0,23.09,40.0,40.0,40.0,1.0,1.0,535.127,217.799,0.817,11.416,0.0,80.0,55.0,1.4,790.875,854.766,1314.718,45.444,55.09,70.903,70.113,70.58,51.95,1.387,1.537,0.315,61.644,49.316,90.168,53.434,71.776,71.213,136.727,111.389,136.109,33.969,61.68,36.225,-10.867,110.0,110.0,69.375,68.5,55.813,68.5,34.969,34.688,72.0,70.0,1000.0,200.0,0.101,198.875,101.5,87.438,0.461,70.0,70.0,57.781,59.438,1.067,27.25,72.0,70.0,1000.0,200.0,0.031,196.125,77.188,75.875,0.0,69.688,70.688,56.781,58.25,11.906,25.219,72.0,70.0,1000.0,200.0,0.034,198.625,76.938,76.063,-0.001,70.375,70.125,56.0,57.875,0.0,30.063,72.0,70.0,1000.0,200.0,0.034,200.5,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.02,0.929,0.0,3.579,0.535,0.218,0.941,0.0,-0.0,0.002
9072007,720,1.0,1.0,1.0,1.0,100.0,23.208,40.0,40.0,40.0,1.0,1.0,537.469,218.97,0.985,11.386,0.0,80.0,55.0,1.4,790.625,837.331,1309.307,45.444,55.196,70.903,70.221,70.58,51.95,1.425,1.576,0.312,61.719,49.324,90.14,53.462,71.776,71.213,137.317,111.496,135.813,34.696,61.68,37.319,-10.867,110.0,110.0,69.375,68.688,55.813,69.25,35.156,34.219,72.0,70.0,1000.0,200.0,0.104,201.875,104.0,88.5,0.41,70.0,69.688,57.781,59.438,0.0,26.969,72.0,70.0,1000.0,200.0,0.033,196.125,77.188,75.813,0.0,69.625,70.688,56.875,58.25,13.852,25.828,72.0,70.0,1000.0,200.0,0.032,194.125,76.938,76.188,-0.001,70.375,70.125,55.906,57.969,0.0,29.141,72.0,70.0,1000.0,200.0,0.036,207.75,75.938,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,1.107,0.0,4.149,0.537,0.219,0.922,0.0,-0.0,0.0
9072007,721,1.0,1.0,1.0,1.0,100.0,23.627,40.0,40.0,40.0,1.0,1.0,542.153,218.97,1.017,11.431,0.0,80.0,55.0,1.4,806.75,853.424,1338.19,41.151,55.196,70.903,70.221,70.58,52.059,1.41,1.58,0.315,61.642,49.338,90.113,53.547,71.737,71.106,137.907,111.602,135.961,34.841,61.68,37.464,-10.852,110.0,110.0,69.5,68.938,55.906,69.75,32.469,34.156,72.0,70.0,1000.0,200.0,0.104,201.5,106.25,89.875,0.386,70.0,69.688,57.781,59.438,1.08,26.484,72.0,70.0,1000.0,200.0,0.034,199.625,77.188,75.813,0.0,69.688,70.688,56.875,58.25,13.969,25.75,72.0,70.0,1000.0,200.0,0.031,197.0,76.938,76.063,-0.001,70.375,70.313,56.0,57.969,0.0,30.047,72.0,70.0,1000.0,200.0,0.033,202.625,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.075,1.117,0.0,4.165,0.542,0.219,0.916,0.0,-0.0,0.001
9072007,722,1.0,1.0,1.0,1.0,100.0,24.067,40.0,40.0,40.0,1.0,1.0,542.153,218.97,0.975,11.49,0.0,80.0,55.0,1.4,795.25,880.289,1312.914,25.409,55.303,70.903,70.221,70.58,52.168,1.383,1.601,0.315,61.659,49.327,90.168,53.603,71.737,71.106,137.686,111.709,136.33,34.768,61.575,37.464,-10.867,110.0,110.0,69.625,68.938,56.0,70.375,28.859,34.0,72.0,70.0,1000.0,200.0,0.104,201.625,108.188,90.875,0.383,70.0,69.875,57.781,59.438,1.09,26.188,72.0,70.0,1000.0,200.0,0.034,203.75,77.063,75.813,0.0,69.688,70.5,57.094,58.313,12.258,24.734,72.0,70.0,1000.0,200.0,0.034,204.875,76.813,76.063,-0.001,70.375,70.313,56.0,57.969,0.0,30.813,72.0,70.0,1000.0,200.0,0.032,195.125,75.813,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.051,1.156,0.0,4.304,0.542,0.219,0.961,0.0,-0.0,-0.0
9072007,723,1.0,1.0,1.0,1.0,100.0,24.426,40.0,40.0,40.0,1.0,1.0,551.521,220.141,0.912,11.401,0.0,80.0,55.0,1.4,795.25,862.821,1330.964,42.582,55.303,71.011,70.221,70.58,52.168,1.402,1.619,0.308,61.662,49.299,90.113,53.631,71.737,71.213,137.096,111.709,136.773,35.132,61.47,37.683,-10.852,110.0,110.0,69.813,69.188,56.0,70.938,22.484,35.375,72.0,70.0,1000.0,200.0,0.093,193.625,109.875,91.813,0.362,70.0,69.813,57.906,59.656,4.883,26.766,72.0,70.0,1000.0,200.0,0.032,199.75,77.188,75.813,0.0,69.688,70.5,57.094,58.313,12.375,24.391,72.0,70.0,1000.0,200.0,0.036,205.5,76.813,76.063,-0.001,70.375,70.188,56.156,58.219,0.0,30.484,72.0,70.0,1000.0,200.0,0.033,197.0,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.012,1.104,0.0,4.04,0.552,0.22,0.947,0.0,-0.0,0.001
9072007,724,1.0,1.0,1.0,1.0,100.0,25.058,40.0,40.0,40.0,1.0,1.0,535.127,218.97,0.827,11.475,0.0,80.0,55.0,1.4,784.5,858.793,1314.718,32.565,55.41,71.011,70.33,70.58,52.277,1.375,1.58,0.304,61.603,49.318,90.168,53.631,71.737,71.213,136.653,111.922,136.921,35.786,61.47,38.267,-10.852,110.0,110.0,69.625,69.313,56.219,70.75,22.578,34.281,72.0,70.0,1000.0,200.0,0.104,201.25,110.75,90.813,0.278,70.0,69.875,57.906,59.438,1.139,27.5,72.0,70.0,1000.0,200.0,0.031,194.0,77.188,75.813,0.0,69.688,70.5,57.094,58.313,12.484,25.609,72.0,70.0,1000.0,200.0,0.033,196.0,76.813,76.063,-0.001,70.375,70.125,56.156,58.219,0.0,29.594,72.0,70.0,1000.0,200.0,0.036,204.125,75.938,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.108,0.0,3.954,0.535,0.219,0.802,0.0,-0.0,0.001
9072007,725,1.0,1.0,1.0,1.0,100.0,25.75,40.0,40.0,40.0,1.0,1.0,543.324,220.141,0.732,11.505,0.0,80.0,55.0,1.4,801.125,849.399,1330.964,42.582,55.516,71.011,70.33,70.69,52.386,1.387,1.605,0.308,61.715,49.34,90.14,53.631,71.737,71.213,136.285,111.922,136.552,36.004,61.47,38.558,-10.867,110.0,110.0,69.813,69.313,56.219,70.438,22.656,34.156,72.0,70.0,1000.0,200.0,0.104,201.625,111.75,90.125,0.256,70.0,69.688,57.906,59.656,4.938,27.047,72.0,70.0,1000.0,200.0,0.033,196.125,77.063,75.813,0.0,69.688,70.25,57.156,58.438,12.594,26.25,72.0,70.0,1000.0,200.0,0.031,192.5,76.813,76.063,-0.001,70.5,70.188,56.25,58.219,0.0,29.563,72.0,70.0,1000.0,200.0,0.035,206.0,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.154,0.0,4.081,0.543,0.22,0.801,0.0,-0.0,0.001
9072007,726,1.0,1.0,1.0,1.0,100.0,26.595,40.0,40.0,40.0,1.0,1.0,555.033,216.628,0.68,11.431,0.0,80.0,55.0,1.4,805.0,862.821,1321.937,35.427,55.516,71.011,70.33,70.69,52.495,1.421,1.559,0.308,61.605,49.422,90.113,53.716,71.575,71.213,136.506,112.028,136.109,36.222,61.47,38.777,-10.852,110.0,110.0,69.813,69.313,56.219,70.375,22.719,33.938,72.0,70.0,1000.0,200.0,0.104,201.875,112.438,89.75,0.252,70.0,69.688,57.906,59.656,1.174,26.734,72.0,70.0,1000.0,200.0,0.034,198.0,77.063,75.813,0.0,69.625,70.5,57.156,58.438,12.711,25.063,72.0,70.0,1000.0,200.0,0.033,202.25,76.813,76.063,-0.001,70.375,70.313,56.25,58.219,0.0,30.953,72.0,70.0,1000.0,200.0,0.031,195.25,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,1.157,0.0,4.056,0.555,0.217,0.827,0.0,-0.0,0.001
9072007,727,1.0,1.0,1.0,1.0,100.0,27.171,40.0,40.0,40.0,1.0,1.0,557.375,218.97,0.669,11.505,0.0,80.0,55.0,1.4,791.5,881.633,1321.937,13.959,55.623,71.011,70.33,70.69,52.495,1.417,1.576,0.315,61.672,49.34,90.14,53.744,71.575,71.213,136.948,111.922,135.813,36.367,61.47,38.923,-10.852,110.0,110.0,69.875,69.5,56.344,70.5,19.906,34.938,72.0,70.0,1000.0,200.0,0.098,196.875,113.25,90.125,0.264,70.0,69.813,57.906,59.656,0.0,25.859,72.0,70.0,1000.0,200.0,0.035,205.75,77.063,75.563,0.0,69.625,70.688,57.25,58.438,14.656,24.266,72.0,70.0,1000.0,200.0,0.035,207.875,76.813,76.063,-0.001,70.313,70.313,56.406,58.281,0.0,30.719,72.0,70.0,1000.0,200.0,0.032,195.625,75.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.03,1.171,0.0,4.083,0.557,0.219,0.883,0.0,-0.0,0.0
9072007,728,1.0,1.0,1.0,1.0,100.0,27.842,40.0,40.0,40.0,1.0,1.0,546.837,220.141,0.827,11.46,0.0,80.0,55.0,1.4,816.625,877.6,1327.353,22.547,55.623,71.011,70.33,70.69,52.603,1.406,1.587,0.315,61.689,49.353,90.168,53.716,71.575,71.106,137.391,112.134,135.518,36.513,61.575,38.996,-10.867,110.0,110.0,69.875,69.563,56.344,70.75,19.953,34.25,72.0,70.0,1000.0,200.0,0.104,201.625,113.875,90.5,0.247,70.0,69.688,58.063,59.656,1.194,26.063,72.0,70.0,1000.0,200.0,0.034,204.875,77.063,75.813,0.0,69.625,70.5,57.25,58.438,14.781,25.156,72.0,70.0,1000.0,200.0,0.034,199.375,76.625,75.938,-0.001,70.375,70.125,56.406,58.281,0.0,29.922,72.0,70.0,1000.0,200.0,0.034,201.375,75.813,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.061,1.135,0.0,3.951,0.547,0.22,0.835,0.0,-0.0,0.001
9072007,729,1.0,1.0,1.0,1.0,100.0,28.892,40.0,40.0,40.0,1.0,1.0,563.23,221.311,0.89,11.505,0.0,80.0,55.0,1.4,816.625,874.912,1321.937,19.684,55.729,71.011,70.33,70.69,52.603,1.436,1.608,0.312,61.746,49.291,90.14,53.857,71.575,71.213,137.833,112.134,135.739,36.803,61.47,39.287,-10.867,110.0,110.0,69.875,69.563,56.5,70.813,19.984,34.063,72.0,70.0,1000.0,200.0,0.104,201.875,114.563,90.875,0.229,70.0,69.813,58.063,59.656,1.205,26.313,72.0,70.0,1000.0,200.0,0.034,203.375,77.063,75.813,0.0,69.625,70.5,57.25,58.625,14.898,26.094,72.0,70.0,1000.0,200.0,0.031,192.75,76.625,76.063,-0.001,70.375,70.125,56.531,58.281,0.0,29.516,72.0,70.0,1000.0,200.0,0.035,206.25,75.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.073,1.159,0.0,3.968,0.563,0.221,0.784,0.0,-0.0,0.0
9072007,730,1.0,1.0,1.0,1.0,100.0,29.857,40.0,40.0,40.0,1.0,1.0,550.35,217.799,0.901,11.446,0.0,80.0,55.0,1.4,810.25,840.012,1305.7,42.582,55.836,71.011,70.33,70.69,52.712,1.413,1.569,0.312,61.693,49.35,90.168,53.885,71.575,71.213,137.76,112.241,136.256,37.021,61.575,39.506,-10.852,110.0,110.0,69.875,69.563,56.406,70.75,20.031,35.0,72.0,70.0,1000.0,200.0,0.098,194.375,115.0,89.938,0.224,69.875,69.813,58.063,59.719,4.996,26.594,72.0,70.0,1000.0,200.0,0.033,201.25,77.063,75.563,0.0,69.625,70.5,57.375,58.625,15.031,25.047,72.0,70.0,1000.0,200.0,0.033,202.5,76.625,75.938,-0.001,70.375,70.0,56.531,58.406,0.0,31.0,72.0,70.0,1000.0,200.0,0.031,194.125,75.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.053,1.158,0.0,3.949,0.55,0.218,0.812,0.0,-0.0,0.0
9072007,731,1.0,1.0,1.0,1.0,100.0,30.762,40.0,40.0,40.0,1.0,1.0,548.008,217.799,0.88,11.475,0.0,80.0,55.0,1.4,806.75,865.507,1316.523,45.444,55.836,71.011,70.33,70.69,52.821,1.391,1.537,0.308,61.702,49.358,90.14,53.913,71.575,71.213,137.317,112.347,136.699,37.021,61.575,39.652,-10.867,110.0,110.0,69.938,69.563,56.5,70.75,20.063,34.5,72.0,70.0,1000.0,200.0,0.102,200.375,115.5,89.938,0.218,70.0,69.813,58.063,59.719,5.023,27.219,72.0,70.0,1000.0,200.0,0.031,196.5,76.813,75.563,0.0,69.625,70.688,57.375,58.625,15.156,24.594,72.0,70.0,1000.0,200.0,0.035,205.75,76.563,75.938,-0.001,70.375,70.125,56.531,58.406,0.0,30.813,72.0,70.0,1000.0,200.0,0.032,195.0,75.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.022,1.23,0.0,4.191,0.548,0.218,0.805,0.0,-0.0,0.0
9072007,732,1.0,1.0,1.0,1.0,100.0,31.996,40.0,40.0,40.0,1.0,1.0,545.666,218.97,0.817,11.49,0.0,80.0,55.0,1.4,812.625,858.793,1314.718,42.582,55.943,71.118,70.33,70.69,52.821,1.421,1.576,0.315,61.678,49.367,89.918,54.082,71.575,71.213,136.58,112.454,136.699,35.64,61.575,39.142,-10.852,110.0,110.0,69.938,69.563,56.594,70.5,17.359,34.281,72.0,70.0,1000.0,200.0,0.104,201.375,115.813,89.938,0.221,70.0,69.813,58.063,59.656,1.263,27.297,72.0,70.0,1000.0,200.0,0.032,194.25,76.813,75.563,0.0,69.625,70.25,57.469,58.719,15.281,24.656,72.0,70.0,1000.0,200.0,0.036,203.375,76.625,75.938,-0.001,70.313,70.125,56.594,58.406,0.0,30.297,72.0,70.0,1000.0,200.0,0.033,198.375,75.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,1.551,0.0,5.589,0.546,0.219,0.826,0.0,-0.0,0.001
9072007,733,1.0,1.0,1.0,1.0,100.0,32.62,40.0,40.0,40.0,1.0,1.0,545.666,220.141,0.775,11.446,0.0,80.0,55.0,1.4,812.625,895.086,1332.77,29.703,55.836,71.011,70.33,70.69,52.603,1.406,1.562,0.312,61.702,49.36,89.251,53.941,71.575,71.213,136.358,112.454,136.552,34.914,61.155,38.631,-10.852,110.0,110.0,69.938,69.688,56.5,70.438,17.375,34.125,72.0,70.0,1000.0,200.0,0.104,201.625,116.125,89.938,0.172,70.125,69.813,57.906,59.719,1.272,26.609,72.0,70.0,1000.0,200.0,0.034,199.375,76.813,75.563,0.0,69.625,70.25,57.375,58.719,19.313,25.391,72.0,70.0,1000.0,200.0,0.033,197.875,76.563,75.938,-0.001,70.375,70.188,56.531,58.5,0.0,29.453,72.0,70.0,1000.0,200.0,0.035,207.0,75.625,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.006,1.621,0.0,5.91,0.546,0.22,0.651,0.0,-0.0,0.0
9072007,734,1.0,1.0,1.0,1.0,100.0,32.718,40.0,40.0,40.0,1.0,1.0,535.127,217.799,0.722,11.386,0.0,80.0,55.0,1.4,794.125,842.693,1321.937,38.289,55.516,71.011,70.438,70.8,52.059,1.379,1.584,0.315,61.729,49.396,87.888,54.026,71.575,71.213,135.916,112.667,136.109,34.696,60.002,38.558,-10.852,110.0,110.0,69.938,69.563,56.406,69.938,17.391,34.688,72.0,70.0,1000.0,200.0,0.101,196.625,116.438,88.625,0.167,70.125,69.813,58.063,59.656,0.0,25.938,72.0,70.0,1000.0,200.0,0.035,205.75,76.813,75.563,0.0,69.625,70.25,57.25,58.719,15.539,26.125,72.0,70.0,1000.0,200.0,0.031,192.5,76.563,75.938,-0.001,70.375,70.313,56.531,58.5,0.0,31.031,72.0,70.0,1000.0,200.0,0.031,194.25,75.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,1.738,0.0,6.109,0.535,0.218,0.671,0.0,-0.0,0.0
9072007,735,1.0,1.0,1.0,1.0,100.0,32.437,40.0,40.0,40.0,1.0,1.0,556.204,218.97,0.648,11.446,0.0,80.0,55.0,1.4,799.875,862.821,1329.158,33.996,55.196,71.118,70.438,70.69,51.515,1.436,1.559,0.308,61.661,49.383,87.305,53.941,71.575,71.213,136.137,112.667,135.813,34.841,58.848,38.558,-10.867,110.0,110.0,69.938,69.563,56.0,69.875,17.406,34.406,72.0,70.0,1000.0,200.0,0.103,200.75,116.688,88.5,0.171,70.0,69.688,58.063,59.656,1.285,25.984,72.0,70.0,1000.0,200.0,0.035,205.25,76.813,75.563,0.0,69.625,70.25,57.25,58.719,13.836,25.531,72.0,70.0,1000.0,200.0,0.031,198.875,76.563,75.938,-0.001,70.375,70.188,56.25,58.281,0.0,30.578,72.0,70.0,1000.0,200.0,0.032,196.5,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.009,1.772,0.0,5.911,0.556,0.219,0.696,0.0,-0.0,0.0
9072007,736,1.0,1.0,1.0,1.0,100.0,31.787,40.0,40.0,40.0,1.0,1.0,565.572,220.141,0.574,11.401,0.0,80.0,55.0,1.4,794.25,893.74,1334.577,26.841,54.876,71.118,70.33,70.8,51.079,1.406,1.619,0.308,61.889,49.373,87.277,53.885,71.575,71.213,136.211,112.773,135.444,34.623,58.218,38.194,-10.852,110.0,110.0,69.938,69.5,55.813,69.625,17.406,34.125,72.0,70.0,1000.0,200.0,0.104,202.125,116.875,88.063,0.19,70.0,69.688,57.906,59.656,1.294,26.219,72.0,70.0,1000.0,200.0,0.034,204.25,76.813,75.563,0.0,69.625,70.438,57.094,58.625,13.961,24.609,72.0,70.0,1000.0,200.0,0.034,205.75,76.563,75.938,-0.001,70.313,70.188,56.0,58.281,0.0,29.828,72.0,70.0,1000.0,200.0,0.034,201.75,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.019,1.725,0.0,5.656,0.566,0.22,0.791,0.0,-0.0,0.0
9072007,737,1.0,1.0,1.0,1.0,100.0,31.371,40.0,40.0,40.0,1.0,1.0,551.521,218.97,0.511,11.46,0.0,80.0,55.0,1.4,787.75,858.793,1318.327,26.841,54.663,71.118,70.438,70.69,50.97,1.383,1.594,0.304,61.732,49.393,87.444,53.66,71.445,71.213,136.727,112.773,135.296,34.332,58.008,37.902,-10.852,110.0,110.0,69.938,69.5,55.688,69.563,17.422,35.563,72.0,70.0,1000.0,200.0,0.095,192.75,116.938,88.063,0.184,70.0,69.688,57.781,59.656,1.316,26.703,72.0,70.0,1000.0,200.0,0.033,201.125,76.813,75.563,0.0,69.625,70.438,56.875,58.438,15.898,24.828,72.0,70.0,1000.0,200.0,0.035,201.875,76.563,75.938,-0.001,70.375,70.125,55.906,57.969,0.0,30.078,72.0,70.0,1000.0,200.0,0.033,202.5,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,1.728,0.0,5.685,0.552,0.219,0.768,0.0,-0.0,0.0
9072007,738,1.0,1.0,1.0,1.0,100.0,30.457,40.0,40.0,40.0,1.0,1.0,537.469,218.97,0.68,11.446,0.0,80.0,55.0,1.4,787.75,845.376,1314.718,48.306,54.557,71.011,70.33,70.69,50.752,1.398,1.598,0.319,61.747,49.4,87.722,53.603,71.445,71.213,136.948,112.773,135.075,34.187,58.008,37.683,-10.852,110.0,110.0,69.938,69.5,55.594,69.563,17.438,34.344,72.0,70.0,1000.0,200.0,0.104,201.5,117.25,88.188,0.174,70.0,69.813,57.906,59.656,5.117,27.484,72.0,70.0,1000.0,200.0,0.031,194.125,76.813,75.563,0.0,69.625,70.438,56.781,58.438,16.031,25.547,72.0,70.0,1000.0,200.0,0.033,196.625,76.438,75.75,-0.001,70.313,70.125,55.844,57.969,0.0,30.813,72.0,70.0,1000.0,200.0,0.032,195.375,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.053,1.68,0.0,5.56,0.537,0.219,0.731,0.0,-0.0,0.0
9072007,739,1.0,1.0,1.0,1.0,100.0,29.68,40.0,40.0,40.0,1.0,1.0,542.153,217.799,0.743,11.386,0.0,80.0,55.0,1.4,811.125,840.012,1311.11,48.306,54.45,71.118,70.33,70.69,50.644,1.41,1.559,0.315,61.76,49.409,87.861,53.519,71.445,71.32,137.317,112.667,135.223,34.041,58.008,37.537,-10.867,110.0,110.0,69.938,69.5,55.406,69.25,17.438,34.063,72.0,70.0,1000.0,200.0,0.104,202.375,117.313,88.063,0.186,69.875,69.813,57.719,59.438,5.16,27.516,72.0,70.0,1000.0,200.0,0.031,192.875,76.813,75.563,0.0,69.625,70.438,56.688,58.313,16.156,26.047,72.0,70.0,1000.0,200.0,0.032,193.125,76.563,75.938,-0.001,70.313,70.188,55.594,57.875,0.0,30.219,72.0,70.0,1000.0,200.0,0.033,198.875,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.063,1.661,0.0,5.531,0.542,0.218,0.786,0.0,-0.0,0.0
9072007,740,1.0,1.0,1.0,1.0,100.0,28.777,40.0,40.0,40.0,1.0,1.0,548.008,217.799,0.764,11.431,0.0,80.0,55.0,1.4,806.875,857.451,1327.353,38.289,54.343,71.011,70.33,70.69,50.535,1.425,1.58,0.308,61.719,49.372,87.861,53.406,71.445,71.213,137.612,112.879,135.666,34.041,57.904,37.537,-10.852,110.0,110.0,69.938,69.5,55.406,69.25,17.453,33.938,72.0,70.0,1000.0,200.0,0.104,201.875,117.688,87.938,0.175,69.875,69.813,57.719,59.438,5.199,27.297,72.0,70.0,1000.0,200.0,0.032,194.375,76.813,75.563,0.0,69.5,70.438,56.688,58.313,16.281,25.578,72.0,70.0,1000.0,200.0,0.031,198.5,76.438,75.75,-0.001,70.313,70.125,55.531,57.875,0.0,29.234,72.0,70.0,1000.0,200.0,0.036,208.125,75.625,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,0.06,1.675,0.0,5.553,0.548,0.218,0.752,0.0,-0.0,0.0
9072007,741,1.0,1.0,1.0,1.0,100.0,27.757,40.0,40.0,40.0,1.0,1.0,543.324,220.141,0.796,11.416,0.0,80.0,55.0,1.4,801.0,852.083,1321.937,36.858,54.237,71.011,70.33,70.69,50.426,1.444,1.58,0.319,61.726,49.394,87.888,53.265,71.445,71.213,137.465,112.986,136.035,33.751,57.904,37.319,-10.852,110.0,110.0,69.938,69.5,55.281,69.25,20.203,35.156,72.0,70.0,1000.0,200.0,0.097,193.375,117.875,87.938,0.186,69.875,69.688,57.625,59.375,5.246,26.844,72.0,70.0,1000.0,200.0,0.033,197.5,76.813,75.5,0.0,69.625,70.25,56.563,58.125,16.422,24.516,72.0,70.0,1000.0,200.0,0.035,206.375,76.438,75.75,-0.001,70.313,70.125,55.531,57.781,0.0,30.922,72.0,70.0,1000.0,200.0,0.032,194.875,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.047,1.686,0.0,5.661,0.543,0.22,0.804,0.0,-0.0,0.0
9072007,742,1.0,1.0,1.0,1.0,100.0,26.601,40.0,40.0,40.0,1.0,1.0,559.717,218.97,0.764,11.446,0.0,80.0,55.0,1.4,802.625,880.289,1339.997,35.427,54.13,71.011,70.33,70.69,50.317,1.417,1.594,0.312,61.718,49.355,87.944,53.209,71.394,71.213,137.096,112.986,136.33,33.605,57.799,37.246,-10.867,110.0,110.0,69.875,69.313,55.219,69.125,17.484,34.313,72.0,70.0,1000.0,200.0,0.103,201.125,117.938,88.188,0.186,69.875,69.5,57.5,59.375,5.293,25.844,72.0,70.0,1000.0,200.0,0.035,205.625,76.813,75.5,0.0,69.5,70.438,56.563,58.125,20.469,24.859,72.0,70.0,1000.0,200.0,0.035,201.75,76.438,75.75,-0.001,70.375,70.125,55.438,57.781,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,196.625,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.024,1.723,0.0,5.792,0.56,0.219,0.799,0.0,-0.0,0.0
9072007,743,1.0,1.0,1.0,1.0,100.0,25.367,40.0,40.0,40.0,1.0,1.0,552.692,218.97,0.711,11.401,0.0,80.0,55.0,1.4,813.75,876.256,1330.964,29.703,54.023,71.011,70.33,70.69,50.208,1.433,1.58,0.319,61.684,49.368,88.111,53.209,71.394,71.213,136.948,113.092,136.478,33.605,57.799,37.027,-10.852,110.0,110.0,69.938,69.313,55.094,69.125,17.5,34.0,72.0,70.0,1000.0,200.0,0.104,202.25,118.125,88.188,0.176,69.875,69.688,57.5,59.281,5.344,26.063,72.0,70.0,1000.0,200.0,0.035,205.125,76.813,75.5,0.0,69.5,70.125,56.25,58.031,16.703,25.781,72.0,70.0,1000.0,200.0,0.032,194.75,76.313,75.75,-0.001,70.313,70.125,55.344,57.719,0.0,29.375,72.0,70.0,1000.0,200.0,0.036,206.25,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.014,1.613,0.0,5.422,0.553,0.219,0.761,0.0,-0.0,0.0
9072007,744,1.0,1.0,1.0,1.0,100.0,24.299,40.0,40.0,40.0,1.0,1.0,553.862,218.97,0.701,11.342,0.0,80.0,55.0,1.4,813.75,868.193,1314.718,45.444,54.023,71.011,70.221,70.69,50.208,1.429,1.552,0.308,61.666,49.369,88.083,52.984,71.394,71.213,136.506,113.092,136.404,33.533,57.799,36.881,-10.852,110.0,110.0,69.875,69.5,55.031,69.375,17.516,35.031,72.0,70.0,1000.0,200.0,0.097,196.625,118.125,88.188,0.178,69.75,69.688,57.281,59.281,5.395,26.172,72.0,70.0,1000.0,200.0,0.034,204.25,76.813,75.5,0.0,69.625,70.125,56.25,58.031,16.844,25.719,72.0,70.0,1000.0,200.0,0.031,197.625,76.438,75.75,-0.001,70.25,69.688,55.344,57.625,0.0,30.047,72.0,70.0,1000.0,200.0,0.033,202.625,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.565,0.0,5.277,0.554,0.219,0.77,0.0,-0.0,0.0
9072007,745,1.0,1.0,1.0,1.0,100.0,23.172,40.0,40.0,40.0,1.0,1.0,553.862,218.97,0.637,11.46,0.0,80.0,55.0,1.4,805.5,878.944,1330.964,25.409,54.023,71.011,70.221,70.69,50.426,1.413,1.573,0.312,61.681,49.343,88.834,53.012,71.394,71.213,136.358,113.092,136.256,33.387,58.008,36.298,-10.867,110.0,110.0,69.938,69.5,55.094,69.25,17.531,34.313,72.0,70.0,1000.0,200.0,0.104,201.125,118.25,88.5,0.184,69.75,69.813,57.281,59.281,9.234,26.547,72.0,70.0,1000.0,200.0,0.034,201.75,76.813,75.5,0.0,69.5,70.25,56.25,58.031,20.906,24.984,72.0,70.0,1000.0,200.0,0.033,202.875,76.313,75.625,-0.001,70.313,69.813,55.344,57.625,0.0,30.859,72.0,70.0,1000.0,200.0,0.032,194.625,75.563,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.003,1.355,0.0,4.637,0.554,0.219,0.791,0.0,-0.0,0.0
9072007,746,1.0,1.0,1.0,1.0,100.0,22.395,40.0,40.0,40.0,1.0,1.0,542.153,218.97,0.595,11.431,0.0,80.0,55.0,1.4,804.375,861.478,1314.718,38.289,54.13,71.011,70.221,70.69,50.861,1.402,1.569,0.323,61.777,49.361,89.918,53.012,71.394,71.213,136.358,113.199,135.961,33.315,58.743,35.714,-10.867,110.0,110.0,69.938,69.5,55.219,69.25,17.547,34.156,72.0,70.0,1000.0,200.0,0.104,201.375,118.5,88.5,0.188,69.75,69.5,57.281,59.281,9.32,27.234,72.0,70.0,1000.0,200.0,0.031,196.125,76.75,75.5,0.0,69.5,70.125,56.25,58.031,21.078,24.328,72.0,70.0,1000.0,200.0,0.035,207.625,76.313,75.75,0.013,70.25,70.0,55.438,57.625,0.0,30.578,72.0,70.0,1000.0,200.0,0.032,196.5,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.01,1.078,0.0,3.811,0.542,0.219,0.814,0.0,0.001,0.0
9072007,747,1.0,1.0,1.0,1.0,100.0,22.561,40.0,40.0,40.0,1.0,1.0,540.982,216.628,0.543,11.342,0.0,80.0,55.0,1.4,804.375,882.978,1330.964,33.996,54.557,71.011,70.221,70.69,51.406,1.429,1.537,0.315,61.716,49.38,90.752,53.012,71.296,71.213,136.506,113.199,135.739,33.242,60.106,35.423,-10.852,110.0,110.0,69.938,69.5,55.406,69.375,17.563,34.031,72.0,70.0,1000.0,200.0,0.104,201.5,118.688,88.5,0.193,69.75,69.375,57.281,59.281,9.414,27.594,72.0,70.0,1000.0,200.0,0.031,192.75,76.75,75.5,0.0,69.5,70.125,56.563,58.031,21.25,25.266,72.0,70.0,1000.0,200.0,0.034,198.625,78.125,75.5,0.013,70.25,69.813,55.531,57.625,0.0,29.719,72.0,70.0,1000.0,200.0,0.035,203.0,75.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.018,0.921,0.0,3.438,0.541,0.217,0.841,0.0,0.005,-0.001
9072007,748,1.0,1.0,1.0,1.0,100.0,22.649,40.0,40.0,40.0,1.0,1.0,545.666,216.628,0.469,11.327,0.0,80.0,55.0,1.4,793.375,856.109,1318.327,32.565,54.77,71.011,70.221,70.69,52.059,1.394,1.576,0.315,61.746,49.307,91.058,53.124,71.296,71.213,136.58,113.305,135.518,33.024,61.365,35.423,-10.852,110.0,110.0,69.938,69.313,55.688,69.563,17.563,34.813,72.0,70.0,1000.0,200.0,0.099,195.125,118.688,88.625,0.188,69.75,69.5,57.625,59.281,9.492,26.563,72.0,70.0,1000.0,200.0,0.034,199.375,76.75,75.5,0.0,69.5,70.063,56.688,58.125,21.422,25.859,72.0,70.0,1000.0,200.0,0.032,194.5,80.813,74.25,0.013,70.25,70.0,55.844,57.719,0.0,29.375,72.0,70.0,1000.0,200.0,0.035,207.25,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,0.959,0.0,3.777,0.546,0.217,0.816,0.0,0.012,-0.0
9072007,749,1.0,1.0,1.0,1.0,100.0,23.331,40.0,40.0,40.0,1.0,1.0,542.153,218.97,0.595,11.401,0.0,80.0,55.0,1.4,790.125,852.083,1316.523,33.996,55.09,71.011,70.221,70.69,52.277,1.391,1.491,0.312,61.688,49.396,90.919,53.237,71.296,71.213,136.875,113.199,135.296,32.879,62.204,35.496,-10.852,110.0,110.0,70.063,69.5,55.906,69.875,17.578,34.5,72.0,70.0,1000.0,200.0,0.102,200.0,118.688,89.063,0.175,69.75,69.5,57.625,59.281,9.586,26.0,72.0,70.0,1000.0,200.0,0.035,204.625,76.75,75.5,0.0,69.438,70.125,56.781,58.313,24.328,25.578,72.0,70.0,1000.0,200.0,0.032,198.5,81.563,72.75,0.013,70.25,70.125,55.906,57.719,0.0,31.063,72.0,70.0,1000.0,200.0,0.031,194.0,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.04,1.017,0.0,4.147,0.542,0.219,0.749,0.0,0.017,-0.0
9072007,750,1.0,1.0,1.0,1.0,100.0,24.032,40.0,40.0,40.0,1.0,1.0,553.862,220.141,0.68,11.416,0.0,80.0,55.0,1.4,809.125,877.6,1334.577,25.409,55.303,71.011,70.221,70.69,52.386,1.394,1.576,0.315,61.695,49.37,90.641,53.406,71.296,71.213,137.096,113.305,135.149,32.661,62.519,35.35,-10.852,110.0,110.0,69.938,69.563,56.0,69.938,17.594,34.25,72.0,70.0,1000.0,200.0,0.104,201.375,118.875,88.938,0.174,69.75,69.5,57.625,59.375,9.672,26.297,72.0,70.0,1000.0,200.0,0.034,203.375,76.75,75.5,0.0,69.438,70.125,56.875,58.625,21.766,24.453,72.0,70.0,1000.0,200.0,0.035,206.625,81.813,70.813,0.013,70.25,70.125,56.0,57.875,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,195.75,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,1.028,0.0,4.267,0.554,0.22,0.752,0.0,0.021,-0.0
9072007,751,1.0,1.0,1.0,1.0,100.0,24.655,40.0,40.0,40.0,1.0,1.0,560.888,220.141,0.743,11.431,0.0,80.0,55.0,1.4,797.125,880.289,1327.353,33.996,55.41,71.011,70.221,70.69,52.386,1.41,1.598,0.315,61.733,49.387,90.391,53.519,71.296,71.213,137.465,113.305,135.444,32.515,62.519,35.277,-10.867,110.0,110.0,69.938,69.5,56.0,69.938,17.609,34.031,72.0,70.0,1000.0,200.0,0.104,201.875,118.875,89.063,0.182,69.688,69.688,57.719,59.281,12.648,26.828,72.0,70.0,1000.0,200.0,0.033,199.5,76.75,75.375,0.0,69.5,70.063,56.875,58.625,21.938,24.672,72.0,70.0,1000.0,200.0,0.036,203.25,82.25,68.813,0.013,70.25,70.0,56.156,57.875,0.0,30.297,72.0,70.0,1000.0,200.0,0.033,198.375,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.062,1.052,0.0,4.389,0.561,0.22,0.783,0.0,0.026,-0.001
9072007,752,1.0,1.0,1.0,1.0,100.0,25.113,40.0,40.0,40.0,1.0,1.0,535.127,220.141,0.764,11.431,0.0,80.0,55.0,1.4,797.0,852.083,1320.132,39.72,55.41,71.011,70.221,70.69,52.495,1.383,1.576,0.312,61.728,49.382,90.196,53.631,71.244,71.213,137.612,113.305,135.887,32.442,62.519,35.204,-10.852,110.0,110.0,69.938,69.688,56.219,70.125,17.609,33.875,72.0,70.0,1000.0,200.0,0.104,202.0,119.125,89.063,0.186,69.688,69.688,57.719,59.375,12.758,27.313,72.0,70.0,1000.0,200.0,0.032,194.5,76.75,75.5,0.0,69.5,70.25,57.094,58.844,22.094,25.656,72.0,70.0,1000.0,200.0,0.033,195.75,83.563,66.688,0.013,70.313,70.0,56.156,57.875,0.0,29.281,72.0,70.0,1000.0,200.0,0.036,206.5,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.054,1.05,0.0,4.389,0.535,0.22,0.807,0.0,0.032,-0.0
9072007,753,1.0,1.0,1.0,1.0,100.0,25.629,40.0,40.0,40.0,1.0,1.0,543.324,217.799,0.743,11.416,0.0,80.0,55.0,1.4,795.875,852.083,1330.964,32.565,55.41,71.011,70.33,70.69,52.386,1.391,1.605,0.319,61.777,49.422,89.862,53.716,71.244,71.213,137.317,113.305,136.182,32.297,62.414,35.058,-10.867,110.0,110.0,70.063,69.563,56.219,70.125,13.844,34.688,72.0,70.0,1000.0,200.0,0.1,198.625,118.875,89.188,0.187,69.75,69.688,57.719,59.375,12.867,26.828,72.0,70.0,1000.0,200.0,0.033,197.0,76.75,75.5,0.0,69.5,70.25,57.094,58.844,22.25,26.172,72.0,70.0,1000.0,200.0,0.031,192.375,85.375,65.0,0.013,70.313,70.0,56.156,57.969,0.0,29.656,72.0,70.0,1000.0,200.0,0.034,205.25,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.035,1.047,0.0,4.382,0.543,0.218,0.802,0.0,0.039,-0.0
