DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,754,1.0,1.0,1.0,1.0,100.0,26.174,40.0,40.0,40.0,1.0,1.0,540.982,220.141,0.732,11.475,0.0,80.0,55.0,1.4,801.125,874.912,1336.383,48.306,55.41,71.011,70.221,70.69,52.386,1.36,1.559,0.312,61.796,49.437,89.696,53.8,71.244,71.213,137.17,113.305,136.478,33.823,62.204,36.152,-10.867,110.0,110.0,69.938,69.563,56.344,69.938,17.609,34.25,72.0,70.0,1000.0,200.0,0.104,201.125,119.125,89.188,0.177,69.75,69.375,57.781,59.375,10.102,26.031,72.0,70.0,1000.0,200.0,0.035,204.375,76.563,75.375,0.0,69.625,70.125,57.094,58.906,18.5,25.078,72.0,70.0,1000.0,200.0,0.033,202.125,87.563,63.781,0.013,70.313,70.125,56.25,58.219,0.0,30.781,72.0,70.0,1000.0,200.0,0.032,195.25,75.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.021,0.942,0.0,3.714,0.541,0.22,0.765,0.0,0.045,-0.0
9072007,755,1.0,1.0,1.0,1.0,100.0,27.0,40.0,40.0,40.0,1.0,1.0,550.35,222.482,0.701,11.49,0.0,80.0,55.0,1.4,797.875,882.978,1343.611,25.409,55.516,71.011,70.33,70.69,52.386,1.402,1.516,0.312,61.768,49.413,89.612,53.829,71.244,71.213,136.875,113.412,136.404,35.059,62.204,37.537,-10.852,110.0,110.0,70.063,69.563,56.219,69.938,13.82,34.125,72.0,70.0,1000.0,200.0,0.104,201.25,119.188,88.938,0.179,69.75,69.313,57.781,59.375,10.188,26.203,72.0,70.0,1000.0,200.0,0.034,203.625,76.75,75.375,0.0,69.625,70.125,57.094,59.0,22.547,24.344,72.0,70.0,1000.0,200.0,0.036,206.25,90.125,63.094,0.013,70.313,70.0,56.25,58.219,0.0,30.5,72.0,70.0,1000.0,200.0,0.033,196.75,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.014,1.049,0.0,3.955,0.55,0.222,0.782,0.0,0.051,-0.0
9072007,756,1.0,1.0,1.0,1.0,100.0,27.517,40.0,40.0,40.0,1.0,1.0,537.469,218.97,0.68,11.446,0.0,80.0,55.0,1.4,801.125,858.793,1330.964,31.134,55.516,71.011,70.33,70.69,52.386,1.383,1.562,0.308,61.726,49.395,89.779,53.913,71.244,71.213,136.653,113.518,136.404,35.204,62.099,37.756,-10.852,110.0,110.0,70.063,69.563,56.344,69.75,13.797,33.938,72.0,70.0,1000.0,200.0,0.104,202.0,118.875,88.5,0.161,69.75,69.5,57.781,59.438,10.273,26.469,72.0,70.0,1000.0,200.0,0.033,201.875,76.563,75.375,0.0,69.5,70.25,57.094,59.25,18.797,25.328,72.0,70.0,1000.0,200.0,0.034,197.75,92.75,62.594,0.013,70.313,70.125,56.25,58.219,0.0,29.953,72.0,70.0,1000.0,200.0,0.034,200.5,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.007,1.086,0.0,4.058,0.537,0.219,0.706,0.0,0.057,-0.001
9072007,757,1.0,1.0,1.0,1.0,100.0,28.345,40.0,40.0,40.0,1.0,1.0,542.153,218.97,0.627,11.431,0.0,80.0,55.0,1.4,795.0,857.451,1318.327,52.599,55.623,71.011,70.221,70.69,52.495,1.383,1.598,0.304,61.764,49.396,89.918,54.026,71.244,71.213,136.432,113.518,136.109,35.132,62.099,37.61,-10.867,110.0,110.0,70.063,69.563,56.344,69.75,13.773,35.313,72.0,70.0,1000.0,200.0,0.096,192.25,119.125,87.75,0.16,69.688,69.375,57.781,59.375,10.375,26.844,72.0,70.0,1000.0,200.0,0.032,199.5,76.563,75.375,0.0,69.5,70.438,57.156,59.25,22.844,26.047,72.0,70.0,1000.0,200.0,0.032,193.125,95.313,62.406,0.013,70.25,70.125,56.406,58.219,0.0,29.156,72.0,70.0,1000.0,200.0,0.036,207.5,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.009,1.05,0.0,3.935,0.542,0.219,0.725,0.0,0.062,-0.001
9072007,758,1.0,1.0,1.0,1.0,100.0,29.289,40.0,40.0,40.0,1.0,1.0,539.811,217.799,0.585,11.46,0.0,80.0,55.0,1.4,795.0,838.672,1314.718,56.891,55.729,71.011,70.33,70.69,52.712,1.429,1.612,0.312,61.736,49.4,90.029,53.941,71.141,71.213,136.358,113.518,135.961,35.422,62.204,37.902,-10.852,110.0,110.0,70.063,69.563,56.406,69.75,13.758,34.406,72.0,70.0,1000.0,200.0,0.103,200.625,119.125,87.563,0.154,69.75,69.5,57.906,59.438,10.453,27.219,72.0,70.0,1000.0,200.0,0.031,196.375,76.563,75.375,0.0,69.625,70.25,57.25,59.344,19.063,25.328,72.0,70.0,1000.0,200.0,0.032,200.125,98.5,62.406,0.013,70.313,70.125,56.531,58.219,0.0,31.031,72.0,70.0,1000.0,200.0,0.031,194.625,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.01,1.061,0.0,3.948,0.54,0.218,0.702,0.0,0.068,-0.0
9072007,759,1.0,1.0,1.0,1.0,100.0,30.406,40.0,40.0,40.0,1.0,1.0,548.008,218.97,0.522,11.446,0.0,80.0,55.0,1.4,810.375,858.793,1320.132,31.134,55.836,71.011,70.33,70.69,52.93,1.41,1.527,0.315,61.742,49.419,90.057,54.138,71.141,71.106,136.506,113.518,135.739,36.295,62.309,38.631,-10.852,110.0,110.0,70.063,69.688,56.5,69.625,13.734,34.344,72.0,70.0,1000.0,200.0,0.103,200.5,119.188,87.313,0.161,69.75,69.5,57.906,59.438,10.531,27.563,72.0,70.0,1000.0,200.0,0.031,192.75,76.563,75.375,0.0,69.625,70.438,57.375,59.469,19.203,24.563,72.0,70.0,1000.0,200.0,0.034,206.375,101.625,62.406,0.014,70.313,70.125,56.531,58.281,0.0,30.766,72.0,70.0,1000.0,200.0,0.032,195.25,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.017,1.028,0.0,3.713,0.548,0.219,0.741,0.0,0.08,-0.0
9072007,800,1.0,1.0,1.0,1.0,100.0,31.487,40.0,40.0,40.0,1.0,1.0,544.495,218.97,0.532,11.49,0.0,80.0,55.0,1.4,812.0,877.6,1332.77,21.116,55.943,71.118,70.33,70.69,52.93,1.417,1.584,0.315,61.794,49.428,89.862,54.195,71.141,71.213,136.58,113.412,135.518,36.658,62.309,39.652,-10.852,110.0,110.0,70.188,69.563,56.5,69.563,13.703,34.156,72.0,70.0,1000.0,200.0,0.104,201.125,119.125,87.313,0.148,69.75,69.5,57.906,59.656,10.617,26.906,72.0,70.0,1000.0,200.0,0.034,197.0,76.563,75.313,0.0,69.625,70.438,57.375,59.656,19.328,25.031,72.0,70.0,1000.0,200.0,0.035,200.625,104.438,62.5,0.014,70.25,70.0,56.531,58.406,0.0,30.391,72.0,70.0,1000.0,200.0,0.033,197.625,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.024,1.341,0.0,4.777,0.544,0.219,0.68,0.0,0.085,-0.001
9072007,801,1.0,1.0,1.0,1.0,100.0,32.198,40.0,40.0,40.0,1.0,1.0,542.153,217.799,0.701,11.446,0.0,80.0,55.0,1.4,812.0,872.224,1330.964,26.841,55.836,71.011,70.33,70.69,52.712,1.372,1.559,0.315,61.78,49.406,89.167,54.195,71.141,71.213,136.801,113.518,135.444,36.876,61.785,40.162,-10.852,110.0,110.0,70.063,70.375,56.406,69.563,13.68,34.031,72.0,70.0,1000.0,200.0,0.104,201.75,119.125,87.0,0.15,69.75,69.5,58.063,59.656,10.703,25.984,72.0,70.0,1000.0,200.0,0.035,205.125,76.563,75.313,0.0,69.625,70.125,57.375,59.938,17.625,25.625,72.0,70.0,1000.0,200.0,0.033,195.5,106.563,62.594,0.014,70.313,70.188,56.594,58.406,0.0,29.5,72.0,70.0,1000.0,200.0,0.035,204.125,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.683,11.783,12.358,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,110.938,543.0,536.5,232.875,0.001,541.0,533.0,0.001,0.041,1.51,0.0,5.222,0.542,0.218,0.696,0.0,0.089,-0.0
9072007,802,1.0,1.0,1.0,1.0,100.0,32.586,40.0,40.0,40.0,1.0,1.0,545.666,217.799,0.785,11.416,0.0,80.0,55.0,1.4,801.5,844.034,1303.897,35.427,55.623,71.118,70.547,70.8,52.277,1.372,1.612,0.312,61.736,49.336,88.444,53.603,71.141,71.213,136.948,113.518,135.444,36.949,60.421,40.381,-10.852,110.0,110.0,70.063,71.375,56.406,69.375,13.648,33.938,72.0,70.0,1000.0,200.0,0.104,201.5,119.188,86.875,0.152,69.875,70.563,57.906,59.438,6.996,26.141,72.0,70.0,1000.0,200.0,0.035,204.125,76.563,75.313,0.0,69.938,71.063,57.25,60.063,9.242,25.813,72.0,70.0,1000.0,200.0,0.031,197.75,108.25,62.906,0.0,70.313,70.625,56.406,58.406,0.0,30.406,72.0,70.0,1000.0,200.0,0.032,200.5,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.668,11.764,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.5,556.0,557.5,547.5,291.5,554.0,553.0,544.5,0.05,1.669,0.0,5.44,0.546,0.218,0.709,0.0,0.0,-0.0
9072007,803,1.0,1.0,1.0,1.0,100.0,32.666,40.0,40.0,40.0,1.0,1.0,538.64,218.97,0.796,11.446,0.0,80.0,55.0,1.4,819.875,850.741,1303.897,61.184,55.41,71.225,70.981,70.8,51.95,1.387,1.608,0.312,61.708,49.365,88.111,52.927,71.031,71.32,136.875,113.518,135.666,37.167,59.477,40.454,-10.852,110.0,110.0,70.188,72.563,56.344,69.375,9.82,35.094,72.0,70.0,1000.0,200.0,0.096,195.375,119.188,86.625,0.151,70.25,71.75,57.906,59.438,0.0,26.875,72.0,70.0,1000.0,200.0,0.032,199.125,76.5,75.313,0.0,70.063,71.875,57.156,60.063,0.0,24.797,72.0,70.0,1000.0,200.0,0.033,204.375,107.313,63.031,0.0,70.375,71.813,56.25,58.281,0.0,30.672,72.0,70.0,1000.0,200.0,0.032,195.75,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.673,11.767,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,557.0,561.0,552.0,303.0,557.5,558.0,554.5,0.041,1.686,0.0,5.223,0.539,0.219,0.71,0.0,0.0,-0.001
9072007,804,1.0,1.0,1.0,1.0,100.0,32.823,40.0,40.0,40.0,1.0,1.0,543.324,218.97,0.785,11.431,0.0,80.0,55.0,1.4,796.0,850.741,1318.327,29.703,55.303,71.548,71.741,70.91,51.732,1.433,1.559,0.304,61.694,49.37,88.333,51.716,71.031,71.427,136.653,113.731,135.887,37.458,58.848,40.673,-10.867,110.0,110.0,70.375,73.375,56.219,68.625,3.209,34.375,72.0,70.0,1000.0,200.0,0.103,200.875,118.813,86.75,0.048,70.438,72.25,57.906,59.656,0.0,27.344,72.0,70.0,1000.0,200.0,0.031,195.25,76.5,75.313,0.0,70.313,72.563,57.094,59.844,0.0,24.422,72.0,70.0,1000.0,200.0,0.036,205.375,106.375,63.094,0.0,70.688,72.563,56.156,58.281,0.0,29.641,72.0,70.0,1000.0,200.0,0.035,203.625,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.68,11.772,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,556.0,560.5,553.0,307.25,556.5,558.0,555.0,0.026,1.718,0.0,5.102,0.543,0.219,0.222,0.0,0.0,-0.001
9072007,805,1.0,1.0,1.0,1.0,100.0,32.581,40.0,40.0,40.0,1.0,1.0,563.23,220.141,0.785,11.519,0.0,80.0,55.0,1.4,796.25,869.537,1341.804,22.547,55.09,71.762,72.283,71.129,51.732,1.436,1.573,0.319,61.707,49.422,88.584,50.787,71.031,71.535,136.285,113.518,135.961,37.676,58.848,40.819,-10.852,110.0,110.0,70.5,74.063,55.906,66.188,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,201.25,117.875,86.313,-0.026,70.875,72.875,57.906,59.438,0.0,26.703,72.0,70.0,1000.0,200.0,0.034,198.0,76.5,75.313,0.0,70.688,73.0,56.875,59.531,0.0,25.375,72.0,70.0,1000.0,200.0,0.034,198.0,105.75,63.188,0.0,70.938,73.125,56.156,58.219,0.0,29.438,72.0,70.0,1000.0,200.0,0.035,206.875,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.668,11.755,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,554.5,559.0,552.0,307.75,555.0,556.5,554.0,0.011,1.71,0.0,5.025,0.563,0.22,-0.119,0.0,0.0,-0.001
9072007,806,1.0,1.0,1.0,1.0,100.0,32.708,40.0,40.0,40.0,1.0,1.0,533.956,218.97,0.764,11.431,0.0,80.0,55.0,1.4,798.0,833.311,1318.327,51.168,55.09,72.084,72.826,71.459,51.732,1.375,1.552,0.308,61.678,49.353,88.889,49.998,71.031,71.749,136.063,113.624,135.961,37.748,58.953,40.965,-10.852,110.0,110.0,70.563,73.938,56.0,62.969,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,201.25,116.75,85.938,-0.026,70.938,73.375,57.781,59.438,0.0,25.922,72.0,70.0,1000.0,200.0,0.035,205.25,76.5,75.313,0.0,70.875,73.5,56.875,59.344,0.0,26.078,72.0,70.0,1000.0,200.0,0.032,192.875,105.063,63.5,0.0,71.125,73.625,56.0,58.281,0.0,30.5,72.0,70.0,1000.0,200.0,0.031,198.75,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.662,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,553.5,557.0,551.0,307.25,554.0,555.0,553.0,0.003,1.734,0.0,5.104,0.534,0.219,-0.116,0.0,0.0,-0.001
9072007,807,1.0,1.0,1.0,1.0,100.0,32.806,40.0,40.0,40.0,1.0,1.0,544.495,217.799,0.743,11.446,0.0,80.0,55.0,1.4,800.875,831.971,1300.291,46.875,55.09,72.299,73.152,71.678,51.732,1.406,1.555,0.315,61.723,49.373,89.112,49.407,71.031,71.856,135.842,113.624,135.739,37.24,59.057,40.819,-10.852,110.0,110.0,70.688,73.313,56.0,60.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.104,201.25,115.75,85.5,-0.026,71.188,73.938,57.781,59.438,0.0,26.141,72.0,70.0,1000.0,200.0,0.034,204.125,76.5,75.313,0.0,71.063,73.813,56.875,59.0,0.0,25.625,72.0,70.0,1000.0,200.0,0.031,199.25,104.188,63.594,0.0,71.375,73.75,56.156,58.219,0.0,30.75,72.0,70.0,1000.0,200.0,0.032,195.375,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.64,11.737,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,552.0,555.5,549.5,307.0,552.0,553.5,551.5,0.003,1.878,0.0,5.687,0.544,0.218,-0.114,0.0,0.0,-0.001
9072007,808,1.0,1.0,1.0,1.0,100.0,32.904,40.0,40.0,40.0,1.0,1.0,546.837,216.628,0.68,11.401,0.0,80.0,55.0,1.4,804.0,849.399,1318.327,52.599,55.09,72.621,73.477,71.898,51.732,1.402,1.598,0.312,61.707,49.355,89.223,48.956,70.875,72.07,135.768,113.624,135.518,35.64,59.267,39.36,-10.867,110.0,110.0,70.688,73.75,56.0,59.344,0.0,35.094,72.0,70.0,1000.0,200.0,0.097,193.375,114.813,85.125,-0.026,71.438,74.25,57.781,59.656,0.0,26.703,72.0,70.0,1000.0,200.0,0.033,199.875,76.5,75.313,0.0,71.375,74.438,57.094,58.906,0.0,24.734,72.0,70.0,1000.0,200.0,0.034,204.75,103.313,63.719,0.0,71.5,74.125,56.156,58.219,0.0,30.297,72.0,70.0,1000.0,200.0,0.033,198.25,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.64,11.729,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,550.5,553.5,547.5,306.75,549.5,551.5,550.0,0.008,1.795,0.0,5.891,0.547,0.217,-0.112,0.0,0.0,-0.0
9072007,809,1.0,1.0,1.0,1.0,100.0,33.012,40.0,40.0,40.0,1.0,1.0,551.521,216.628,0.669,11.49,0.0,80.0,55.0,1.4,793.125,858.793,1330.964,32.565,55.09,72.836,73.694,72.227,51.732,1.417,1.544,0.312,61.725,49.38,88.889,48.562,70.875,72.285,135.842,113.624,135.296,34.26,59.372,38.485,-10.852,110.0,110.0,70.75,73.688,56.0,58.469,0.0,34.375,72.0,70.0,1000.0,200.0,0.103,200.5,113.875,84.938,-0.026,71.563,74.438,57.781,59.656,0.0,27.344,72.0,70.0,1000.0,200.0,0.031,195.25,76.5,75.313,0.0,71.375,74.563,56.875,58.906,0.0,24.172,72.0,70.0,1000.0,200.0,0.036,208.0,102.563,63.781,0.0,71.563,74.375,56.0,58.219,0.0,29.094,72.0,70.0,1000.0,200.0,0.036,208.25,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.638,11.726,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,549.0,552.0,546.0,306.75,548.0,550.0,548.0,0.016,1.933,0.0,6.745,0.552,0.217,-0.109,0.0,0.0,-0.001
9072007,810,1.0,1.0,1.0,1.0,100.0,32.838,40.0,40.0,40.0,1.0,1.0,533.956,217.799,0.637,11.416,0.0,80.0,55.0,1.4,808.0,822.595,1312.914,26.841,54.983,73.05,73.911,72.447,51.515,1.413,1.584,0.315,61.699,49.36,88.528,48.28,70.875,72.392,135.99,113.731,135.149,33.605,59.372,37.683,-10.867,110.0,110.0,70.688,73.75,55.906,58.188,0.0,34.094,72.0,70.0,1000.0,200.0,0.104,201.75,112.938,84.688,-0.026,71.688,74.75,57.781,59.438,0.0,27.219,72.0,70.0,1000.0,200.0,0.032,194.25,76.5,75.313,0.0,71.688,74.938,56.875,58.719,0.0,25.375,72.0,70.0,1000.0,200.0,0.034,197.75,101.625,64.125,0.0,71.688,74.375,56.0,58.219,0.0,30.969,72.0,70.0,1000.0,200.0,0.031,195.25,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.635,11.724,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,548.0,550.0,544.5,306.75,547.0,548.5,546.5,0.024,1.807,0.0,6.47,0.534,0.218,-0.106,0.0,0.0,-0.001
9072007,811,1.0,1.0,1.0,1.0,100.0,32.508,40.0,40.0,40.0,1.0,1.0,540.982,218.97,0.585,11.372,0.0,80.0,55.0,1.4,808.0,834.651,1325.547,32.565,54.876,73.265,74.129,72.666,51.297,1.406,1.623,0.315,61.697,49.354,88.111,47.942,70.875,72.499,136.063,113.837,135.001,33.315,59.057,37.392,-10.852,110.0,110.0,70.563,73.438,55.813,57.594,0.0,34.031,72.0,70.0,1000.0,200.0,0.104,201.25,112.063,84.313,-0.026,71.938,75.063,57.719,59.438,0.0,26.328,72.0,70.0,1000.0,200.0,0.035,201.375,76.25,75.313,0.0,71.813,74.688,56.781,58.719,0.0,26.031,72.0,70.0,1000.0,200.0,0.032,193.25,100.938,64.188,0.0,72.0,74.813,55.906,58.219,0.0,30.703,72.0,70.0,1000.0,200.0,0.032,196.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.634,11.727,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,546.0,548.0,543.5,306.5,545.0,546.5,545.0,0.028,1.801,0.0,6.444,0.541,0.219,-0.104,0.0,0.0,-0.001
9072007,812,1.0,1.0,1.0,1.0,100.0,31.761,40.0,40.0,40.0,1.0,1.0,545.666,217.799,0.532,11.564,0.0,80.0,55.0,1.4,801.5,849.399,1336.383,25.409,54.663,73.48,74.237,72.886,50.97,1.375,1.584,0.315,61.688,49.347,87.944,47.689,70.875,72.606,136.211,113.837,134.927,32.951,58.848,36.954,-10.852,110.0,110.0,70.563,73.313,55.594,57.5,0.0,33.938,72.0,70.0,1000.0,200.0,0.104,201.5,111.125,84.125,-0.026,72.0,75.375,57.719,59.438,0.0,26.094,72.0,70.0,1000.0,200.0,0.035,204.25,76.25,75.313,0.0,71.938,74.938,56.688,58.625,0.0,25.422,72.0,70.0,1000.0,200.0,0.032,200.5,100.125,64.25,0.0,72.063,74.875,55.594,57.969,0.0,29.938,72.0,70.0,1000.0,200.0,0.036,204.375,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.627,11.716,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,545.0,547.0,542.0,306.5,542.5,545.0,543.5,0.031,1.787,0.0,6.435,0.546,0.218,-0.102,0.0,0.0,-0.001
9072007,813,1.0,1.0,1.0,1.0,100.0,31.071,40.0,40.0,40.0,1.0,1.0,553.862,220.141,0.49,11.446,0.0,80.0,55.0,1.4,814.75,876.256,1341.804,36.858,54.557,73.587,74.346,72.996,50.861,1.394,1.612,0.304,61.736,49.414,87.805,47.548,70.752,72.821,136.137,113.731,134.779,32.297,58.848,36.444,-10.867,110.0,110.0,70.688,73.313,55.406,57.219,0.0,35.031,72.0,70.0,1000.0,200.0,0.097,195.75,110.125,83.688,-0.026,72.125,75.438,57.719,59.438,0.0,26.328,72.0,70.0,1000.0,200.0,0.034,203.375,76.25,75.188,0.0,72.0,75.0,56.688,58.438,0.0,24.656,72.0,70.0,1000.0,200.0,0.034,205.75,99.563,64.375,0.0,72.188,74.875,55.594,57.875,0.0,29.672,72.0,70.0,1000.0,200.0,0.037,206.875,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.638,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,543.5,545.0,540.5,306.25,543.0,543.5,542.0,0.03,1.788,0.0,6.599,0.554,0.22,-0.1,0.0,0.0,-0.001
9072007,814,1.0,1.0,1.0,1.0,100.0,30.003,40.0,40.0,40.0,1.0,1.0,553.862,218.97,0.427,11.357,0.0,80.0,55.0,1.4,801.25,880.289,1336.383,13.959,54.343,73.802,74.454,73.215,50.752,1.402,1.594,0.308,61.702,49.358,87.972,47.266,70.752,72.928,136.137,113.731,134.853,31.934,58.743,36.152,-10.867,110.0,110.0,70.688,73.688,55.406,57.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.103,201.375,109.25,83.625,-0.026,72.188,75.688,57.625,59.375,0.0,27.297,72.0,70.0,1000.0,200.0,0.034,202.875,76.25,75.313,0.0,72.063,75.313,56.563,58.313,0.0,24.688,72.0,70.0,1000.0,200.0,0.036,209.0,98.938,64.5,0.0,72.188,75.0,55.594,57.875,0.0,30.266,72.0,70.0,1000.0,200.0,0.037,212.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.645,11.73,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,542.0,543.5,539.5,306.0,539.5,542.0,540.5,0.024,1.787,0.0,6.661,0.554,0.219,-0.096,0.0,0.0,-0.001
9072007,815,1.0,1.0,1.0,1.0,100.0,28.981,40.0,40.0,40.0,1.0,1.0,549.179,221.311,0.406,11.431,0.0,80.0,55.0,1.4,820.125,878.944,1358.077,16.822,54.237,73.909,74.563,73.545,50.644,1.364,1.612,0.312,61.739,49.388,88.139,46.928,70.752,73.035,136.063,113.731,134.927,31.643,58.848,35.787,-10.867,110.0,110.0,70.563,73.063,55.281,56.688,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,201.25,108.25,83.25,-0.026,72.188,75.75,57.625,59.375,0.0,27.922,72.0,70.0,1000.0,200.0,0.035,205.875,76.25,75.313,0.0,72.063,75.313,56.469,58.313,0.0,24.781,72.0,70.0,1000.0,200.0,0.036,209.875,98.125,64.688,0.0,72.188,75.0,55.438,57.781,0.0,30.531,72.0,70.0,1000.0,200.0,0.039,215.625,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.627,11.726,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,541.0,542.0,538.5,305.75,539.5,540.5,539.0,0.021,1.741,0.0,6.587,0.549,0.221,-0.094,0.0,0.0,-0.001
9072007,816,1.0,1.0,1.0,1.0,100.0,28.156,40.0,40.0,40.0,1.0,1.0,563.23,220.141,0.363,11.401,0.0,80.0,55.0,1.4,822.625,909.899,1372.555,9.665,54.237,74.017,74.78,73.545,50.644,1.375,1.559,0.304,61.718,49.361,88.111,46.731,70.752,73.142,136.063,113.837,134.853,31.498,58.848,35.641,-10.852,110.0,110.0,70.688,73.438,55.219,56.594,0.0,34.063,72.0,70.0,1000.0,200.0,0.103,201.125,107.563,83.125,-0.026,72.188,75.438,57.5,59.281,0.0,27.125,72.0,70.0,1000.0,200.0,0.041,222.625,76.25,75.188,0.0,72.25,75.375,56.25,58.25,0.0,25.109,72.0,70.0,1000.0,200.0,0.036,209.0,97.563,64.813,0.0,72.25,75.0,55.438,57.719,0.0,31.016,72.0,70.0,1000.0,200.0,0.039,215.125,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.627,11.726,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,540.0,540.5,537.0,305.25,538.0,540.0,537.5,0.02,1.727,0.0,6.569,0.563,0.22,-0.092,0.0,0.0,-0.001
9072007,817,1.0,1.0,1.0,1.0,100.0,27.128,40.0,40.0,40.0,1.0,1.0,569.085,222.482,0.321,11.416,0.0,80.0,55.0,1.4,854.25,899.125,1372.555,15.391,54.13,74.124,74.78,73.655,50.535,1.387,1.63,0.301,61.757,49.372,88.305,46.421,70.752,73.142,135.916,113.837,134.779,31.28,58.953,35.423,-10.852,110.0,110.0,70.563,73.688,55.219,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.103,200.5,106.563,82.938,-0.026,72.313,75.688,57.5,59.281,0.0,28.5,72.0,70.0,1000.0,200.0,0.038,219.0,76.188,75.188,0.0,72.375,75.375,56.25,58.125,0.0,26.188,72.0,70.0,1000.0,200.0,0.037,213.625,96.938,64.875,0.0,72.438,75.25,55.438,57.625,0.0,30.703,72.0,70.0,1000.0,200.0,0.045,232.125,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.634,11.732,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,538.5,539.5,535.5,305.25,537.5,539.0,536.0,0.017,1.709,0.0,6.578,0.569,0.222,-0.089,0.0,0.0,-0.001
9072007,818,1.0,1.0,1.0,1.0,100.0,26.106,40.0,40.0,40.0,1.0,1.0,571.427,221.311,0.385,11.416,0.0,80.0,55.0,1.4,854.25,901.817,1368.934,15.391,54.13,74.231,74.78,73.764,50.644,1.402,1.637,0.304,61.722,49.394,88.5,46.252,70.661,73.249,135.768,113.731,134.632,30.989,58.953,35.204,-10.852,110.0,110.0,70.688,73.688,55.219,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.094,192.0,105.938,82.625,-0.026,72.563,75.688,57.281,59.156,0.0,28.578,72.0,70.0,1000.0,200.0,0.04,223.0,76.188,75.188,0.0,72.375,75.438,56.25,58.031,0.0,25.891,72.0,70.0,1000.0,200.0,0.041,224.25,96.563,65.0,0.0,72.438,75.375,55.344,57.625,0.0,32.313,72.0,70.0,1000.0,200.0,0.042,225.875,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.64,11.73,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,537.5,538.0,534.5,305.0,535.0,537.5,534.5,0.02,1.721,0.0,6.693,0.571,0.221,-0.088,0.0,0.0,-0.001
9072007,819,1.0,1.0,1.0,1.0,100.0,25.184,40.0,40.0,40.0,1.0,1.0,580.794,221.311,0.574,11.431,0.0,80.0,55.0,1.4,876.0,955.786,1394.296,5.371,54.13,74.339,74.888,73.874,50.752,1.387,1.598,0.304,61.755,49.388,88.778,45.999,70.661,73.249,135.473,113.731,134.558,31.061,59.162,34.912,-10.867,110.0,110.0,70.75,73.438,55.219,56.406,0.0,34.344,72.0,70.0,1000.0,200.0,0.103,201.0,105.125,82.438,-0.026,72.563,75.75,57.281,59.156,0.0,28.266,72.0,70.0,1000.0,200.0,0.047,241.5,76.188,75.188,0.0,72.375,75.438,56.156,58.031,0.0,26.0,72.0,70.0,1000.0,200.0,0.043,229.0,95.938,65.063,0.0,72.438,75.063,55.344,57.406,0.0,32.594,72.0,70.0,1000.0,200.0,0.044,230.375,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.618,11.716,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,536.0,537.0,533.5,304.75,533.5,537.0,533.0,0.024,1.567,0.0,6.122,0.581,0.221,-0.086,0.0,0.0,-0.001
9072007,820,1.0,1.0,1.0,1.0,100.0,24.554,40.0,40.0,40.0,1.0,1.0,588.991,222.482,0.606,11.431,0.0,80.0,55.0,1.4,904.125,974.725,1397.922,1.076,54.237,74.446,74.997,74.094,50.861,1.375,1.612,0.293,61.761,49.401,89.112,45.914,70.661,73.356,135.178,113.624,134.484,32.37,59.372,36.079,-10.852,110.0,110.0,70.688,73.688,55.219,56.406,0.0,34.25,72.0,70.0,1000.0,200.0,0.104,201.0,104.188,82.125,-0.026,72.563,75.688,57.219,59.063,0.0,28.828,72.0,70.0,1000.0,200.0,0.049,245.625,76.188,75.188,0.0,72.375,75.375,56.156,57.844,0.0,26.297,72.0,70.0,1000.0,200.0,0.046,240.125,95.438,65.313,0.0,72.438,74.875,55.344,57.313,0.0,32.313,72.0,70.0,1000.0,200.0,0.046,237.625,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.626,11.722,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,535.0,536.0,532.0,304.5,532.0,536.0,532.0,0.02,1.57,0.0,5.894,0.589,0.222,-0.083,0.0,0.0,-0.001
9072007,821,1.0,1.0,1.0,1.0,100.0,23.912,40.0,40.0,40.0,1.0,1.0,598.359,227.166,0.627,11.49,0.0,80.0,55.0,1.4,916.125,1000.468,1416.063,-1.787,54.343,74.553,74.997,74.094,51.188,1.372,1.64,0.301,61.878,49.497,89.946,45.83,70.661,73.356,134.957,113.731,134.558,32.37,59.792,35.787,-10.852,110.0,110.0,70.688,73.938,55.281,56.406,0.0,34.281,72.0,70.0,1000.0,200.0,0.103,200.375,103.375,81.938,-0.026,72.563,75.375,57.219,58.844,0.0,29.531,72.0,70.0,1000.0,200.0,0.05,246.75,76.188,75.188,0.0,72.5,75.375,56.25,57.844,0.0,26.5,72.0,70.0,1000.0,200.0,0.049,245.0,94.938,65.375,0.0,72.438,75.063,55.344,57.313,0.0,31.922,72.0,70.0,1000.0,200.0,0.05,244.625,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.705,11.801,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,535.0,531.0,304.5,532.0,534.5,530.5,0.012,1.432,0.0,5.458,0.598,0.227,-0.081,0.0,0.0,-0.001
9072007,822,1.0,1.0,1.0,1.0,100.0,24.039,40.0,40.0,40.0,1.0,1.0,594.846,224.824,0.648,11.401,0.0,80.0,55.0,1.4,934.0,980.141,1408.804,-1.787,54.663,74.553,74.997,74.204,51.841,1.36,1.626,0.312,61.971,49.567,90.947,45.886,70.661,73.464,134.809,113.731,134.484,34.55,60.631,37.392,-10.867,110.0,110.0,70.688,73.438,55.688,56.469,0.0,34.188,72.0,70.0,1000.0,200.0,0.103,201.0,102.688,81.688,-0.026,72.563,75.375,57.219,58.75,0.0,29.156,72.0,70.0,1000.0,200.0,0.054,254.0,76.188,75.188,0.0,72.5,75.313,56.469,57.688,0.0,28.438,72.0,70.0,1000.0,200.0,0.047,236.875,94.438,65.5,0.0,72.438,74.813,55.531,57.313,0.0,32.719,72.0,70.0,1000.0,200.0,0.049,243.75,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.697,11.798,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.0,534.0,530.0,304.5,530.5,534.0,529.5,0.01,1.242,0.0,4.502,0.595,0.225,-0.079,0.0,0.0,-0.001
9072007,823,1.0,1.0,1.0,1.0,100.0,24.818,40.0,40.0,40.0,1.0,1.0,605.385,225.995,0.637,11.386,0.0,80.0,55.0,1.4,946.5,1007.251,1428.773,1.076,55.09,74.661,74.997,74.313,52.386,1.391,1.662,0.308,62.216,49.738,91.225,45.914,70.648,73.571,134.588,113.731,134.263,35.059,61.785,38.339,-10.852,110.0,110.0,70.688,73.75,55.813,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.103,200.375,101.938,81.5,-0.026,72.563,75.438,57.281,58.844,0.0,29.906,72.0,70.0,1000.0,200.0,0.053,253.75,76.188,75.188,0.0,72.5,75.375,56.563,58.031,0.0,27.5,72.0,70.0,1000.0,200.0,0.05,242.375,93.938,65.563,0.0,72.625,74.688,55.844,57.406,0.0,32.313,72.0,70.0,1000.0,200.0,0.057,261.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.686,11.778,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,532.0,533.0,529.0,304.25,528.5,533.0,528.5,0.01,1.397,0.0,5.188,0.605,0.226,-0.077,0.0,0.0,-0.001
9072007,824,1.0,1.0,1.0,1.0,100.0,25.752,40.0,40.0,40.0,1.0,1.0,606.555,227.166,0.616,11.401,0.0,80.0,55.0,1.4,947.625,1015.394,1426.957,13.959,55.41,74.768,74.997,74.313,52.821,1.375,1.637,0.304,62.093,49.666,91.28,45.914,70.648,73.785,134.367,113.731,134.115,35.495,62.309,38.85,-10.852,110.0,110.0,70.75,73.438,56.219,56.906,0.0,34.156,72.0,70.0,1000.0,200.0,0.103,200.5,101.375,81.313,-0.026,72.563,75.688,57.625,58.844,0.0,31.094,72.0,70.0,1000.0,200.0,0.053,252.0,76.188,75.188,0.0,72.5,75.438,56.688,57.844,0.0,26.922,72.0,70.0,1000.0,200.0,0.052,253.75,93.563,65.625,0.0,72.625,74.875,56.0,57.625,0.0,32.938,72.0,70.0,1000.0,200.0,0.054,254.375,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.688,11.789,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,531.5,532.0,528.0,304.0,528.0,532.5,527.5,0.008,1.427,0.0,5.313,0.607,0.227,-0.076,0.0,0.0,-0.001
9072007,825,1.0,1.0,1.0,1.0,100.0,27.046,40.0,40.0,40.0,1.0,1.0,615.923,229.508,0.606,11.505,0.0,80.0,55.0,1.4,954.25,1048.015,1443.31,15.391,55.729,74.768,74.997,74.423,53.148,1.349,1.669,0.304,62.318,49.834,91.336,46.224,70.648,74.0,134.146,113.731,133.893,35.786,62.414,39.214,-10.852,110.0,110.0,70.75,73.688,56.406,57.0,0.0,34.156,72.0,70.0,1000.0,200.0,0.103,200.25,100.563,81.25,-0.026,72.563,75.438,57.625,59.063,0.0,30.156,72.0,70.0,1000.0,200.0,0.059,268.0,76.188,75.188,0.0,72.5,75.438,56.875,58.031,0.0,27.594,72.0,70.0,1000.0,200.0,0.057,261.25,93.125,65.625,0.0,72.438,74.875,56.156,57.719,0.0,34.0,72.0,70.0,1000.0,200.0,0.053,252.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.684,11.787,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,530.5,531.5,527.0,304.0,528.5,531.5,526.5,0.008,1.481,0.0,5.478,0.616,0.23,-0.073,0.0,0.0,-0.001
9072007,826,1.0,1.0,1.0,1.0,100.0,28.661,40.0,40.0,40.0,1.0,1.0,612.41,228.337,0.574,11.446,0.0,80.0,55.0,1.4,990.25,1027.618,1454.22,3.939,56.049,74.876,75.105,74.423,53.583,1.356,1.644,0.304,62.39,49.889,91.503,46.28,70.648,74.214,133.998,113.624,133.672,36.44,62.624,39.652,-10.852,110.0,110.0,71.0,73.688,56.594,57.063,0.0,34.031,72.0,70.0,1000.0,200.0,0.103,200.625,99.875,81.063,-0.026,72.563,75.375,57.625,58.844,0.0,30.297,72.0,70.0,1000.0,200.0,0.061,270.25,76.188,75.188,0.0,72.625,75.313,57.094,58.125,0.0,28.781,72.0,70.0,1000.0,200.0,0.055,257.25,92.625,65.938,0.0,72.625,74.875,56.406,57.781,0.0,34.125,72.0,70.0,1000.0,200.0,0.055,257.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.683,11.778,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,529.5,531.0,526.5,304.0,528.0,530.5,526.0,0.009,1.404,0.0,5.105,0.612,0.228,-0.071,0.0,0.0,-0.001
9072007,827,1.0,1.0,1.0,1.0,100.0,30.373,40.0,40.0,40.0,1.0,1.0,631.146,233.021,0.543,11.446,0.0,80.0,55.0,1.4,990.25,1071.167,1468.777,32.565,56.263,74.876,75.105,74.533,53.801,1.33,1.662,0.304,62.595,50.017,91.503,46.365,70.648,74.321,133.924,113.624,133.45,37.312,62.834,40.527,-10.852,110.0,110.0,71.0,73.75,56.813,57.5,0.0,33.969,72.0,70.0,1000.0,200.0,0.103,200.875,99.25,80.688,-0.026,72.563,75.438,57.719,59.063,0.0,31.047,72.0,70.0,1000.0,200.0,0.061,270.75,76.188,75.188,0.0,72.625,75.313,57.25,58.25,0.0,28.125,72.0,70.0,1000.0,200.0,0.062,277.0,92.313,65.938,0.0,72.625,74.813,56.594,57.969,0.0,33.563,72.0,70.0,1000.0,200.0,0.059,267.25,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.67,11.765,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,529.0,530.0,525.5,304.0,528.0,530.0,525.0,0.013,1.442,0.0,5.108,0.631,0.233,-0.07,0.0,0.0,-0.001
9072007,828,1.0,1.0,1.0,1.0,100.0,32.879,40.0,40.0,40.0,1.0,1.0,634.658,231.85,0.522,11.519,0.0,80.0,55.0,1.4,1016.25,1083.44,1470.597,32.565,56.582,74.983,75.105,74.643,54.237,1.398,1.633,0.304,62.623,50.056,91.558,46.59,70.519,74.428,133.851,113.624,133.303,37.894,63.044,41.329,-10.852,110.0,110.0,71.0,74.375,57.0,57.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.098,197.0,98.625,80.625,-0.027,72.563,75.375,57.781,59.063,0.0,30.953,72.0,70.0,1000.0,200.0,0.066,284.0,76.188,75.188,0.0,72.625,75.188,57.469,58.25,0.0,30.0,72.0,70.0,1000.0,200.0,0.06,269.25,91.813,66.063,0.0,72.625,75.063,56.813,58.219,0.0,34.375,72.0,70.0,1000.0,200.0,0.063,274.25,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.675,11.773,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.5,529.5,525.0,303.5,526.0,529.5,525.0,0.014,1.573,0.0,5.492,0.635,0.232,-0.071,0.0,0.0,-0.001
9072007,829,1.0,1.0,1.0,1.0,100.0,34.876,40.0,40.0,40.0,1.0,1.0,649.881,234.192,0.469,11.46,0.0,80.0,55.0,1.4,1024.5,1131.268,1501.57,65.476,56.796,74.983,75.214,74.643,54.345,1.364,1.679,0.304,62.724,50.094,91.197,46.731,70.519,74.428,133.924,113.624,133.229,38.184,63.148,42.569,-10.852,110.0,110.0,71.0,73.938,57.219,57.75,0.0,34.344,72.0,70.0,1000.0,200.0,0.103,200.375,98.0,80.313,-0.026,72.563,75.375,57.906,59.156,0.0,31.188,72.0,70.0,1000.0,200.0,0.067,284.5,76.188,75.188,0.0,72.688,75.313,57.656,58.313,0.0,28.734,72.0,70.0,1000.0,200.0,0.068,287.75,91.438,66.063,0.0,72.625,74.875,57.031,58.281,0.0,33.906,72.0,70.0,1000.0,200.0,0.067,286.75,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.692,11.775,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.0,529.5,524.5,303.75,526.0,529.0,524.0,0.016,2.013,0.0,6.974,0.65,0.234,-0.067,0.0,0.0,-0.001
9072007,830,1.0,1.0,1.0,1.0,100.0,36.558,40.0,40.0,40.0,1.0,1.0,654.565,236.534,0.437,11.505,0.0,80.0,55.0,1.4,1051.125,1157.3,1499.746,104.103,56.689,74.983,75.214,74.643,54.019,1.353,1.687,0.301,62.821,50.167,89.918,46.844,70.519,74.321,133.924,113.624,133.007,38.33,61.995,43.517,-10.867,110.0,110.0,71.063,74.063,57.125,57.656,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,201.25,97.438,80.188,-0.026,72.625,75.125,57.906,59.156,0.0,31.406,72.0,70.0,1000.0,200.0,0.069,290.0,76.125,75.313,0.0,72.625,74.938,57.469,58.438,0.0,28.938,72.0,70.0,1000.0,200.0,0.071,292.5,91.188,66.188,0.0,72.625,74.875,57.031,58.406,0.0,33.875,72.0,70.0,1000.0,200.0,0.072,292.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.678,11.775,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,528.5,524.0,303.75,525.5,528.0,523.5,0.02,2.522,0.0,8.282,0.655,0.237,-0.065,0.0,0.0,-0.001
9072007,831,1.0,1.0,1.0,1.0,100.0,37.531,40.0,40.0,40.0,1.0,1.0,660.419,237.705,0.427,11.49,0.0,80.0,55.0,1.4,1060.625,1161.414,1514.337,101.242,56.369,75.09,75.214,74.753,53.474,1.375,1.683,0.304,62.932,50.279,88.973,46.815,70.519,74.321,133.998,113.624,132.86,38.548,60.526,43.735,-10.852,110.0,110.0,71.063,74.375,57.0,57.656,0.0,35.531,72.0,70.0,1000.0,200.0,0.094,192.625,96.875,80.0,-0.026,72.625,75.25,57.906,59.156,0.0,31.797,72.0,70.0,1000.0,200.0,0.075,298.5,76.125,75.313,0.0,72.688,75.313,57.469,58.438,0.0,30.344,72.0,70.0,1000.0,200.0,0.07,291.5,90.75,66.25,0.0,72.625,75.0,56.719,58.281,0.0,33.938,72.0,70.0,1000.0,200.0,0.074,299.75,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.697,11.79,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,528.0,523.5,303.75,525.0,528.0,523.0,0.024,2.712,0.0,8.271,0.66,0.238,-0.064,0.0,0.0,-0.001
9072007,832,1.0,1.0,1.0,1.0,100.0,37.882,40.0,40.0,40.0,1.0,1.0,661.59,237.705,0.385,11.534,0.0,80.0,55.0,1.4,1076.375,1151.815,1523.462,84.075,55.943,75.09,75.214,74.753,52.93,1.387,1.704,0.304,62.997,50.434,89.223,46.872,70.519,74.214,133.998,113.518,132.712,38.766,59.687,43.808,-10.852,110.0,110.0,71.063,73.688,56.813,57.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.104,202.125,96.313,79.875,-0.026,72.563,75.375,57.781,59.156,0.0,32.406,72.0,70.0,1000.0,200.0,0.073,295.25,76.125,75.188,0.0,72.688,75.0,57.25,58.313,0.0,30.594,72.0,70.0,1000.0,200.0,0.073,296.5,90.313,66.438,0.0,72.625,74.875,56.531,58.219,0.0,35.0,72.0,70.0,1000.0,200.0,0.077,304.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.701,11.795,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,528.0,523.0,303.5,524.0,527.5,522.5,0.024,2.78,0.0,8.07,0.662,0.238,-0.062,0.0,0.0,-0.001
9072007,833,1.0,1.0,1.0,1.0,100.0,38.632,40.0,40.0,40.0,1.0,1.0,674.471,240.047,0.363,11.475,0.0,80.0,55.0,1.4,1099.125,1191.625,1538.07,109.825,55.836,75.09,75.105,74.753,52.712,1.364,1.694,0.304,63.1,50.415,89.529,46.815,70.519,74.107,134.146,113.518,132.564,39.057,59.372,44.246,-10.867,110.0,110.0,71.063,73.875,56.594,57.5,0.0,33.969,72.0,70.0,1000.0,200.0,0.104,202.25,95.875,79.688,-0.026,72.563,75.25,57.781,59.063,0.0,32.219,72.0,70.0,1000.0,200.0,0.079,309.25,76.188,75.188,0.0,72.625,74.688,57.156,58.25,0.0,30.422,72.0,70.0,1000.0,200.0,0.077,306.75,90.125,66.563,0.0,72.688,74.313,56.25,57.875,0.0,34.625,72.0,70.0,1000.0,200.0,0.079,306.75,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.672,11.764,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,527.5,522.5,303.5,523.5,527.0,522.0,0.028,2.931,0.0,8.262,0.674,0.24,-0.061,0.0,0.0,-0.001
9072007,834,1.0,1.0,1.0,1.0,100.0,38.992,40.0,40.0,40.0,1.0,1.0,677.984,242.389,0.311,11.372,0.0,80.0,55.0,1.4,1110.375,1180.632,1552.688,115.548,55.623,75.09,75.105,74.753,52.495,1.349,1.729,0.301,63.184,50.504,89.473,46.787,70.538,73.892,134.293,113.518,132.564,39.565,59.267,44.829,-10.867,110.0,110.0,71.063,74.063,56.5,57.5,0.0,35.281,72.0,70.0,1000.0,200.0,0.094,194.625,95.25,79.563,-0.026,72.563,75.125,57.719,59.063,0.0,32.188,72.0,70.0,1000.0,200.0,0.08,312.0,76.188,75.313,0.0,72.688,74.438,57.094,58.25,0.0,30.672,72.0,70.0,1000.0,200.0,0.079,312.75,89.75,66.688,0.0,72.625,75.25,56.25,57.875,0.0,35.344,72.0,70.0,1000.0,200.0,0.079,307.25,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.675,11.765,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,527.0,522.0,303.25,525.0,526.5,521.5,0.026,3.038,0.0,8.305,0.678,0.242,-0.059,0.0,0.0,-0.001
9072007,835,1.0,1.0,1.0,1.0,100.0,39.411,40.0,40.0,40.0,1.0,1.0,677.984,242.389,0.279,11.534,0.0,80.0,55.0,1.4,1115.375,1210.883,1543.55,121.27,55.516,74.983,75.105,74.753,52.386,1.345,1.726,0.312,63.318,50.575,89.946,46.787,70.538,73.785,134.146,113.412,132.417,37.385,59.057,44.1,-10.852,110.0,110.0,71.063,74.25,56.5,57.313,0.0,34.063,72.0,70.0,1000.0,200.0,0.104,202.5,94.813,79.438,-0.026,72.563,75.125,57.719,59.063,0.0,32.625,72.0,70.0,1000.0,200.0,0.082,314.25,76.125,75.188,0.0,72.688,74.563,56.875,58.125,0.0,30.594,72.0,70.0,1000.0,200.0,0.083,317.25,89.438,66.75,0.0,72.688,74.125,56.25,57.781,0.0,36.281,72.0,70.0,1000.0,200.0,0.079,307.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.672,11.775,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.0,521.5,303.25,523.0,526.0,521.0,0.023,3.574,0.0,10.752,0.678,0.242,-0.058,0.0,0.0,-0.001
9072007,836,1.0,1.0,1.0,1.0,100.0,39.976,40.0,40.0,40.0,1.0,1.0,677.984,242.389,0.248,11.46,0.0,80.0,55.0,1.4,1124.875,1221.9,1545.378,129.853,55.516,74.983,75.105,74.753,52.168,1.353,1.679,0.304,63.42,50.688,89.306,46.731,70.538,73.571,134.072,113.518,132.343,35.204,59.057,42.058,-10.852,110.0,110.0,71.188,74.563,56.406,57.219,0.0,35.094,72.0,70.0,1000.0,200.0,0.098,194.5,94.25,79.375,-0.026,72.563,75.125,57.625,58.844,0.0,33.625,72.0,70.0,1000.0,200.0,0.081,313.0,76.125,75.188,0.0,72.625,74.188,56.875,58.031,0.0,31.078,72.0,70.0,1000.0,200.0,0.084,320.5,89.125,66.813,0.0,72.625,74.125,56.156,57.781,0.0,35.469,72.0,70.0,1000.0,200.0,0.086,323.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.688,11.792,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,526.5,521.5,303.25,524.0,525.5,521.0,0.021,3.293,0.0,10.911,0.678,0.242,-0.056,0.0,0.0,-0.001
9072007,837,1.0,1.0,1.0,1.0,100.0,39.403,40.0,40.0,40.0,1.0,1.0,675.642,243.56,0.237,11.505,0.0,80.0,55.0,1.4,1148.375,1205.378,1565.487,114.117,55.09,74.983,74.997,74.643,51.623,1.383,1.761,0.304,63.445,50.782,88.25,46.787,70.538,73.464,134.293,113.518,132.195,34.986,58.218,41.767,-10.852,110.0,110.0,71.313,74.375,56.219,57.063,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,201.75,93.875,79.0,-0.026,72.563,75.25,57.5,58.75,0.0,33.813,72.0,70.0,1000.0,200.0,0.076,303.0,76.125,75.313,0.0,72.625,74.438,56.688,57.844,0.0,31.922,72.0,70.0,1000.0,200.0,0.086,323.25,88.813,66.813,0.0,72.688,74.5,55.906,57.625,0.0,36.094,72.0,70.0,1000.0,200.0,0.088,325.25,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.665,11.776,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,526.0,521.0,303.25,522.0,525.5,520.5,0.024,3.358,0.0,10.838,0.676,0.244,-0.056,0.0,0.0,-0.001
9072007,838,1.0,1.0,1.0,1.0,100.0,38.617,40.0,40.0,40.0,1.0,1.0,699.061,245.902,0.195,11.475,0.0,80.0,55.0,1.4,1148.375,1241.199,1561.829,129.853,54.77,74.983,74.997,74.753,51.188,1.383,1.758,0.312,63.52,50.802,88.472,46.506,70.538,73.356,134.219,113.412,132.047,34.914,57.589,41.256,-10.867,110.0,110.0,71.188,74.25,55.813,56.906,0.0,34.125,72.0,70.0,1000.0,200.0,0.106,201.25,93.25,78.875,-0.026,72.563,75.125,57.281,58.688,0.0,33.313,72.0,70.0,1000.0,200.0,0.081,311.5,76.188,75.313,0.0,72.688,74.125,56.469,57.625,0.0,32.406,72.0,70.0,1000.0,200.0,0.089,327.25,88.5,67.063,0.0,72.625,74.375,55.531,57.406,0.0,37.125,72.0,70.0,1000.0,200.0,0.09,328.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.676,11.783,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,526.0,520.5,303.25,522.0,525.5,520.0,0.02,3.209,0.0,10.11,0.699,0.246,-0.054,0.0,0.0,-0.001
9072007,839,1.0,1.0,1.0,1.0,100.0,37.428,40.0,40.0,40.0,1.0,1.0,718.967,247.073,0.163,11.386,0.0,80.0,55.0,1.4,1166.25,1302.024,1594.77,159.894,54.45,74.983,74.888,74.643,50.97,1.364,1.779,0.297,63.645,50.805,89.056,46.393,70.48,73.249,134.146,113.412,132.047,34.768,57.379,41.183,-10.852,110.0,110.0,71.313,74.375,55.688,56.688,0.0,34.625,72.0,70.0,1000.0,200.0,0.102,200.0,92.938,78.813,-0.026,72.313,75.25,57.219,58.563,0.0,33.656,72.0,70.0,1000.0,200.0,0.088,327.5,76.188,75.313,0.0,72.625,73.813,56.25,57.563,0.0,32.094,72.0,70.0,1000.0,200.0,0.093,336.25,88.375,67.063,0.0,72.688,74.688,55.438,57.188,0.0,36.688,72.0,70.0,1000.0,200.0,0.096,340.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.768,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,525.5,520.0,303.5,522.0,525.0,520.0,0.017,3.23,0.0,10.147,0.719,0.247,-0.053,0.0,0.0,-0.001
9072007,840,1.0,1.0,1.0,1.0,100.0,36.927,40.0,40.0,40.0,1.0,1.0,714.284,247.073,0.132,11.401,0.0,80.0,55.0,1.4,1211.25,1295.1,1592.939,164.186,54.45,74.876,74.888,74.643,50.97,1.364,1.765,0.297,63.684,50.906,89.195,46.28,70.48,73.142,134.072,113.305,131.9,34.26,57.694,40.892,-10.852,110.0,110.0,71.188,74.25,55.594,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,202.625,92.563,78.688,-0.026,72.313,75.063,57.094,58.563,0.0,32.844,72.0,70.0,1000.0,200.0,0.088,326.5,76.125,75.0,0.0,72.625,73.688,56.156,57.219,0.0,32.656,72.0,70.0,1000.0,200.0,0.094,338.25,88.125,67.125,0.0,72.688,74.188,55.281,57.094,0.0,37.313,72.0,70.0,1000.0,200.0,0.097,342.25,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.684,11.781,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,525.5,520.0,303.25,521.5,524.5,519.5,0.014,3.227,0.0,10.506,0.714,0.247,-0.053,0.0,0.0,-0.001
9072007,841,1.0,1.0,1.0,1.0,100.0,36.054,40.0,40.0,40.0,1.0,1.0,721.309,249.414,0.11,11.505,0.0,80.0,55.0,1.4,1206.875,1302.024,1611.259,161.325,54.343,74.876,74.78,74.533,50.861,1.368,1.768,0.301,63.768,51.024,89.334,46.168,70.48,73.035,134.072,113.305,131.826,33.823,57.589,40.527,-10.852,110.0,110.0,71.313,74.063,55.406,56.469,0.0,35.469,72.0,70.0,1000.0,200.0,0.096,192.875,91.938,78.563,-0.026,72.313,75.063,57.0,58.438,0.0,33.656,72.0,70.0,1000.0,200.0,0.094,335.75,76.125,75.313,0.0,72.625,73.5,56.094,57.219,0.0,31.969,72.0,70.0,1000.0,200.0,0.1,347.5,87.75,67.25,0.0,72.625,74.688,55.281,56.813,0.0,36.625,72.0,70.0,1000.0,200.0,0.101,348.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.667,11.764,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,525.5,519.5,303.25,522.0,524.5,519.5,0.012,3.245,0.0,10.718,0.721,0.249,-0.051,0.0,0.0,-0.001
9072007,842,1.0,1.0,1.0,1.0,100.0,34.984,40.0,40.0,40.0,1.0,1.0,718.967,249.414,-0.005,11.519,0.0,80.0,55.0,1.4,1221.75,1282.643,1602.097,152.741,54.237,74.768,74.671,74.533,50.861,1.337,1.775,0.308,63.933,51.097,89.334,46.083,70.48,73.035,134.072,113.305,131.678,33.533,57.379,40.308,-10.852,110.0,110.0,71.313,74.375,55.406,56.406,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.125,91.625,78.313,-0.026,72.313,74.75,56.938,58.219,0.0,34.094,72.0,70.0,1000.0,200.0,0.089,325.5,76.188,75.313,0.0,72.5,73.375,56.0,57.156,0.0,31.797,72.0,70.0,1000.0,200.0,0.1,346.75,87.688,67.375,0.0,72.625,74.875,55.063,56.813,0.0,37.125,72.0,70.0,1000.0,200.0,0.102,348.75,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.675,11.77,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,525.0,519.5,303.0,521.5,524.5,519.0,-0.001,3.273,0.0,10.846,0.719,0.249,-0.05,0.0,0.0,-0.001
9072007,843,1.0,1.0,1.0,1.0,100.0,33.867,40.0,40.0,40.0,1.0,1.0,727.164,249.414,-0.005,11.46,0.0,80.0,55.0,1.4,1219.875,1320.045,1594.77,161.325,54.13,74.768,74.78,74.533,50.644,1.345,1.836,0.304,63.943,51.104,89.195,45.83,70.48,72.928,133.482,113.199,131.457,33.387,57.274,40.089,-10.867,110.0,110.0,71.313,74.25,55.219,56.313,0.0,35.063,72.0,70.0,1000.0,200.0,0.098,197.625,91.125,78.313,-0.026,72.313,74.688,56.938,58.156,0.0,34.031,72.0,70.0,1000.0,200.0,0.097,343.25,76.125,75.313,0.0,72.625,73.5,56.0,57.0,0.0,33.313,72.0,70.0,1000.0,200.0,0.096,340.75,87.25,67.375,0.0,72.438,74.688,54.969,56.625,0.0,38.0,72.0,70.0,1000.0,200.0,0.102,349.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.668,11.759,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,525.0,519.0,303.0,521.0,524.0,519.0,-0.0,3.215,0.0,10.675,0.727,0.249,-0.049,0.0,0.0,-0.001
9072007,844,1.0,1.0,1.0,1.0,100.0,32.614,40.0,40.0,40.0,1.0,1.0,733.019,250.585,-0.005,11.401,0.0,80.0,55.0,1.4,1232.375,1320.045,1613.092,162.756,54.023,74.768,74.671,74.423,50.644,1.379,1.765,0.312,64.021,51.193,89.473,45.745,70.493,72.821,133.334,113.092,131.014,33.242,57.274,39.944,-10.867,110.0,110.0,71.375,74.25,55.219,56.063,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,203.875,90.813,78.125,-0.026,72.313,74.688,56.688,58.094,0.0,34.156,72.0,70.0,1000.0,200.0,0.092,333.5,76.188,75.313,0.0,72.5,73.375,55.875,56.906,0.0,33.313,72.0,70.0,1000.0,200.0,0.101,346.5,87.188,67.438,0.0,72.438,74.375,54.906,56.531,0.0,38.156,72.0,70.0,1000.0,200.0,0.105,357.25,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.684,11.772,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,524.5,519.0,303.0,520.5,524.0,519.0,-0.001,3.179,0.0,10.62,0.733,0.251,-0.048,0.0,0.0,-0.001
