DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,845,1.0,1.0,1.0,1.0,100.0,31.184,40.0,40.0,40.0,1.0,1.0,733.019,252.927,-0.005,11.475,0.0,80.0,55.0,1.4,1226.5,1332.534,1627.76,161.325,53.917,74.768,74.78,74.533,50.535,1.353,1.786,0.304,64.035,51.219,89.445,45.773,70.493,72.821,132.892,113.199,130.792,33.097,57.379,39.798,-10.852,110.0,110.0,71.313,74.25,55.094,56.063,0.0,34.656,72.0,70.0,1000.0,200.0,0.101,200.25,90.438,77.875,-0.026,72.188,74.813,56.625,58.094,0.0,34.844,72.0,70.0,1000.0,200.0,0.091,330.25,76.188,75.313,0.0,72.5,73.188,55.688,56.844,0.0,33.031,72.0,70.0,1000.0,200.0,0.104,357.0,87.0,67.688,0.0,72.438,75.0,54.781,56.531,0.0,38.125,72.0,70.0,1000.0,200.0,0.104,355.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.672,11.767,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,524.5,519.0,303.0,521.0,523.5,518.5,-0.001,3.167,0.0,10.688,0.733,0.253,-0.048,0.0,0.0,-0.001
9072007,846,1.0,1.0,1.0,1.0,100.0,29.999,40.0,40.0,40.0,1.0,1.0,730.677,250.585,-0.005,11.534,0.0,80.0,55.0,1.4,1238.625,1329.758,1616.758,174.201,53.917,74.661,74.563,74.423,50.644,1.406,1.8,0.308,64.05,51.236,89.946,45.745,70.493,72.713,132.892,112.986,130.94,32.879,57.274,39.433,-10.867,110.0,110.0,71.375,74.25,55.219,56.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.102,198.25,90.0,77.813,-0.026,72.313,74.813,56.625,58.0,0.0,33.969,72.0,70.0,1000.0,200.0,0.093,333.0,76.188,75.313,0.0,72.5,73.375,55.688,56.844,0.0,32.813,72.0,70.0,1000.0,200.0,0.106,353.5,86.688,67.75,0.0,72.625,73.625,54.781,56.406,0.0,37.875,72.0,70.0,1000.0,200.0,0.108,362.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.681,11.775,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,524.5,519.0,303.0,520.5,523.5,518.0,-0.0,3.099,0.0,10.508,0.731,0.251,-0.046,0.0,0.0,-0.001
9072007,847,1.0,1.0,1.0,1.0,100.0,29.254,40.0,40.0,40.0,1.0,1.0,738.874,251.756,-0.005,11.49,0.0,80.0,55.0,1.4,1247.125,1345.034,1629.594,177.062,53.917,74.553,74.454,74.313,50.752,1.375,1.779,0.304,64.138,51.307,90.53,45.661,70.493,72.713,132.818,112.986,130.866,32.879,57.484,38.923,-10.852,110.0,110.0,71.375,74.25,55.094,56.0,0.0,34.5,72.0,70.0,1000.0,200.0,0.104,201.25,89.625,77.688,-0.026,72.188,74.813,56.5,58.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.092,331.25,76.188,75.313,0.0,72.375,73.0,55.563,56.5,0.0,32.625,72.0,70.0,1000.0,200.0,0.109,358.75,86.438,67.813,0.0,72.438,73.813,54.781,56.25,0.0,38.563,72.0,70.0,1000.0,200.0,0.108,362.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.676,11.759,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,524.0,518.5,303.0,520.5,523.5,518.0,-0.0,2.822,0.0,9.653,0.739,0.252,-0.045,0.0,0.0,-0.001
9072007,848,1.0,1.0,1.0,1.0,100.0,28.602,40.0,40.0,40.0,1.0,1.0,747.07,250.585,-0.005,11.446,0.0,80.0,55.0,1.4,1247.125,1353.373,1614.925,178.493,54.237,74.553,74.454,74.313,51.297,1.387,1.846,0.304,64.358,51.342,91.225,45.576,70.493,72.606,132.597,112.773,130.792,32.733,58.218,38.631,-10.867,110.0,110.0,71.375,74.063,55.281,56.0,0.0,34.188,72.0,70.0,1000.0,200.0,0.106,201.375,89.313,77.625,-0.026,72.313,74.688,56.5,57.844,0.0,35.219,72.0,70.0,1000.0,200.0,0.091,330.5,76.188,75.313,0.0,72.375,72.938,55.688,56.594,0.0,32.406,72.0,70.0,1000.0,200.0,0.111,364.75,86.188,67.813,0.0,72.25,74.5,54.969,56.406,0.0,38.438,72.0,70.0,1000.0,200.0,0.112,367.75,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.688,11.775,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,524.0,518.5,303.0,519.5,523.0,518.0,-0.0,2.649,0.0,9.384,0.747,0.251,-0.044,0.0,0.0,-0.001
9072007,849,1.0,1.0,1.0,1.0,100.0,28.3,40.0,40.0,40.0,1.0,1.0,775.173,256.44,-0.005,11.519,0.0,80.0,55.0,1.4,1250.875,1371.458,1646.107,181.354,54.45,74.553,74.454,74.313,51.732,1.383,1.861,0.304,64.397,51.429,91.364,45.661,70.493,72.606,132.302,112.773,130.792,32.588,58.533,38.485,-10.852,110.0,110.0,71.313,74.25,55.406,56.063,0.0,34.531,72.0,70.0,1000.0,200.0,0.102,201.5,88.875,77.5,-0.026,72.188,74.563,56.625,57.844,0.0,34.219,72.0,70.0,1000.0,200.0,0.099,348.25,76.188,75.375,0.0,72.25,72.938,55.875,56.594,0.0,32.594,72.0,70.0,1000.0,200.0,0.11,361.0,86.063,67.938,0.0,72.625,74.313,55.063,56.406,0.0,39.5,72.0,70.0,1000.0,200.0,0.115,373.75,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.688,11.781,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.5,524.0,518.5,303.0,520.0,523.0,518.0,-0.0,2.618,0.0,9.443,0.775,0.256,-0.043,0.0,0.0,-0.001
9072007,850,1.0,1.0,1.0,1.0,100.0,28.361,40.0,40.0,40.0,1.0,1.0,745.899,250.585,-0.005,11.431,0.0,80.0,55.0,1.4,1274.125,1331.146,1625.925,157.033,54.663,74.553,74.346,74.204,51.95,1.398,1.786,0.297,64.406,51.487,91.308,45.773,70.415,72.499,132.08,112.667,130.497,32.515,58.848,38.485,-10.852,110.0,110.0,71.375,74.063,55.594,56.313,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,195.625,88.563,77.313,-0.026,72.188,74.688,56.625,57.844,0.0,35.625,72.0,70.0,1000.0,200.0,0.093,333.5,76.188,75.375,0.0,72.375,72.938,56.0,56.844,0.0,33.25,72.0,70.0,1000.0,200.0,0.11,358.25,85.75,68.0,0.0,72.438,74.5,55.281,56.531,0.0,40.094,72.0,70.0,1000.0,200.0,0.113,366.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.684,11.78,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,521.0,524.0,518.5,303.0,520.0,522.5,517.5,-0.0,2.592,0.0,9.487,0.746,0.251,-0.043,0.0,0.0,-0.001
9072007,851,1.0,1.0,1.0,1.0,100.0,28.343,40.0,40.0,40.0,1.0,1.0,757.609,256.44,-0.005,11.46,0.0,80.0,55.0,1.4,1274.125,1377.027,1647.943,187.078,54.77,74.553,74.454,74.204,52.059,1.368,1.846,0.297,64.459,51.563,91.308,45.914,70.415,72.499,131.933,112.667,130.349,32.442,58.743,38.412,-10.852,110.0,110.0,71.563,74.375,55.688,56.313,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.0,88.188,77.188,-0.026,72.313,74.563,56.625,57.844,0.0,35.656,72.0,70.0,1000.0,200.0,0.098,342.75,76.188,75.313,0.0,72.25,73.0,56.0,56.844,0.0,33.75,72.0,70.0,1000.0,200.0,0.111,364.25,85.563,68.0,0.0,72.438,74.375,55.344,56.531,0.0,39.719,72.0,70.0,1000.0,200.0,0.122,383.75,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.694,11.778,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,521.0,524.0,518.5,303.0,519.5,522.5,517.5,-0.0,2.601,0.0,9.512,0.758,0.256,-0.042,0.0,0.0,-0.001
9072007,852,1.0,1.0,1.0,1.0,100.0,28.439,40.0,40.0,40.0,1.0,1.0,761.122,256.44,-0.005,11.401,0.0,80.0,55.0,1.4,1297.5,1368.674,1646.107,188.508,54.876,74.446,74.346,74.204,52.168,1.379,1.85,0.304,64.46,51.56,91.253,46.027,70.415,72.392,131.564,112.454,130.201,32.152,58.953,38.267,-10.867,110.0,110.0,71.375,74.25,55.813,56.406,0.0,35.063,72.0,70.0,1000.0,200.0,0.098,197.875,87.813,77.125,-0.026,72.313,74.563,56.688,57.844,0.0,36.5,72.0,70.0,1000.0,200.0,0.097,341.0,76.188,75.313,0.0,72.375,72.938,56.094,56.844,0.0,33.75,72.0,70.0,1000.0,200.0,0.113,367.75,85.438,68.25,0.0,72.625,74.5,55.344,56.625,0.0,40.094,72.0,70.0,1000.0,200.0,0.125,387.25,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.672,11.76,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,524.0,518.0,303.0,520.0,522.5,517.0,-0.0,2.601,0.0,9.693,0.761,0.256,-0.041,0.0,0.0,-0.001
9072007,853,1.0,1.0,1.0,1.0,100.0,28.897,40.0,40.0,40.0,1.0,1.0,777.515,261.124,-0.005,11.46,0.0,80.0,55.0,1.4,1316.875,1413.279,1679.167,192.801,55.09,74.446,74.346,74.204,52.277,1.345,1.861,0.304,64.722,51.785,91.253,46.14,70.415,72.285,131.417,112.347,130.127,32.079,58.953,38.194,-10.852,110.0,110.0,71.375,74.438,55.813,56.469,0.0,33.844,72.0,70.0,1000.0,200.0,0.106,204.75,87.5,77.125,-0.026,72.313,74.25,56.688,58.0,0.0,36.563,72.0,70.0,1000.0,200.0,0.099,343.25,76.125,75.313,0.0,72.375,73.125,56.094,56.906,0.0,34.156,72.0,70.0,1000.0,200.0,0.118,379.0,85.25,68.25,0.0,72.75,74.5,55.438,56.625,0.0,40.031,72.0,70.0,1000.0,200.0,0.133,401.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.684,11.772,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.5,523.5,518.0,303.0,519.5,522.0,517.0,-0.0,2.608,0.0,9.744,0.778,0.261,-0.039,0.0,0.0,-0.001
9072007,854,1.0,1.0,1.0,1.0,100.0,28.967,40.0,40.0,40.0,1.0,1.0,785.712,262.295,-0.005,11.49,0.0,80.0,55.0,1.4,1318.875,1434.235,1668.142,194.232,55.09,74.446,74.346,74.204,52.386,1.368,1.878,0.312,64.808,51.785,91.197,46.224,70.415,72.285,131.122,112.241,130.054,32.006,58.953,38.121,-10.852,110.0,110.0,71.375,74.375,55.906,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.1,199.125,87.188,77.0,-0.026,72.188,74.438,56.688,58.0,0.0,36.344,72.0,70.0,1000.0,200.0,0.099,350.0,76.188,75.313,0.0,72.375,73.0,56.156,56.906,0.0,33.5,72.0,70.0,1000.0,200.0,0.12,380.25,85.0,68.438,0.0,73.063,74.313,55.531,56.719,0.0,40.406,72.0,70.0,1000.0,200.0,0.139,410.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.692,11.778,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,523.5,518.0,303.0,519.0,522.5,516.5,-0.0,2.607,0.0,9.769,0.786,0.262,-0.039,0.0,0.0,-0.001
9072007,855,1.0,1.0,1.0,1.0,100.0,29.421,40.0,40.0,40.0,1.0,1.0,800.934,263.466,-0.005,11.446,0.0,80.0,55.0,1.4,1318.875,1449.622,1701.231,202.817,55.196,74.446,74.346,74.204,52.495,1.387,1.868,0.308,65.009,51.878,91.364,46.477,70.687,72.285,130.753,112.028,129.906,31.934,59.057,38.194,-10.852,110.0,110.0,71.563,74.063,55.906,56.594,0.0,34.156,72.0,70.0,1000.0,200.0,0.107,201.75,86.875,76.75,-0.026,72.313,74.25,56.688,58.0,0.0,35.813,72.0,70.0,1000.0,200.0,0.104,356.75,76.188,75.375,0.0,72.5,72.938,56.156,56.906,0.0,33.906,72.0,70.0,1000.0,200.0,0.121,382.25,84.875,68.438,0.0,73.188,73.813,55.531,56.719,0.0,41.719,72.0,70.0,1000.0,200.0,0.158,434.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.684,11.768,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,523.5,518.0,303.0,519.5,522.0,516.0,-0.0,2.642,0.0,9.963,0.801,0.263,-0.038,0.0,0.0,-0.001
9072007,856,1.0,1.0,1.0,1.0,100.0,29.64,40.0,40.0,40.0,1.0,1.0,805.618,265.808,-0.005,11.446,0.0,80.0,55.0,1.4,1363.75,1477.64,1699.391,211.403,55.196,74.339,74.346,74.094,52.495,1.356,1.921,0.282,65.163,52.04,91.141,46.534,70.687,72.285,130.458,112.028,129.684,31.861,59.162,38.194,-10.852,110.0,110.0,71.563,74.375,56.0,56.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.098,198.0,86.5,76.625,-0.026,72.313,74.25,56.938,58.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.105,358.25,76.188,75.313,0.0,72.5,72.813,56.25,57.0,0.0,35.656,72.0,70.0,1000.0,200.0,0.121,381.75,84.688,68.438,0.0,73.063,73.938,55.531,56.719,0.0,41.906,72.0,70.0,1000.0,200.0,0.162,442.25,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.689,11.77,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,523.5,518.0,303.0,519.0,522.0,516.5,-0.0,2.655,0.0,10.079,0.806,0.266,-0.037,0.0,0.0,-0.001
9072007,857,1.0,1.0,1.0,1.0,100.0,30.176,40.0,40.0,40.0,1.0,1.0,826.695,266.979,-0.005,11.401,0.0,80.0,55.0,1.4,1391.375,1497.285,1725.154,207.11,55.303,74.339,74.237,74.094,52.603,1.383,1.925,0.304,65.332,52.316,91.28,46.703,70.687,72.285,130.237,111.922,129.611,31.716,59.057,38.121,-10.867,110.0,110.0,71.563,73.938,56.219,56.688,0.0,34.125,72.0,70.0,1000.0,200.0,0.107,202.125,86.25,76.5,-0.026,72.313,74.438,56.938,58.0,0.0,36.281,72.0,70.0,1000.0,200.0,0.104,358.0,76.188,75.375,0.0,72.5,72.813,56.25,57.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.125,387.25,84.688,68.563,0.0,73.063,74.188,55.594,56.719,0.0,42.438,72.0,70.0,1000.0,200.0,0.169,449.25,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.668,11.759,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,520.5,523.5,518.0,303.0,519.0,522.0,516.0,-0.0,2.671,0.0,10.154,0.827,0.267,-0.037,0.0,0.0,-0.001
9072007,858,1.0,1.0,1.0,1.0,100.0,30.885,40.0,40.0,40.0,1.0,1.0,827.866,268.15,-0.005,11.505,0.0,80.0,55.0,1.4,1391.375,1507.117,1721.472,224.283,55.41,74.231,74.129,74.313,52.712,1.383,1.857,0.308,65.482,52.282,91.308,46.9,70.687,72.392,130.015,111.815,129.389,31.716,59.162,38.121,-10.852,110.0,110.0,71.563,74.063,56.219,56.906,0.0,34.5,72.0,70.0,1000.0,200.0,0.103,201.5,85.938,76.5,-0.026,72.313,74.063,56.938,58.094,0.0,35.531,72.0,70.0,1000.0,200.0,0.111,364.75,76.188,75.375,0.0,72.5,72.813,56.469,57.0,0.0,36.469,72.0,70.0,1000.0,200.0,0.127,390.0,84.375,68.625,0.0,73.063,73.125,55.844,56.719,0.0,42.938,72.0,70.0,1000.0,200.0,0.176,457.75,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.691,11.785,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.0,523.5,518.0,303.0,519.5,522.0,516.0,-0.0,2.685,0.0,10.247,0.828,0.268,-0.036,0.0,0.0,-0.001
9072007,859,1.0,1.0,1.0,1.0,100.0,31.597,40.0,40.0,40.0,1.0,1.0,827.866,272.834,-0.005,11.46,0.0,80.0,55.0,1.4,1415.75,1494.477,1721.472,214.265,55.516,74.231,74.129,73.984,52.821,1.375,1.914,0.315,65.568,52.462,91.253,47.125,70.687,72.392,129.573,111.709,129.167,31.643,59.582,38.121,-10.852,110.0,110.0,71.563,74.438,56.344,57.0,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,195.625,85.625,76.375,-0.026,72.313,74.063,57.0,58.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.11,364.75,76.25,75.375,0.0,72.625,72.5,56.469,57.0,0.0,35.031,72.0,70.0,1000.0,200.0,0.137,405.5,84.188,68.813,0.0,72.875,72.75,55.844,56.813,0.0,44.5,72.0,70.0,1000.0,200.0,0.168,449.25,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.672,11.772,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,520.0,523.5,518.0,303.0,519.5,522.0,516.0,-0.0,2.657,0.0,10.323,0.828,0.273,-0.035,0.0,0.0,-0.001
9072007,900,1.0,1.0,1.0,1.0,100.0,32.395,40.0,40.0,40.0,1.0,1.0,845.431,272.834,-0.005,11.401,0.0,80.0,55.0,1.4,1405.125,1521.175,1750.941,248.616,55.623,74.231,74.02,73.984,52.821,1.33,1.932,0.312,65.801,52.537,91.253,47.125,70.875,72.392,129.352,111.602,129.094,31.716,59.162,38.194,-10.852,110.0,110.0,71.688,74.438,56.406,57.0,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.375,85.563,76.313,-0.026,72.313,73.938,57.0,58.094,0.0,36.625,72.0,70.0,1000.0,200.0,0.108,362.5,76.25,75.375,0.0,72.5,72.813,56.563,57.0,0.0,36.219,72.0,70.0,1000.0,200.0,0.138,407.25,84.063,68.813,0.0,72.875,73.313,55.844,56.813,0.0,44.156,72.0,70.0,1000.0,200.0,0.188,473.25,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.684,11.781,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.0,523.0,518.0,303.0,518.5,522.0,516.0,-0.0,2.691,0.0,10.27,0.845,0.273,-0.035,0.0,0.0,-0.001
9072007,901,1.0,1.0,1.0,1.0,100.0,33.076,40.0,40.0,40.0,1.0,1.0,847.773,272.834,-0.005,11.401,0.0,80.0,55.0,1.4,1442.625,1514.144,1741.729,230.008,55.623,74.124,74.02,73.874,52.93,1.36,1.91,0.304,65.865,52.668,91.169,47.294,70.875,72.285,129.13,111.389,128.946,31.643,59.267,38.194,-10.852,110.0,110.0,71.563,74.25,56.406,57.0,0.0,35.156,72.0,70.0,1000.0,200.0,0.097,197.5,85.063,76.125,-0.026,72.563,74.063,57.0,58.094,0.0,36.688,72.0,70.0,1000.0,200.0,0.111,366.25,76.188,75.375,0.0,72.5,72.5,56.563,57.156,0.0,36.438,72.0,70.0,1000.0,200.0,0.138,406.5,83.938,68.938,0.0,73.063,73.063,56.0,56.813,0.0,44.906,72.0,70.0,1000.0,200.0,0.184,468.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.691,11.783,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,518.5,303.0,519.0,522.0,515.5,-0.0,2.704,0.0,10.386,0.848,0.273,-0.034,0.0,0.0,-0.001
9072007,902,1.0,1.0,1.0,1.0,100.0,33.757,40.0,40.0,40.0,1.0,1.0,867.679,276.347,-0.005,11.475,0.0,80.0,55.0,1.4,1446.625,1570.483,1762.0,254.343,55.623,74.124,73.911,73.874,52.93,1.341,1.903,0.301,66.137,52.717,91.197,47.463,70.875,72.178,128.909,111.283,128.872,31.643,59.267,38.121,-10.867,110.0,110.0,71.688,74.625,56.5,57.063,0.0,34.656,72.0,70.0,1000.0,200.0,0.103,198.5,84.938,76.0,-0.026,72.313,74.063,57.0,58.094,0.0,36.688,72.0,70.0,1000.0,200.0,0.122,384.5,76.188,75.375,0.0,72.5,72.813,56.563,57.156,0.0,36.719,72.0,70.0,1000.0,200.0,0.139,413.0,83.75,68.938,0.0,72.875,72.125,55.906,56.813,0.0,44.375,72.0,70.0,1000.0,200.0,0.194,484.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.696,11.792,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,519.5,523.0,518.5,303.0,519.0,522.0,515.5,-0.0,2.691,0.0,10.337,0.868,0.276,-0.034,0.0,0.0,-0.001
9072007,903,1.0,1.0,1.0,1.0,100.0,34.846,40.0,40.0,40.0,1.0,1.0,878.217,279.859,0.11,11.416,0.0,80.0,55.0,1.4,1446.625,1587.427,1778.596,252.911,55.729,74.124,73.911,73.874,53.039,1.33,1.967,0.297,66.311,52.876,91.086,47.52,70.875,72.178,128.762,111.177,128.503,31.643,59.372,38.121,-10.852,110.0,110.0,71.688,74.25,56.5,57.219,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,203.625,84.563,76.0,-0.026,72.563,74.125,57.094,58.094,0.0,36.594,72.0,70.0,1000.0,200.0,0.119,377.0,76.188,75.375,0.0,72.5,72.563,56.688,57.156,0.0,36.563,72.0,70.0,1000.0,200.0,0.149,427.25,83.688,69.0,0.0,72.75,72.625,56.0,57.0,0.0,45.219,72.0,70.0,1000.0,200.0,0.189,478.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.701,11.805,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,523.0,518.5,302.75,519.0,522.0,516.0,0.002,2.667,0.0,10.284,0.878,0.28,-0.032,0.0,0.0,-0.001
9072007,904,1.0,1.0,1.0,1.0,100.0,36.097,40.0,40.0,40.0,1.0,1.0,889.927,281.03,-0.005,11.431,0.0,80.0,55.0,1.4,1488.75,1607.219,1769.375,250.048,55.836,74.017,73.911,73.874,53.148,1.353,1.971,0.312,66.382,53.083,91.141,47.745,70.875,72.178,129.573,110.964,128.503,31.57,59.162,38.048,-10.852,110.0,110.0,71.688,74.25,56.594,57.219,0.0,35.344,72.0,70.0,1000.0,200.0,0.096,196.125,84.313,75.875,-0.026,72.563,73.875,57.094,58.156,0.0,38.188,72.0,70.0,1000.0,200.0,0.119,384.25,76.188,75.375,0.0,72.5,72.5,56.688,57.156,0.0,37.125,72.0,70.0,1000.0,200.0,0.149,421.5,83.5,69.125,0.0,72.75,72.625,56.156,57.0,0.0,44.813,72.0,70.0,1000.0,200.0,0.198,488.25,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.692,11.787,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,518.5,302.75,519.5,522.0,516.0,-0.0,2.684,0.0,10.297,0.89,0.281,-0.032,0.0,0.0,-0.001
9072007,905,1.0,1.0,1.0,1.0,100.0,37.208,40.0,40.0,40.0,1.0,1.0,892.269,281.03,-0.005,11.46,0.0,80.0,55.0,1.4,1501.25,1602.975,1785.974,251.479,55.943,74.017,73.803,73.764,53.257,1.379,1.989,0.312,66.474,53.222,91.114,47.745,70.7,72.178,129.573,110.964,128.429,31.57,59.372,38.121,-10.852,110.0,110.0,71.75,74.625,56.594,57.219,0.0,34.906,72.0,70.0,1000.0,200.0,0.101,197.625,84.188,75.813,-0.026,72.563,73.938,57.219,58.156,0.0,37.719,72.0,70.0,1000.0,200.0,0.128,394.0,76.188,75.375,0.0,72.375,72.813,56.688,57.219,0.0,37.188,72.0,70.0,1000.0,200.0,0.147,419.25,83.375,69.125,0.0,72.688,72.938,56.156,57.094,0.0,45.031,72.0,70.0,1000.0,200.0,0.199,489.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.683,11.778,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,519.0,303.0,518.5,522.0,516.0,-0.0,2.7,0.0,10.44,0.892,0.281,-0.032,0.0,0.0,-0.0
9072007,906,1.0,1.0,1.0,1.0,100.0,38.154,40.0,40.0,40.0,1.0,1.0,895.782,283.372,-0.005,11.446,0.0,80.0,55.0,1.4,1502.625,1611.464,1785.974,248.616,55.943,74.017,73.803,73.764,53.257,1.349,1.996,0.308,66.593,53.202,90.808,47.801,70.7,72.285,129.057,110.857,128.134,31.57,59.372,38.412,-10.852,110.0,110.0,71.75,74.438,56.813,57.313,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.375,83.938,75.688,-0.026,72.563,73.875,57.219,58.156,0.0,37.719,72.0,70.0,1000.0,200.0,0.131,400.25,76.188,75.375,0.0,72.375,72.5,56.781,57.219,0.0,37.813,72.0,70.0,1000.0,200.0,0.146,419.5,83.063,69.188,0.0,72.688,72.375,56.156,57.0,0.0,45.594,72.0,70.0,1000.0,200.0,0.196,486.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.688,11.783,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,519.0,302.75,519.0,522.0,516.0,-0.0,2.817,0.0,10.89,0.896,0.283,-0.031,0.0,0.0,-0.001
9072007,907,1.0,1.0,1.0,1.0,100.0,38.979,40.0,40.0,40.0,1.0,1.0,912.175,285.714,-0.005,11.313,0.0,80.0,55.0,1.4,1504.625,1629.872,1804.429,262.933,55.836,74.017,73.803,73.655,52.93,1.36,2.028,0.308,66.819,53.31,90.307,47.886,70.7,72.285,128.614,110.644,127.764,31.498,58.953,38.704,-10.852,110.0,110.0,71.75,74.438,56.594,57.219,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,194.0,83.563,75.688,-0.026,72.563,73.563,57.219,58.156,0.0,38.375,72.0,70.0,1000.0,200.0,0.134,403.25,76.188,75.375,0.0,72.375,72.438,56.688,57.438,0.0,36.938,72.0,70.0,1000.0,200.0,0.153,432.25,83.063,69.188,0.0,72.688,72.625,56.0,57.094,0.0,45.906,72.0,70.0,1000.0,200.0,0.204,494.75,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.768,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,523.0,519.0,302.75,519.0,522.0,516.0,-0.0,2.969,0.0,11.337,0.912,0.286,-0.03,0.0,0.0,-0.001
9072007,908,1.0,1.0,1.0,1.0,100.0,39.301,40.0,40.0,40.0,1.0,1.0,913.346,284.543,-0.005,11.372,0.0,80.0,55.0,1.4,1504.625,1605.804,1813.661,260.069,55.623,73.909,73.694,73.655,52.712,1.353,1.992,0.301,66.885,53.522,90.057,47.886,70.7,72.285,128.466,110.432,127.691,31.498,58.533,38.923,-10.852,110.0,110.0,71.75,74.438,56.5,57.219,0.0,34.969,72.0,70.0,1000.0,200.0,0.101,196.875,83.438,75.5,-0.026,72.625,73.563,57.094,58.156,0.0,39.281,72.0,70.0,1000.0,200.0,0.137,405.75,76.25,75.375,0.0,72.25,72.5,56.688,57.219,0.0,37.469,72.0,70.0,1000.0,200.0,0.153,432.0,83.0,69.438,0.0,72.688,72.125,55.906,56.813,0.0,46.219,72.0,70.0,1000.0,200.0,0.206,494.75,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.673,11.768,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.5,523.0,519.5,302.75,520.0,522.0,516.0,-0.0,3.123,0.0,11.742,0.913,0.285,-0.03,0.0,0.0,-0.001
9072007,909,1.0,1.0,1.0,1.0,100.0,39.587,40.0,40.0,40.0,1.0,1.0,933.252,290.398,-0.005,11.268,0.0,80.0,55.0,1.4,1533.625,1632.706,1819.201,267.229,55.516,73.909,73.694,73.655,52.495,1.349,2.049,0.308,67.095,53.623,90.085,47.773,70.7,72.285,128.024,110.432,127.321,31.425,58.218,38.923,-10.867,110.0,110.0,71.75,74.438,56.406,57.063,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,204.875,83.188,75.375,-0.026,72.563,73.875,57.094,58.094,0.0,39.156,72.0,70.0,1000.0,200.0,0.14,409.0,76.25,75.375,0.0,72.5,72.438,56.563,57.156,0.0,37.219,72.0,70.0,1000.0,200.0,0.157,437.0,82.813,69.438,0.0,72.625,71.813,55.844,56.813,0.0,45.938,72.0,70.0,1000.0,200.0,0.212,505.75,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.686,11.783,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.5,519.5,303.0,519.5,522.0,516.0,-0.0,3.153,0.0,11.749,0.933,0.29,-0.03,0.0,0.0,-0.0
9072007,910,1.0,1.0,1.0,1.0,100.0,39.625,40.0,40.0,40.0,1.0,1.0,932.081,291.569,-0.005,11.268,0.0,80.0,55.0,1.4,1544.0,1635.54,1822.895,267.229,55.303,73.802,73.586,73.655,52.386,1.341,2.06,0.297,67.289,53.685,89.946,47.829,70.635,72.285,128.024,110.325,127.321,31.57,58.008,39.069,-10.852,110.0,110.0,71.875,74.563,56.344,57.063,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,201.375,82.875,75.375,-0.026,72.563,73.875,57.0,58.094,0.0,37.938,72.0,70.0,1000.0,200.0,0.141,409.75,76.25,75.375,0.0,72.375,72.313,56.469,57.0,0.0,37.438,72.0,70.0,1000.0,200.0,0.16,438.5,82.625,69.5,0.0,72.625,72.375,55.594,56.719,0.0,46.531,72.0,70.0,1000.0,200.0,0.213,507.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.686,11.775,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,519.5,523.0,519.5,303.0,520.0,522.0,516.0,-0.0,3.196,0.0,11.75,0.932,0.292,-0.028,0.0,0.0,-0.001
9072007,911,1.0,1.0,1.0,1.0,100.0,39.743,40.0,40.0,40.0,1.0,1.0,929.74,289.227,-0.005,11.519,0.0,80.0,55.0,1.4,1550.375,1614.294,1800.737,251.479,55.303,73.802,73.586,73.545,52.277,1.353,1.978,0.319,67.24,53.81,89.807,47.745,70.635,72.285,127.729,110.219,127.174,31.57,58.008,39.142,-10.852,110.0,110.0,71.875,74.438,56.344,57.063,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,196.0,82.688,75.25,-0.026,72.313,74.125,57.094,58.094,0.0,38.688,72.0,70.0,1000.0,200.0,0.138,407.5,76.25,75.5,0.0,72.25,72.313,56.25,57.0,0.0,37.563,72.0,70.0,1000.0,200.0,0.161,440.0,82.5,69.563,0.0,72.438,72.125,55.594,56.719,0.0,47.094,72.0,70.0,1000.0,200.0,0.214,507.75,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.697,11.797,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,519.5,523.0,519.5,302.75,520.0,522.5,516.0,-0.0,3.299,0.0,12.129,0.93,0.289,-0.028,0.0,0.0,-0.001
9072007,912,1.0,1.0,1.0,1.0,100.0,39.957,40.0,40.0,40.0,1.0,1.0,923.885,291.569,-0.005,11.475,0.0,80.0,55.0,1.4,1570.5,1611.464,1819.201,255.774,55.196,73.695,73.477,73.545,52.059,1.372,2.063,0.323,67.389,53.933,90.001,47.689,70.635,72.07,127.581,110.112,127.026,31.788,57.799,39.214,-10.852,110.0,110.0,71.75,75.0,56.219,57.0,0.0,33.813,72.0,70.0,1000.0,200.0,0.108,204.75,82.563,75.188,-0.026,72.313,73.688,57.0,58.0,0.0,38.5,72.0,70.0,1000.0,200.0,0.141,411.75,76.25,75.375,0.0,72.063,72.5,56.25,56.906,0.0,37.688,72.0,70.0,1000.0,200.0,0.152,423.25,82.375,69.563,0.0,72.438,71.5,55.531,56.625,0.0,45.625,72.0,70.0,1000.0,200.0,0.222,516.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.701,11.793,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,523.0,520.0,303.0,519.5,522.5,516.0,-0.0,3.276,0.0,11.849,0.924,0.292,-0.028,0.0,0.0,-0.001
9072007,913,1.0,1.0,1.0,1.0,100.0,39.861,40.0,40.0,40.0,1.0,1.0,935.594,291.569,-0.005,11.386,0.0,80.0,55.0,1.4,1570.5,1634.123,1822.895,270.093,55.09,73.695,73.477,73.435,51.95,1.387,2.06,0.312,67.394,53.915,89.946,47.576,70.635,72.07,127.434,110.006,126.878,31.934,57.904,39.287,-10.852,110.0,110.0,71.875,74.438,56.0,56.906,0.0,34.625,72.0,70.0,1000.0,200.0,0.101,201.375,82.25,75.063,-0.026,72.313,73.938,56.938,58.0,0.0,38.375,72.0,70.0,1000.0,200.0,0.143,414.25,76.25,75.5,0.0,72.063,72.5,56.156,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.154,429.5,82.375,69.688,0.0,72.438,71.813,55.438,56.531,0.0,45.375,72.0,70.0,1000.0,200.0,0.219,509.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.697,11.79,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.0,523.0,520.0,303.0,519.5,522.5,516.0,-0.0,3.224,0.0,11.641,0.936,0.292,-0.027,0.0,0.0,-0.001
9072007,914,1.0,1.0,1.0,1.0,100.0,39.677,40.0,40.0,40.0,1.0,1.0,929.74,291.569,-0.005,11.401,0.0,80.0,55.0,1.4,1551.25,1618.541,1819.201,264.365,54.983,73.695,73.477,73.435,51.95,1.375,2.053,0.312,67.486,53.969,90.168,47.548,70.635,72.07,127.065,109.793,126.657,31.934,57.694,39.36,-10.852,110.0,110.0,71.875,75.0,56.0,56.906,0.0,35.344,72.0,70.0,1000.0,200.0,0.098,195.625,82.063,74.875,-0.026,72.313,73.5,56.688,57.844,0.0,38.938,72.0,70.0,1000.0,200.0,0.143,413.25,76.188,75.375,0.0,72.063,72.188,56.156,56.844,0.0,36.938,72.0,70.0,1000.0,200.0,0.155,430.5,82.188,69.688,0.0,72.438,71.563,55.438,56.531,0.0,46.625,72.0,70.0,1000.0,200.0,0.222,515.5,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.711,11.8,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,520.0,523.0,520.0,303.0,519.5,522.5,516.0,-0.0,3.287,0.0,11.772,0.93,0.292,-0.027,0.0,0.0,-0.0
9072007,915,1.0,1.0,1.0,1.0,100.0,39.657,40.0,40.0,40.0,1.0,1.0,927.398,291.569,-0.005,11.46,0.0,80.0,55.0,1.4,1560.875,1617.125,1822.895,265.797,54.983,73.695,73.477,73.435,51.95,1.364,2.074,0.315,67.585,54.047,90.279,47.491,70.635,72.07,126.918,109.687,126.583,32.006,57.694,39.433,-10.852,110.0,110.0,71.938,74.375,56.0,56.906,0.0,34.406,72.0,70.0,1000.0,200.0,0.105,201.25,82.0,74.875,-0.026,72.188,73.563,56.688,57.844,0.0,39.563,72.0,70.0,1000.0,200.0,0.142,413.25,76.25,75.5,0.0,72.0,72.188,56.094,56.906,0.0,36.969,72.0,70.0,1000.0,200.0,0.153,430.5,82.188,69.813,0.0,72.25,71.25,55.438,56.406,0.0,46.969,72.0,70.0,1000.0,200.0,0.223,517.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.706,11.79,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,520.0,523.0,520.0,303.0,519.5,522.5,516.0,-0.0,3.313,0.0,11.834,0.927,0.292,-0.027,0.0,0.0,-0.001
9072007,916,1.0,1.0,1.0,1.0,100.0,39.64,40.0,40.0,40.0,1.0,1.0,937.936,297.424,-0.005,11.446,0.0,80.0,55.0,1.4,1560.875,1615.71,1826.589,258.638,54.983,73.587,73.369,73.435,51.95,1.402,2.06,0.312,67.55,54.038,90.307,47.491,70.454,72.07,126.844,109.58,126.435,32.079,57.799,39.433,-10.852,110.0,110.0,71.875,74.563,56.0,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,203.875,81.625,74.875,-0.026,72.188,73.688,56.938,57.844,0.0,39.281,72.0,70.0,1000.0,200.0,0.143,413.25,76.25,75.375,0.0,72.0,72.313,56.094,56.594,0.0,36.156,72.0,70.0,1000.0,200.0,0.156,431.25,81.875,70.0,0.0,72.25,71.75,55.344,56.406,0.0,46.656,72.0,70.0,1000.0,200.0,0.217,507.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.686,11.78,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,523.0,520.5,303.0,519.5,522.5,516.0,-0.0,3.273,0.0,11.703,0.938,0.297,-0.026,0.0,0.0,-0.001
9072007,917,1.0,1.0,1.0,1.0,100.0,39.639,40.0,40.0,40.0,1.0,1.0,935.594,293.911,-0.005,11.475,0.0,80.0,55.0,1.4,1558.875,1627.038,1835.827,262.933,54.983,73.695,73.369,73.325,51.95,1.398,1.996,0.319,67.592,54.063,90.279,47.322,70.454,72.07,126.549,109.474,126.288,32.224,57.694,39.579,-10.867,110.0,110.0,71.938,74.625,56.0,56.688,0.0,35.469,72.0,70.0,1000.0,200.0,0.098,195.0,81.563,74.813,-0.026,72.188,73.563,56.625,57.656,0.0,39.313,72.0,70.0,1000.0,200.0,0.144,415.5,76.25,75.5,0.0,72.063,72.313,56.094,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.155,430.75,81.875,70.125,0.0,72.25,72.438,55.344,56.25,0.0,45.469,72.0,70.0,1000.0,200.0,0.224,515.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.673,11.764,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,523.5,520.5,303.0,519.0,522.5,516.5,-0.0,3.314,0.0,11.734,0.936,0.294,-0.026,0.0,0.0,-0.001
9072007,918,1.0,1.0,1.0,1.0,100.0,39.332,40.0,40.0,40.0,1.0,1.0,946.133,292.74,-0.005,11.416,0.0,80.0,55.0,1.4,1554.5,1628.455,1821.047,261.501,54.876,73.587,73.369,73.325,51.841,1.406,2.074,0.308,67.596,54.064,90.335,47.435,70.454,71.963,126.254,109.154,126.214,32.224,57.694,39.652,-10.867,110.0,110.0,71.938,74.563,55.906,56.688,0.0,34.875,72.0,70.0,1000.0,200.0,0.102,198.25,81.313,74.813,-0.026,72.188,73.375,56.625,57.656,0.0,39.656,72.0,70.0,1000.0,200.0,0.145,415.75,76.25,75.5,0.0,72.063,72.188,56.094,56.594,0.0,36.344,72.0,70.0,1000.0,200.0,0.152,427.25,81.813,70.125,0.0,72.25,72.125,55.344,56.25,0.0,46.0,72.0,70.0,1000.0,200.0,0.225,519.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.678,11.775,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,520.5,523.0,521.0,302.75,518.5,522.5,516.0,-0.0,3.329,0.0,11.79,0.946,0.293,-0.025,0.0,0.0,-0.001
9072007,919,1.0,1.0,1.0,1.0,100.0,39.196,40.0,40.0,40.0,1.0,1.0,940.278,295.082,0.005,11.46,0.0,80.0,55.0,1.4,1558.75,1636.958,1837.674,261.501,54.876,73.587,73.369,73.325,51.841,1.391,2.085,0.315,67.63,54.076,90.391,47.294,70.454,71.963,126.106,109.154,126.066,32.297,57.799,39.652,-10.852,110.0,110.0,71.875,74.563,55.906,56.688,0.0,33.781,72.0,70.0,1000.0,200.0,0.108,205.75,81.125,74.625,-0.026,72.188,73.5,56.625,57.656,0.0,39.469,72.0,70.0,1000.0,200.0,0.146,421.75,76.25,75.5,0.0,72.063,72.313,56.094,56.594,0.0,36.625,72.0,70.0,1000.0,200.0,0.154,430.75,81.688,70.125,0.0,72.188,72.125,55.344,56.25,0.0,46.594,72.0,70.0,1000.0,200.0,0.219,509.75,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.675,11.768,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,520.5,523.0,521.0,303.0,519.5,523.0,516.5,0.0,3.305,0.0,11.719,0.94,0.295,-0.025,0.0,0.0,-0.001
9072007,920,1.0,1.0,1.0,1.0,100.0,39.099,40.0,40.0,40.0,1.0,1.0,957.843,296.253,-0.005,11.475,0.0,80.0,55.0,1.4,1556.75,1636.958,1835.827,265.797,54.876,73.587,73.369,73.215,51.95,1.394,2.074,0.315,67.725,54.153,90.419,47.322,70.454,71.963,125.885,109.048,125.918,32.37,57.799,39.652,-10.867,110.0,110.0,71.875,74.563,55.813,56.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.099,199.25,80.938,74.625,-0.026,72.188,73.5,56.625,57.531,0.0,39.438,72.0,70.0,1000.0,200.0,0.148,423.5,76.25,75.5,0.0,72.25,72.188,56.094,56.594,0.0,36.719,72.0,70.0,1000.0,200.0,0.155,430.0,81.563,70.188,0.0,72.188,71.75,55.344,56.25,0.0,45.938,72.0,70.0,1000.0,200.0,0.224,517.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.698,11.792,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,523.5,521.0,302.75,520.0,522.5,516.5,0.0,3.286,0.0,11.617,0.958,0.296,-0.024,0.0,0.0,-0.001
9072007,921,1.0,1.0,1.0,1.0,100.0,39.283,40.0,40.0,40.0,1.0,1.0,935.594,291.569,-0.005,11.519,0.0,80.0,55.0,1.4,1556.75,1622.789,1830.284,255.774,54.983,73.48,73.26,73.545,52.059,1.383,2.053,0.323,67.742,54.219,90.641,47.379,70.324,71.963,125.664,108.835,125.771,32.442,57.904,39.725,-10.852,110.0,110.0,72.188,74.438,56.0,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.102,198.125,80.75,74.5,-0.026,72.188,73.0,56.625,57.531,0.0,40.281,72.0,70.0,1000.0,200.0,0.147,417.0,76.25,75.5,0.0,72.063,72.188,56.094,56.594,0.0,38.031,72.0,70.0,1000.0,200.0,0.159,432.5,81.563,70.188,0.0,72.188,71.375,55.344,56.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.225,519.5,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.698,11.793,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,520.5,523.0,521.0,302.75,519.0,523.0,516.5,0.0,3.295,0.0,11.663,0.936,0.292,-0.024,0.0,0.0,-0.0
9072007,922,1.0,1.0,1.0,1.0,100.0,39.276,40.0,40.0,40.0,1.0,1.0,953.159,296.253,-0.005,11.416,0.0,80.0,55.0,1.4,1562.625,1646.884,1837.674,270.093,54.983,73.48,73.26,73.215,51.95,1.379,2.063,0.297,67.751,54.189,90.558,47.407,70.324,71.963,125.59,108.729,125.697,32.515,57.904,39.798,-10.852,110.0,110.0,71.938,74.438,56.0,56.688,0.0,34.125,72.0,70.0,1000.0,200.0,0.106,204.625,80.75,74.313,-0.026,72.188,72.875,56.625,57.531,0.0,39.063,72.0,70.0,1000.0,200.0,0.153,428.75,76.25,75.5,0.0,71.938,72.188,56.094,56.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.154,429.0,81.438,70.313,0.0,72.188,71.75,55.344,56.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.223,516.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.7,11.793,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,523.5,521.0,302.75,519.5,523.0,516.5,0.0,3.275,0.0,11.559,0.953,0.296,-0.024,0.0,0.0,-0.001
9072007,923,1.0,1.0,1.0,1.0,100.0,39.257,40.0,40.0,40.0,1.0,1.0,950.817,293.911,-0.005,11.534,0.0,80.0,55.0,1.4,1581.75,1618.541,1833.979,264.365,54.983,73.48,73.26,73.215,52.059,1.391,2.013,0.308,67.771,54.225,90.279,47.351,70.324,71.856,125.443,108.622,125.623,32.588,57.904,39.871,-10.852,110.0,110.0,72.188,74.438,56.0,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.098,195.625,80.438,74.313,-0.027,72.188,73.313,56.625,57.531,0.0,39.969,72.0,70.0,1000.0,200.0,0.149,424.5,76.25,75.5,0.0,71.938,72.063,56.094,56.594,0.0,37.031,72.0,70.0,1000.0,200.0,0.147,422.5,81.25,70.313,0.0,72.188,71.75,55.344,56.25,0.0,46.219,72.0,70.0,1000.0,200.0,0.226,518.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.697,11.793,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,523.5,521.5,303.0,520.0,522.5,517.0,0.0,3.318,0.0,11.678,0.951,0.294,-0.024,0.0,0.0,-0.001
9072007,924,1.0,1.0,1.0,1.0,100.0,39.247,40.0,40.0,40.0,1.0,1.0,955.501,293.911,-0.005,11.505,0.0,80.0,55.0,1.4,1577.875,1649.721,1850.612,262.933,54.983,73.48,73.152,73.215,52.059,1.375,2.06,0.304,67.847,54.24,90.53,47.407,70.324,71.856,125.074,108.516,125.328,32.588,57.904,39.871,-10.852,110.0,110.0,71.938,74.438,55.906,56.688,0.0,33.813,72.0,70.0,1000.0,200.0,0.108,205.875,80.25,74.313,-0.026,72.188,73.313,56.625,57.531,0.0,39.344,72.0,70.0,1000.0,200.0,0.155,430.5,76.25,75.5,0.0,72.0,72.188,56.094,56.594,0.0,36.75,72.0,70.0,1000.0,200.0,0.152,427.75,81.188,70.375,0.0,72.063,71.25,55.344,56.406,0.0,46.656,72.0,70.0,1000.0,200.0,0.224,517.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.684,11.784,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.0,523.5,521.5,303.0,519.5,523.0,517.0,0.0,3.31,0.0,11.648,0.956,0.294,-0.023,0.0,0.0,-0.001
9072007,925,1.0,1.0,1.0,1.0,100.0,39.248,40.0,40.0,40.0,1.0,1.0,963.697,295.082,-0.005,11.534,0.0,80.0,55.0,1.4,1576.5,1642.629,1846.915,264.365,54.983,73.48,73.26,73.215,52.059,1.345,2.109,0.312,67.878,54.296,90.474,47.351,70.324,71.856,125.0,108.303,125.402,32.733,57.904,39.871,-10.852,110.0,110.0,71.938,74.625,55.906,56.594,0.0,34.906,72.0,70.0,1000.0,200.0,0.104,203.125,79.938,74.313,-0.026,72.188,73.563,56.5,57.531,0.0,39.375,72.0,70.0,1000.0,200.0,0.155,431.25,76.5,75.5,0.0,72.0,72.313,56.094,56.594,0.0,37.406,72.0,70.0,1000.0,200.0,0.153,429.0,81.125,70.375,0.0,72.188,71.75,55.344,56.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.224,518.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.697,11.795,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,521.0,523.5,522.0,302.75,519.5,523.0,517.0,0.0,3.271,0.0,11.445,0.964,0.295,-0.021,0.0,0.0,-0.001
9072007,926,1.0,1.0,1.0,1.0,100.0,39.503,40.0,40.0,40.0,1.0,1.0,951.988,297.424,-0.005,11.49,0.0,80.0,55.0,1.4,1576.5,1646.884,1841.37,270.093,55.09,73.373,73.26,73.435,52.059,1.379,2.102,0.315,67.899,54.321,90.558,47.379,70.311,71.963,124.705,108.303,125.254,32.661,58.113,39.944,-10.867,110.0,110.0,71.938,74.563,55.906,56.594,0.0,34.531,72.0,70.0,1000.0,200.0,0.104,200.0,79.813,74.063,-0.026,72.188,72.75,56.625,57.531,0.0,39.531,72.0,70.0,1000.0,200.0,0.156,431.5,76.25,75.5,0.0,72.063,72.188,56.156,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.155,428.75,81.125,70.625,0.0,72.063,71.813,55.344,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.225,520.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.668,11.76,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,521.5,523.5,522.0,302.75,520.5,523.0,517.0,0.0,3.288,0.0,11.633,0.952,0.297,-0.022,0.0,0.0,-0.001
9072007,927,1.0,1.0,1.0,1.0,100.0,39.57,40.0,40.0,40.0,1.0,1.0,966.039,297.424,-0.005,11.505,0.0,80.0,55.0,1.4,1574.875,1649.721,1841.37,264.365,55.09,73.48,73.152,73.215,52.059,1.391,2.092,0.323,67.894,54.308,90.446,47.463,70.311,71.963,124.631,108.09,125.106,32.733,57.904,39.944,-10.867,110.0,110.0,71.938,74.563,56.0,56.688,0.0,34.719,72.0,70.0,1000.0,200.0,0.102,201.25,79.688,74.063,-0.026,72.188,72.75,56.625,57.531,0.0,39.719,72.0,70.0,1000.0,200.0,0.157,432.0,76.5,75.563,0.0,72.0,72.313,56.094,56.594,0.0,37.438,72.0,70.0,1000.0,200.0,0.153,426.5,81.0,70.625,0.0,72.063,71.813,55.344,56.25,0.0,46.469,72.0,70.0,1000.0,200.0,0.225,518.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.668,11.765,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,521.5,523.5,522.5,302.75,520.0,523.0,517.5,0.0,3.296,0.0,11.533,0.966,0.297,-0.021,0.0,0.0,-0.001
9072007,928,1.0,1.0,1.0,1.0,100.0,39.408,40.0,40.0,40.0,1.0,1.0,957.843,297.424,-0.005,11.475,0.0,80.0,55.0,1.4,1582.375,1649.721,1848.764,270.093,54.983,73.48,73.26,73.106,52.059,1.387,2.088,0.304,67.989,54.401,90.391,47.435,70.311,71.963,124.484,107.984,125.106,32.879,57.904,40.017,-10.852,110.0,110.0,71.938,74.563,55.906,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.103,202.25,79.5,74.063,-0.026,72.188,73.063,56.5,57.531,0.0,40.031,72.0,70.0,1000.0,200.0,0.156,432.25,76.5,75.563,0.0,72.063,72.063,56.094,56.594,0.0,36.781,72.0,70.0,1000.0,200.0,0.15,424.5,81.0,70.688,0.0,72.188,70.938,55.344,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.227,521.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.688,11.785,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,524.0,522.5,302.75,520.5,523.0,517.0,0.0,3.273,0.0,11.386,0.958,0.297,-0.021,0.0,0.0,-0.001
9072007,929,1.0,1.0,1.0,1.0,100.0,39.718,40.0,40.0,40.0,1.0,1.0,960.184,297.424,-0.005,11.46,0.0,80.0,55.0,1.4,1584.0,1653.978,1854.31,267.229,55.09,73.373,73.152,73.215,52.059,1.387,2.106,0.323,68.041,54.426,90.502,47.548,70.311,72.07,124.115,107.877,124.958,32.806,57.904,40.017,-10.852,110.0,110.0,71.938,74.625,55.906,56.688,0.0,34.5,72.0,70.0,1000.0,200.0,0.104,199.75,79.313,74.063,-0.026,72.188,73.063,56.625,57.531,0.0,40.594,72.0,70.0,1000.0,200.0,0.155,431.0,76.5,75.563,0.0,72.063,72.188,56.094,56.5,0.0,36.5,72.0,70.0,1000.0,200.0,0.158,439.25,80.813,70.813,0.0,72.063,70.375,55.344,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.225,519.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.688,11.781,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,524.0,522.0,302.75,520.0,523.0,517.0,0.0,3.293,0.0,11.487,0.96,0.297,-0.02,0.0,0.0,-0.001
9072007,930,1.0,1.0,1.0,1.0,100.0,39.808,40.0,40.0,40.0,1.0,1.0,982.433,299.766,-0.005,11.46,0.0,80.0,55.0,1.4,1576.375,1659.656,1856.158,278.685,55.09,73.373,73.043,73.106,52.059,1.375,2.081,0.326,68.029,54.413,90.363,47.632,70.311,72.07,124.041,107.664,124.811,32.879,58.008,40.089,-10.852,110.0,110.0,72.188,74.625,55.906,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.103,202.625,79.25,73.938,-0.026,72.188,72.688,56.5,57.5,0.0,41.125,72.0,70.0,1000.0,200.0,0.155,430.75,76.5,75.563,0.0,72.0,72.188,56.094,56.594,0.0,37.188,72.0,70.0,1000.0,200.0,0.155,435.5,80.688,70.813,0.0,72.063,70.188,55.344,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.232,529.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.689,11.785,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,524.0,522.0,302.75,520.5,523.0,517.5,0.0,3.288,0.0,11.486,0.982,0.3,-0.02,0.0,0.0,-0.001
9072007,931,1.0,1.0,1.0,1.0,100.0,39.916,40.0,40.0,40.0,1.0,1.0,973.065,300.937,-0.005,11.49,0.0,80.0,55.0,1.4,1598.375,1661.076,1848.764,272.956,55.09,73.373,73.043,73.106,52.168,1.387,2.092,0.315,68.076,54.466,90.613,47.689,70.519,72.07,123.82,107.664,124.737,32.951,58.008,40.089,-10.852,110.0,110.0,71.938,74.563,56.0,56.688,0.0,34.688,72.0,70.0,1000.0,200.0,0.103,199.125,79.125,73.938,-0.026,72.188,72.875,56.625,57.531,0.0,40.594,72.0,70.0,1000.0,200.0,0.159,433.25,76.5,75.5,0.0,72.0,72.188,56.094,56.594,0.0,36.719,72.0,70.0,1000.0,200.0,0.161,440.25,80.625,70.938,0.0,72.188,70.313,55.344,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.23,526.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.692,11.789,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,521.5,524.0,522.5,302.75,520.5,523.0,517.5,0.0,3.273,0.0,11.4,0.973,0.301,-0.02,0.0,0.0,-0.001
9072007,932,1.0,1.0,1.0,1.0,100.0,40.033,40.0,40.0,40.0,1.0,1.0,976.578,298.595,-0.005,11.519,0.0,80.0,55.0,1.4,1598.375,1679.545,1865.404,278.685,55.09,73.373,73.043,73.106,52.168,1.379,2.102,0.312,68.106,54.455,90.391,47.632,70.519,72.07,123.525,107.451,124.589,32.951,57.904,40.308,-10.852,110.0,110.0,71.938,74.438,56.0,56.906,0.0,34.875,72.0,70.0,1000.0,200.0,0.105,204.125,78.938,73.688,-0.026,72.188,73.0,56.625,57.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.165,445.75,76.5,75.563,0.0,72.0,72.188,56.094,56.594,0.0,38.313,72.0,70.0,1000.0,200.0,0.149,424.5,80.625,70.938,0.0,72.25,70.375,55.344,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.235,533.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.681,11.778,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,524.0,522.5,302.75,520.0,523.0,517.5,0.0,3.396,0.0,11.78,0.977,0.299,-0.02,0.0,0.0,-0.001
9072007,933,1.0,1.0,1.0,1.0,100.0,40.159,40.0,40.0,40.0,1.0,1.0,984.774,299.766,-0.005,11.475,0.0,80.0,55.0,1.4,1622.875,1648.302,1858.007,271.525,55.09,73.373,73.043,73.106,52.168,1.402,2.099,0.315,68.209,54.643,90.446,47.632,70.519,72.178,123.304,107.345,124.442,33.024,58.008,40.381,-10.867,110.0,110.0,71.938,74.563,56.0,56.688,0.0,33.906,72.0,70.0,1000.0,200.0,0.112,209.5,78.75,73.688,-0.026,72.188,73.063,56.625,57.531,0.0,41.469,72.0,70.0,1000.0,200.0,0.158,436.0,76.5,75.5,0.0,72.063,72.063,56.156,56.594,0.0,37.844,72.0,70.0,1000.0,200.0,0.152,426.75,80.5,70.938,0.0,72.188,70.375,55.438,56.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.232,527.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.765,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,524.0,523.0,303.0,520.5,523.0,517.5,0.0,3.379,0.0,11.735,0.985,0.3,-0.019,0.0,0.0,-0.001
9072007,934,1.0,1.0,1.0,1.0,100.0,40.482,40.0,40.0,40.0,1.0,1.0,977.749,300.937,-0.005,11.475,0.0,80.0,55.0,1.4,1606.25,1676.703,1858.007,272.956,55.196,73.373,73.043,73.106,52.168,1.391,2.109,0.304,68.327,54.667,90.502,47.689,70.519,72.178,123.23,107.239,124.368,33.097,57.904,40.381,-10.852,110.0,110.0,72.188,74.438,56.0,56.688,0.0,34.594,72.0,70.0,1000.0,200.0,0.107,205.875,78.625,73.563,-0.026,72.188,73.0,56.625,57.5,0.0,40.125,72.0,70.0,1000.0,200.0,0.167,447.75,76.5,75.563,0.0,72.063,72.188,56.094,56.594,0.0,37.406,72.0,70.0,1000.0,200.0,0.156,430.5,80.5,71.0,0.0,72.188,70.313,55.438,56.406,0.0,47.813,72.0,70.0,1000.0,200.0,0.237,531.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.668,11.767,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.0,524.0,523.0,302.75,520.0,523.0,517.5,0.0,3.369,0.0,11.618,0.978,0.301,-0.019,0.0,0.0,-0.0
9072007,935,1.0,1.0,1.0,1.0,100.0,40.58,40.0,40.0,40.0,1.0,1.0,988.287,302.108,-0.005,11.49,0.0,80.0,55.0,1.4,1620.625,1685.233,1869.103,278.685,55.196,73.373,73.043,73.106,52.168,1.372,2.12,0.319,68.376,54.702,90.585,47.689,70.519,72.285,123.009,107.132,124.294,33.097,57.904,40.454,-10.852,110.0,110.0,72.188,74.438,56.219,56.688,0.0,34.25,72.0,70.0,1000.0,200.0,0.109,207.0,78.5,73.563,-0.026,72.188,72.75,56.5,57.5,0.0,40.219,72.0,70.0,1000.0,200.0,0.168,448.25,76.5,75.563,0.0,72.0,72.188,56.094,56.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.155,429.0,80.375,71.0,0.0,72.188,70.188,55.438,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.245,540.5,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.672,11.776,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.0,524.0,523.0,303.0,521.0,523.0,518.0,0.0,3.408,0.0,11.75,0.988,0.302,-0.019,0.0,0.0,-0.0
