DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,936,1.0,1.0,1.0,1.0,100.0,40.766,40.0,40.0,40.0,1.0,1.0,981.262,304.45,-0.005,11.519,0.0,80.0,55.0,1.4,1621.75,1689.5,1865.404,280.117,55.196,73.373,73.043,73.106,52.168,1.36,2.081,0.319,68.454,54.737,90.419,47.717,70.687,72.392,122.787,107.026,124.146,33.242,57.799,40.527,-10.867,110.0,110.0,72.188,74.438,56.219,56.688,0.0,33.938,72.0,70.0,1000.0,200.0,0.11,207.875,78.5,73.5,-0.026,72.188,72.875,56.625,57.531,0.0,41.438,72.0,70.0,1000.0,200.0,0.167,447.25,76.5,75.563,0.0,72.0,71.938,56.094,56.594,0.0,38.156,72.0,70.0,1000.0,200.0,0.151,425.25,80.188,71.25,0.0,72.188,70.125,55.438,56.25,0.0,46.781,72.0,70.0,1000.0,200.0,0.246,543.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.668,11.773,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,524.0,523.5,302.75,521.0,523.0,518.0,0.0,3.417,0.0,11.664,0.981,0.304,-0.019,0.0,0.0,-0.001
9072007,937,1.0,1.0,1.0,1.0,100.0,40.699,40.0,40.0,40.0,1.0,1.0,988.287,303.279,-0.005,11.49,0.0,80.0,55.0,1.4,1621.75,1685.233,1869.103,274.388,55.09,73.265,73.043,73.106,52.168,1.379,2.074,0.319,68.41,54.725,90.335,47.717,70.687,72.392,122.64,106.919,124.072,33.242,57.799,40.673,-10.867,110.0,110.0,72.188,74.625,55.906,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.104,203.5,78.125,73.5,-0.026,72.188,72.75,56.625,57.5,0.0,41.125,72.0,70.0,1000.0,200.0,0.168,448.5,76.5,75.563,0.0,72.0,72.313,56.094,56.594,0.0,38.063,72.0,70.0,1000.0,200.0,0.152,425.5,80.188,71.313,0.0,72.063,70.125,55.344,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.245,542.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.681,11.773,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,524.0,523.5,302.75,520.5,523.0,518.0,0.0,3.477,0.0,11.867,0.988,0.303,-0.018,0.0,0.0,-0.001
9072007,938,1.0,1.0,1.0,1.0,100.0,40.807,40.0,40.0,40.0,1.0,1.0,984.774,300.937,-0.005,11.49,0.0,80.0,55.0,1.4,1617.75,1668.177,1865.404,280.117,55.09,73.265,73.043,73.106,52.168,1.402,2.109,0.315,68.462,54.728,90.335,47.604,70.687,72.285,122.345,106.706,123.925,33.315,57.799,40.746,-10.852,110.0,110.0,72.188,74.438,56.0,56.688,0.0,34.094,72.0,70.0,1000.0,200.0,0.111,208.125,78.063,73.438,-0.026,72.188,72.875,56.5,57.5,0.0,40.656,72.0,70.0,1000.0,200.0,0.169,449.75,76.5,75.563,0.0,72.063,72.313,56.094,56.594,0.0,37.906,72.0,70.0,1000.0,200.0,0.153,427.0,80.125,71.313,0.0,72.063,70.125,55.344,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.24,534.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.675,11.768,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,524.0,523.5,302.75,521.5,523.0,518.0,0.001,3.487,0.0,11.867,0.985,0.301,-0.018,0.0,0.0,-0.001
9072007,939,1.0,1.0,1.0,1.0,100.0,40.913,40.0,40.0,40.0,1.0,1.0,978.92,302.108,-0.005,11.49,0.0,80.0,55.0,1.4,1617.375,1669.598,1882.052,274.388,55.09,73.373,73.043,73.106,52.168,1.406,2.12,0.319,68.609,54.777,90.363,47.576,70.687,72.285,122.124,106.6,123.851,33.315,57.799,40.819,-10.852,110.0,110.0,72.188,74.625,56.0,56.906,0.0,33.969,72.0,70.0,1000.0,200.0,0.111,208.375,77.938,73.438,-0.026,72.188,72.75,56.625,57.5,0.0,40.813,72.0,70.0,1000.0,200.0,0.168,449.25,76.5,75.563,0.0,72.0,72.063,56.094,56.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.159,433.75,80.0,71.313,0.0,72.063,70.188,55.438,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.238,529.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.663,11.768,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,522.5,524.5,523.5,303.0,521.5,523.5,518.0,0.001,3.522,0.0,11.984,0.979,0.302,-0.017,0.0,0.0,-0.001
9072007,940,1.0,1.0,1.0,1.0,100.0,41.011,40.0,40.0,40.0,1.0,1.0,996.484,305.621,-0.005,11.446,0.0,80.0,55.0,1.4,1616.25,1689.5,1872.802,281.549,55.09,73.373,73.043,73.106,52.059,1.394,2.092,0.312,68.57,54.859,90.307,47.548,70.687,72.392,122.05,106.494,123.703,33.46,57.589,40.819,-10.867,110.0,110.0,72.188,74.563,56.0,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.104,203.25,77.938,73.25,-0.026,72.313,72.75,56.5,57.5,0.0,42.406,72.0,70.0,1000.0,200.0,0.169,450.75,76.5,75.563,0.0,72.063,71.938,56.094,56.844,0.0,36.438,72.0,70.0,1000.0,200.0,0.157,433.5,80.0,71.313,0.0,72.063,70.188,55.438,56.406,0.0,47.125,72.0,70.0,1000.0,200.0,0.241,537.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.675,11.778,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,524.0,523.5,302.75,520.5,523.5,518.0,0.001,3.491,0.0,11.707,0.996,0.306,-0.018,0.0,0.0,-0.001
9072007,941,1.0,1.0,1.0,1.0,100.0,41.101,40.0,40.0,40.0,1.0,1.0,992.971,302.108,-0.005,11.446,0.0,80.0,55.0,1.4,1636.125,1699.462,1874.652,281.549,55.09,73.373,73.043,73.106,52.168,1.372,2.067,0.312,68.628,54.889,90.474,47.52,70.59,72.285,121.829,106.387,123.556,33.46,57.589,40.892,-10.852,110.0,110.0,72.188,74.438,56.0,56.688,0.0,34.688,72.0,70.0,1000.0,200.0,0.11,207.25,77.75,73.25,-0.026,72.563,73.0,56.5,57.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.179,462.75,76.5,75.563,0.0,72.0,72.063,56.094,56.594,0.0,37.25,72.0,70.0,1000.0,200.0,0.156,431.25,80.0,71.375,0.0,72.0,69.813,55.344,56.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.24,535.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.676,11.772,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,524.5,523.5,302.75,522.0,523.5,518.5,0.001,3.525,0.0,11.823,0.993,0.302,-0.017,0.0,0.0,-0.001
9072007,942,1.0,1.0,1.0,1.0,100.0,41.207,40.0,40.0,40.0,1.0,1.0,1024.587,307.963,-0.005,11.475,0.0,80.0,55.0,1.4,1636.125,1716.554,1889.454,293.008,55.09,73.265,73.043,72.996,52.168,1.387,2.141,0.312,68.779,54.946,90.419,47.632,70.59,72.285,121.607,106.174,123.482,33.533,57.694,41.037,-10.852,110.0,110.0,72.188,74.875,56.0,56.906,0.0,34.531,72.0,70.0,1000.0,200.0,0.109,207.125,77.5,73.25,-0.026,72.625,72.25,56.5,57.5,0.0,43.063,72.0,70.0,1000.0,200.0,0.189,478.0,76.5,75.563,0.0,72.063,71.875,56.094,56.594,0.0,37.406,72.0,70.0,1000.0,200.0,0.155,430.0,79.875,71.375,0.0,72.063,70.125,55.344,56.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.24,536.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.684,11.78,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,524.5,523.5,302.75,521.0,523.5,518.5,0.001,3.564,0.0,11.967,1.025,0.308,-0.016,0.0,0.0,-0.001
9072007,943,1.0,1.0,1.0,1.0,100.0,41.306,40.0,40.0,40.0,1.0,1.0,1014.048,309.133,-0.005,11.416,0.0,80.0,55.0,1.4,1650.75,1710.855,1895.006,294.44,55.09,73.265,73.043,72.996,52.168,1.368,2.149,0.33,68.8,54.98,90.279,47.491,70.59,72.178,121.386,106.174,123.408,33.605,57.694,41.11,-10.852,110.0,110.0,72.25,74.563,55.906,56.688,0.0,34.75,72.0,70.0,1000.0,200.0,0.11,207.25,77.375,73.125,-0.026,72.625,72.188,56.5,57.5,0.0,43.719,72.0,70.0,1000.0,200.0,0.193,481.75,76.5,75.563,0.0,72.063,71.938,56.094,56.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.154,431.25,79.563,71.5,0.0,72.063,70.313,55.438,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.235,531.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.692,11.787,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,524.5,523.5,302.75,521.5,523.5,518.5,0.001,3.557,0.0,11.907,1.014,0.309,-0.016,0.0,0.0,-0.0
9072007,944,1.0,1.0,1.0,1.0,100.0,41.404,40.0,40.0,40.0,1.0,1.0,1015.219,306.792,-0.005,11.46,0.0,80.0,55.0,1.4,1653.5,1727.96,1896.857,300.17,55.09,73.265,73.043,72.996,52.168,1.36,2.131,0.315,68.782,55.042,90.363,47.491,70.59,72.178,121.165,106.068,123.26,33.678,57.589,41.183,-10.852,110.0,110.0,72.188,75.063,56.0,56.688,0.0,34.656,72.0,70.0,1000.0,200.0,0.11,207.375,77.313,73.0,-0.026,72.625,72.375,56.438,57.5,0.0,44.531,72.0,70.0,1000.0,200.0,0.196,486.0,76.5,75.813,0.0,72.063,71.75,56.094,56.5,0.0,38.656,72.0,70.0,1000.0,200.0,0.155,430.5,79.813,71.5,0.0,72.063,70.125,55.438,56.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.239,534.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.691,11.79,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,524.5,523.5,302.75,522.0,523.5,518.5,0.001,3.597,0.0,11.953,1.015,0.307,-0.016,0.0,0.0,-0.0
9072007,945,1.0,1.0,1.0,1.0,100.0,41.746,40.0,40.0,40.0,1.0,1.0,1018.732,307.963,-0.005,11.505,0.0,80.0,55.0,1.4,1669.5,1726.534,1904.261,297.305,55.196,73.265,73.043,73.106,52.277,1.356,2.138,0.312,69.037,55.268,90.391,47.491,70.59,72.285,121.091,105.961,123.186,33.678,57.694,41.402,-10.852,110.0,110.0,72.188,75.063,56.0,56.688,0.0,34.813,72.0,70.0,1000.0,200.0,0.109,207.125,77.188,73.0,-0.026,72.625,71.875,56.5,57.375,0.0,44.5,72.0,70.0,1000.0,200.0,0.204,494.5,76.563,75.563,0.0,72.0,71.938,56.094,56.594,0.0,38.469,72.0,70.0,1000.0,200.0,0.157,433.0,79.563,71.625,0.0,72.063,70.125,55.438,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.238,534.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.673,11.773,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,524.5,523.5,302.75,522.0,523.5,518.5,0.001,3.7,0.0,12.35,1.019,0.308,-0.016,0.0,0.0,-0.001
9072007,946,1.0,1.0,1.0,1.0,100.0,41.668,40.0,40.0,40.0,1.0,1.0,1029.271,311.475,-0.005,11.401,0.0,80.0,55.0,1.4,1669.5,1727.96,1909.816,298.738,55.196,73.265,72.935,73.106,52.168,1.383,2.145,0.319,69.171,55.314,90.363,47.604,70.59,72.285,120.796,105.749,123.039,33.678,57.589,41.475,-10.852,110.0,110.0,72.188,75.0,56.0,56.688,0.0,34.406,72.0,70.0,1000.0,200.0,0.109,206.75,77.188,73.0,-0.026,72.625,72.125,56.5,57.375,0.0,45.344,72.0,70.0,1000.0,200.0,0.205,497.0,76.563,75.563,0.0,72.063,72.063,56.094,56.594,0.0,38.125,72.0,70.0,1000.0,200.0,0.16,437.0,79.563,71.625,0.0,72.063,70.0,55.438,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.239,535.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.65,11.752,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,524.5,523.5,303.0,522.0,523.5,519.0,0.001,3.718,0.0,12.354,1.029,0.311,-0.016,0.0,0.0,-0.0
9072007,947,1.0,1.0,1.0,1.0,100.0,41.758,40.0,40.0,40.0,1.0,1.0,1035.126,312.646,-0.005,11.46,0.0,80.0,55.0,1.4,1675.125,1743.658,1915.37,297.305,55.09,73.265,72.935,72.996,52.168,1.356,2.127,0.33,69.246,55.38,90.307,47.52,70.525,72.285,120.575,105.642,122.965,33.823,57.589,41.402,-10.852,110.0,110.0,72.25,75.188,56.0,56.688,0.0,34.781,72.0,70.0,1000.0,200.0,0.109,207.0,76.938,73.0,-0.026,72.625,71.75,56.438,57.375,0.0,45.156,72.0,70.0,1000.0,200.0,0.215,508.0,76.563,75.813,0.0,72.063,72.188,56.094,56.594,0.0,38.813,72.0,70.0,1000.0,200.0,0.154,430.0,79.563,71.625,0.0,71.875,70.125,55.344,56.406,0.0,47.063,72.0,70.0,1000.0,200.0,0.239,534.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.675,11.776,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,525.0,523.5,302.75,522.0,523.5,518.5,0.001,3.655,0.0,12.07,1.035,0.313,-0.015,0.0,0.0,-0.001
9072007,948,1.0,1.0,1.0,1.0,100.0,41.864,40.0,40.0,40.0,1.0,1.0,1043.322,310.304,-0.005,11.446,0.0,80.0,55.0,1.4,1692.75,1746.513,1909.816,304.468,55.09,73.373,73.043,72.996,52.168,1.368,2.17,0.315,69.35,55.434,90.419,47.435,70.525,72.178,120.501,105.642,122.817,33.896,57.589,41.548,-10.867,110.0,110.0,72.25,75.063,56.0,56.688,0.0,35.313,72.0,70.0,1000.0,200.0,0.109,206.5,76.813,72.813,-0.026,72.75,71.75,56.438,57.375,0.0,45.406,72.0,70.0,1000.0,200.0,0.219,512.5,76.563,75.563,0.0,72.0,72.063,56.094,56.594,0.0,38.625,72.0,70.0,1000.0,200.0,0.156,432.0,79.5,71.625,0.0,72.0,70.125,55.438,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.239,535.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.665,11.765,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,524.5,523.5,302.75,523.5,523.5,518.5,0.001,3.697,0.0,12.171,1.043,0.31,-0.015,0.0,0.0,-0.001
9072007,949,1.0,1.0,1.0,1.0,100.0,42.291,40.0,40.0,40.0,1.0,1.0,1042.151,310.304,-0.005,11.505,0.0,80.0,55.0,1.4,1693.875,1725.108,1911.667,294.44,55.196,73.265,72.935,72.996,52.168,1.41,2.173,0.315,69.387,55.459,90.335,47.491,70.525,72.285,120.28,105.429,122.669,33.896,57.799,41.694,-10.852,110.0,110.0,72.25,74.875,56.0,56.688,0.0,35.594,72.0,70.0,1000.0,200.0,0.109,207.0,76.813,72.813,-0.026,72.625,71.625,56.5,57.25,0.0,46.219,72.0,70.0,1000.0,200.0,0.22,514.0,76.563,75.563,0.0,72.063,72.063,56.094,56.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.16,435.25,79.438,71.75,0.0,72.0,70.188,55.438,56.25,0.0,46.938,72.0,70.0,1000.0,200.0,0.235,524.5,75.25,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.759,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,523.5,302.75,523.0,523.5,519.0,0.001,3.753,0.0,12.467,1.042,0.31,-0.015,0.0,0.0,-0.001
9072007,950,1.0,1.0,1.0,1.0,100.0,42.177,40.0,40.0,40.0,1.0,1.0,1045.664,312.646,-0.005,11.49,0.0,80.0,55.0,1.4,1696.375,1755.084,1920.926,295.872,55.09,73.265,72.935,72.996,52.168,1.383,2.17,0.312,69.458,55.571,90.307,47.576,70.525,72.285,120.132,105.323,122.596,34.041,57.379,41.767,-10.867,110.0,110.0,72.188,74.875,56.0,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.11,207.5,76.625,72.875,-0.026,72.563,71.75,56.438,57.25,0.0,45.531,72.0,70.0,1000.0,200.0,0.227,523.0,76.563,75.563,0.0,72.0,71.875,56.094,56.594,0.0,38.563,72.0,70.0,1000.0,200.0,0.162,436.75,79.438,71.875,0.0,72.063,70.375,55.438,56.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.231,526.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.67,11.768,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,525.0,523.5,302.75,523.0,523.5,519.0,0.001,3.804,0.0,12.336,1.046,0.313,-0.014,0.0,0.0,-0.0
9072007,951,1.0,1.0,1.0,1.0,100.0,42.267,40.0,40.0,40.0,1.0,1.0,1039.809,316.159,-0.005,11.49,0.0,80.0,55.0,1.4,1696.375,1736.521,1926.483,294.44,55.09,73.158,72.935,72.996,52.059,1.368,2.205,0.323,69.541,55.69,90.279,47.66,70.525,72.285,119.837,105.216,122.522,34.114,57.484,41.767,-10.867,110.0,110.0,72.25,74.875,56.219,56.594,0.0,36.156,72.0,70.0,1000.0,200.0,0.111,207.875,76.625,72.813,-0.026,72.563,71.688,56.438,57.25,0.0,46.563,72.0,70.0,1000.0,200.0,0.223,521.5,76.563,75.563,0.0,72.063,71.938,56.094,56.5,0.0,38.125,72.0,70.0,1000.0,200.0,0.159,435.5,79.313,71.875,0.0,72.063,70.0,55.438,56.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.233,527.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.672,11.768,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,523.5,302.75,523.5,523.5,519.0,0.001,3.763,0.0,12.219,1.04,0.316,-0.014,0.0,0.0,-0.001
9072007,952,1.0,1.0,1.0,1.0,100.0,42.365,40.0,40.0,40.0,1.0,1.0,1072.596,316.159,-0.005,11.475,0.0,80.0,55.0,1.4,1696.875,1786.553,1926.483,324.53,55.09,73.158,72.826,72.996,52.168,1.353,2.181,0.308,69.757,55.662,90.53,47.689,70.493,72.285,119.69,105.11,122.374,34.187,57.484,41.84,-10.852,110.0,110.0,72.25,74.875,56.0,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.118,215.75,76.5,72.688,-0.026,72.313,71.5,56.5,57.25,0.0,45.563,72.0,70.0,1000.0,200.0,0.229,519.5,76.563,75.813,0.0,72.063,72.063,56.094,56.594,0.0,37.844,72.0,70.0,1000.0,200.0,0.165,442.0,79.313,71.875,0.0,72.0,70.188,55.438,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.239,532.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.675,11.775,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,524.0,302.75,524.0,523.5,519.0,0.001,3.77,0.0,12.202,1.073,0.316,-0.014,0.0,0.0,-0.001
9072007,953,1.0,1.0,1.0,1.0,100.0,42.491,40.0,40.0,40.0,1.0,1.0,1052.69,314.988,-0.005,11.505,0.0,80.0,55.0,1.4,1693.25,1739.375,1913.519,295.872,55.09,73.265,72.826,72.886,52.059,1.421,2.184,0.33,69.661,55.743,89.974,47.632,70.493,72.178,119.542,105.004,122.226,34.26,57.379,42.058,-10.852,110.0,110.0,72.375,75.063,56.0,56.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.11,208.375,76.313,72.688,-0.026,72.313,71.625,56.438,57.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.22,513.5,76.5,75.813,0.0,72.25,71.938,56.094,56.594,0.0,38.281,72.0,70.0,1000.0,200.0,0.159,435.0,79.313,71.875,0.0,71.875,70.188,55.344,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.231,525.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.768,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,524.5,524.0,302.75,523.5,524.0,519.0,0.001,3.881,0.0,12.466,1.053,0.315,-0.014,0.0,0.0,-0.001
9072007,954,1.0,1.0,1.0,1.0,100.0,42.568,40.0,40.0,40.0,1.0,1.0,1064.4,318.501,-0.005,11.505,0.0,80.0,55.0,1.4,1711.25,1763.66,1932.04,304.468,55.09,73.158,72.935,72.886,52.059,1.375,2.202,0.319,69.82,55.726,90.168,47.604,70.493,72.178,119.247,104.897,122.153,34.332,57.274,42.058,-10.852,110.0,110.0,72.25,74.875,56.0,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.117,211.125,76.313,72.688,-0.026,72.188,71.188,56.438,57.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.233,528.5,76.5,75.813,0.0,72.063,72.063,56.0,56.5,0.0,39.094,72.0,70.0,1000.0,200.0,0.169,447.0,79.188,72.0,0.0,72.0,70.625,55.344,56.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.224,520.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.659,11.757,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.0,524.0,302.75,524.5,524.0,519.0,0.001,3.874,0.0,12.351,1.064,0.319,-0.014,0.0,0.0,-0.0
9072007,955,1.0,1.0,1.0,1.0,100.0,42.394,40.0,40.0,40.0,1.0,1.0,1073.767,319.672,-0.005,11.46,0.0,80.0,55.0,1.4,1711.25,1767.949,1926.483,305.901,54.983,73.158,72.935,72.886,52.059,1.387,2.181,0.33,69.82,55.818,90.279,47.689,70.493,72.178,119.1,104.791,122.005,34.332,57.484,42.131,-10.852,110.0,110.0,72.25,75.0,56.0,56.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.12,217.25,76.188,72.5,-0.027,72.188,71.188,56.438,57.25,0.0,45.688,72.0,70.0,1000.0,200.0,0.231,528.0,76.563,75.813,0.0,72.063,72.188,56.094,56.594,0.0,38.875,72.0,70.0,1000.0,200.0,0.163,441.0,79.188,72.0,0.0,72.0,70.188,55.344,56.25,0.0,47.906,72.0,70.0,1000.0,200.0,0.227,521.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.675,11.765,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,524.0,302.75,524.5,524.0,519.0,0.001,3.86,0.0,12.418,1.074,0.32,-0.015,0.0,0.0,-0.001
9072007,956,1.0,1.0,1.0,1.0,100.0,42.707,40.0,40.0,40.0,1.0,1.0,1069.083,317.33,-0.005,11.49,0.0,80.0,55.0,1.4,1707.75,1746.513,1930.188,307.334,55.09,73.158,72.826,72.886,52.059,1.41,2.202,0.323,69.823,55.852,90.196,47.717,70.493,72.178,118.878,104.684,121.931,34.405,57.379,42.204,-10.852,110.0,110.0,72.25,74.625,55.906,56.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.11,208.75,76.0,72.688,-0.026,72.313,71.313,56.438,57.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.224,520.5,76.563,75.813,0.0,72.0,72.188,56.094,56.5,0.0,39.063,72.0,70.0,1000.0,200.0,0.164,441.25,79.063,72.063,0.0,72.0,70.313,55.344,56.25,0.0,48.219,72.0,70.0,1000.0,200.0,0.229,523.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.673,11.768,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.0,524.0,302.75,524.0,524.0,519.0,0.001,3.901,0.0,12.451,1.069,0.317,-0.013,0.0,0.0,-0.001
9072007,957,1.0,1.0,1.0,1.0,100.0,42.786,40.0,40.0,40.0,1.0,1.0,1059.716,319.672,-0.005,11.401,0.0,80.0,55.0,1.4,1706.25,1759.371,1924.631,317.364,55.09,73.158,72.826,72.996,52.168,1.391,2.181,0.312,69.89,55.887,90.335,47.773,70.622,72.392,118.805,104.578,121.783,34.478,57.274,42.204,-10.852,110.0,110.0,72.25,74.875,56.0,56.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.122,218.25,76.0,72.5,-0.026,72.188,71.188,56.438,57.25,0.0,46.625,72.0,70.0,1000.0,200.0,0.223,517.5,76.5,75.813,0.0,71.938,72.188,56.094,56.5,0.0,38.656,72.0,70.0,1000.0,200.0,0.162,441.0,79.063,72.063,0.0,72.0,70.125,55.344,56.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.241,534.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.678,11.767,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,524.0,302.75,524.5,524.0,519.0,0.001,3.864,0.0,12.238,1.06,0.32,-0.013,0.0,0.0,-0.001
9072007,958,1.0,1.0,1.0,1.0,100.0,42.884,40.0,40.0,40.0,1.0,1.0,1056.203,319.672,-0.005,11.446,0.0,80.0,55.0,1.4,1708.625,1763.66,1920.926,297.305,55.09,73.158,72.826,72.886,52.168,1.379,2.227,0.334,69.919,55.913,90.224,47.801,70.622,72.285,118.583,104.471,121.709,34.623,57.379,42.35,-10.867,110.0,110.0,72.25,75.0,55.906,56.688,0.0,36.188,72.0,70.0,1000.0,200.0,0.112,211.75,75.938,72.375,-0.026,72.125,71.313,56.438,57.063,0.0,46.313,72.0,70.0,1000.0,200.0,0.229,520.0,76.563,75.813,0.0,72.0,72.063,56.0,56.5,0.0,37.719,72.0,70.0,1000.0,200.0,0.163,441.5,78.875,72.063,0.0,71.875,70.313,55.344,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.229,527.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.681,11.768,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.0,524.0,302.75,525.5,524.0,519.0,0.001,3.887,0.0,12.288,1.056,0.32,-0.014,0.0,0.0,-0.001
9072007,959,1.0,1.0,1.0,1.0,100.0,42.992,40.0,40.0,40.0,1.0,1.0,1057.374,317.33,-0.005,11.475,0.0,80.0,55.0,1.4,1711.0,1757.942,1922.778,305.901,55.09,73.158,72.826,72.886,52.059,1.402,2.195,0.319,69.918,55.936,90.224,47.745,70.622,72.285,118.51,104.365,121.636,34.696,57.379,42.423,-10.867,110.0,110.0,72.25,74.625,56.0,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.123,219.25,75.688,72.375,-0.026,72.188,71.313,56.438,57.063,0.0,46.281,72.0,70.0,1000.0,200.0,0.224,516.5,76.563,75.813,0.0,72.0,72.063,56.094,56.5,0.0,37.188,72.0,70.0,1000.0,200.0,0.164,442.25,79.063,72.063,0.0,72.0,70.188,55.344,56.25,0.0,48.344,72.0,70.0,1000.0,200.0,0.229,522.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.681,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,525.5,524.0,303.0,525.0,523.5,519.5,0.001,3.909,0.0,12.319,1.057,0.317,-0.013,0.0,0.0,-0.001
9072007,1000,1.0,1.0,1.0,1.0,100.0,42.847,40.0,40.0,40.0,1.0,1.0,1064.4,320.843,-0.005,11.579,0.0,80.0,55.0,1.4,1711.0,1793.714,1943.157,313.065,55.09,73.158,72.826,72.886,52.059,1.379,2.205,0.323,70.007,55.933,90.168,47.773,70.622,72.178,118.215,104.259,121.488,34.623,57.169,42.496,-10.852,110.0,110.0,72.25,74.875,55.906,56.594,0.0,35.719,72.0,70.0,1000.0,200.0,0.119,216.375,75.625,72.375,-0.026,72.188,71.188,56.438,57.25,0.0,45.875,72.0,70.0,1000.0,200.0,0.23,521.0,76.563,75.813,0.0,72.0,71.938,56.094,56.5,0.0,37.906,72.0,70.0,1000.0,200.0,0.165,445.25,78.875,72.188,0.0,72.063,70.188,55.344,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.239,533.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.691,11.789,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,525.0,524.5,303.0,525.5,524.0,519.0,0.001,4.043,0.0,12.665,1.064,0.321,-0.012,0.0,0.0,-0.001
9072007,1001,1.0,1.0,1.0,1.0,100.0,42.877,40.0,40.0,40.0,1.0,1.0,1077.28,318.501,-0.005,11.49,0.0,80.0,55.0,1.4,1711.375,1786.553,1945.01,324.53,54.983,73.158,72.826,72.886,52.059,1.368,2.195,0.323,70.045,55.973,90.14,47.745,70.622,72.07,118.141,103.939,121.34,34.768,57.169,42.569,-10.852,110.0,110.0,72.25,75.0,55.906,56.688,0.0,35.281,72.0,70.0,1000.0,200.0,0.122,218.375,75.5,72.375,-0.026,72.188,71.188,56.438,57.063,0.0,46.656,72.0,70.0,1000.0,200.0,0.235,529.5,76.563,75.813,0.0,72.063,71.875,56.0,56.5,0.0,37.531,72.0,70.0,1000.0,200.0,0.162,443.0,78.813,72.188,0.0,72.188,70.188,55.344,56.156,0.0,47.063,72.0,70.0,1000.0,200.0,0.243,536.0,75.25,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.678,11.765,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,525.5,524.5,302.75,525.0,524.0,519.0,0.001,4.001,0.0,12.453,1.077,0.319,-0.012,0.0,0.0,-0.0
9072007,1002,1.0,1.0,1.0,1.0,100.0,42.896,40.0,40.0,40.0,1.0,1.0,1074.938,323.185,-0.005,11.579,0.0,80.0,55.0,1.4,1720.875,1775.102,1928.335,305.901,54.983,73.05,72.718,72.776,52.059,1.391,2.198,0.315,70.055,56.063,90.057,47.773,70.622,71.963,117.92,103.939,121.266,34.841,57.169,42.642,-10.852,110.0,110.0,72.25,75.063,55.906,56.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.122,218.625,75.5,72.188,-0.026,72.125,71.313,56.313,57.063,0.0,46.094,72.0,70.0,1000.0,200.0,0.231,526.0,76.563,75.813,0.0,72.063,71.938,56.0,56.594,0.0,37.844,72.0,70.0,1000.0,200.0,0.159,439.75,78.813,72.188,0.0,72.063,70.125,55.344,56.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.242,535.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.681,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,525.5,524.5,303.0,525.5,524.0,519.0,0.001,4.045,0.0,12.549,1.075,0.323,-0.013,0.0,0.0,-0.001
9072007,1003,1.0,1.0,1.0,1.0,100.0,42.88,40.0,40.0,40.0,1.0,1.0,1070.254,319.672,-0.005,11.519,0.0,80.0,55.0,1.4,1711.625,1780.826,1932.04,307.334,54.983,73.05,72.826,72.776,51.95,1.391,2.212,0.323,70.046,56.037,90.085,47.689,70.233,71.963,117.698,103.939,121.193,34.841,57.169,42.642,-10.852,110.0,110.0,72.25,74.625,55.906,56.594,0.0,36.188,72.0,70.0,1000.0,200.0,0.116,214.875,75.375,72.25,-0.026,72.125,71.063,56.313,57.063,0.0,46.063,72.0,70.0,1000.0,200.0,0.232,527.0,76.563,75.813,0.0,71.813,71.938,56.0,56.5,0.0,37.094,72.0,70.0,1000.0,200.0,0.167,447.75,78.813,72.375,0.0,72.0,70.375,55.344,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.229,523.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.675,11.772,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.5,524.5,302.75,526.0,524.0,519.5,0.001,4.025,0.0,12.484,1.07,0.32,-0.012,0.0,0.0,-0.001
9072007,1004,1.0,1.0,1.0,1.0,100.0,42.86,40.0,40.0,40.0,1.0,1.0,1071.425,320.843,-0.005,11.446,0.0,80.0,55.0,1.4,1704.75,1773.671,1937.598,311.632,54.983,73.05,72.826,72.776,51.95,1.398,2.177,0.334,70.056,56.035,90.029,47.66,70.233,71.963,117.477,103.833,121.045,34.914,57.169,42.715,-10.852,110.0,110.0,72.25,75.0,55.906,56.594,0.0,35.25,72.0,70.0,1000.0,200.0,0.124,220.125,75.375,72.188,-0.026,72.125,71.188,56.313,57.063,0.0,45.875,72.0,70.0,1000.0,200.0,0.234,528.5,76.563,75.813,0.0,72.0,71.875,56.0,56.375,0.0,37.656,72.0,70.0,1000.0,200.0,0.16,438.25,78.813,72.375,0.0,72.0,70.0,55.281,56.156,0.0,48.281,72.0,70.0,1000.0,200.0,0.231,525.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.668,11.765,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,524.5,302.75,525.5,524.0,519.0,0.001,4.012,0.0,12.404,1.071,0.321,-0.012,0.0,0.0,-0.001
9072007,1005,1.0,1.0,1.0,1.0,100.0,42.842,40.0,40.0,40.0,1.0,1.0,1074.938,320.843,-0.005,11.49,0.0,80.0,55.0,1.4,1704.75,1776.533,1939.451,310.199,54.983,73.05,72.826,72.776,51.95,1.379,2.234,0.326,70.056,56.047,90.14,47.604,70.233,71.856,117.256,103.726,120.823,34.914,57.169,42.642,-10.852,110.0,110.0,72.375,74.625,55.906,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.123,219.625,75.313,72.188,-0.026,72.188,71.0,56.313,57.063,0.0,46.281,72.0,70.0,1000.0,200.0,0.231,526.5,76.563,75.813,0.0,72.0,71.875,56.0,56.5,0.0,37.5,72.0,70.0,1000.0,200.0,0.161,439.25,78.625,72.375,0.0,72.063,70.188,55.281,56.156,0.0,47.875,72.0,70.0,1000.0,200.0,0.237,533.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.648,11.74,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,524.5,302.75,525.0,524.0,519.0,0.001,3.99,0.0,12.335,1.075,0.321,-0.012,0.0,0.0,-0.001
9072007,1006,1.0,1.0,1.0,1.0,100.0,42.833,40.0,40.0,40.0,1.0,1.0,1083.135,320.843,-0.005,11.401,0.0,80.0,55.0,1.4,1717.25,1777.964,1933.893,315.931,54.983,73.05,72.826,72.776,52.059,1.394,2.237,0.312,70.066,56.049,90.168,47.66,70.233,71.856,117.256,103.62,120.823,35.059,57.169,42.787,-10.852,110.0,110.0,72.25,75.188,55.906,56.469,0.0,35.281,72.0,70.0,1000.0,200.0,0.123,219.625,75.0,72.125,-0.026,72.125,70.563,56.438,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.233,529.0,76.563,75.813,0.0,71.938,71.938,56.0,56.5,0.0,37.406,72.0,70.0,1000.0,200.0,0.162,440.25,78.75,72.375,0.0,72.063,69.688,55.281,56.156,0.0,47.75,72.0,70.0,1000.0,200.0,0.238,533.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.65,11.739,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,524.5,302.75,526.0,524.0,519.5,0.001,3.985,0.0,12.239,1.083,0.321,-0.011,0.0,0.0,-0.001
9072007,1007,1.0,1.0,1.0,1.0,100.0,42.832,40.0,40.0,40.0,1.0,1.0,1077.28,318.501,-0.005,11.534,0.0,80.0,55.0,1.4,1719.75,1756.513,1926.483,308.766,54.983,73.05,72.718,72.776,52.059,1.394,2.191,0.319,70.059,56.061,90.113,47.801,70.233,71.856,117.698,103.407,120.602,34.986,57.169,42.715,-10.867,110.0,110.0,72.25,75.0,55.906,56.594,0.0,35.219,72.0,70.0,1000.0,200.0,0.124,220.0,75.0,72.125,-0.026,72.0,71.0,56.438,57.063,0.0,45.594,72.0,70.0,1000.0,200.0,0.233,529.5,76.563,75.813,0.0,71.938,71.938,56.0,56.5,0.0,37.875,72.0,70.0,1000.0,200.0,0.15,426.5,78.625,72.5,0.0,72.063,70.0,55.281,56.156,0.0,47.938,72.0,70.0,1000.0,200.0,0.237,533.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.651,11.745,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,524.5,303.0,526.5,524.0,519.5,0.001,4.019,0.0,12.384,1.077,0.319,-0.011,0.0,0.0,-0.001
9072007,1008,1.0,1.0,1.0,1.0,100.0,42.825,40.0,40.0,40.0,1.0,1.0,1078.451,319.672,-0.005,11.46,0.0,80.0,55.0,1.4,1713.625,1773.671,1937.598,311.632,54.983,73.05,72.718,72.666,51.95,1.391,2.191,0.323,70.077,56.052,90.196,47.745,69.845,71.856,117.92,103.407,120.602,35.059,57.169,42.787,-10.867,110.0,110.0,72.25,75.0,55.813,56.469,0.0,35.375,72.0,70.0,1000.0,200.0,0.124,219.25,74.938,72.125,-0.026,72.125,71.188,56.313,56.938,0.0,45.625,72.0,70.0,1000.0,200.0,0.232,527.5,76.563,75.813,0.0,71.813,71.938,56.0,56.375,0.0,36.344,72.0,70.0,1000.0,200.0,0.162,438.75,78.625,72.5,0.0,72.063,70.188,55.344,56.156,0.0,48.188,72.0,70.0,1000.0,200.0,0.237,532.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.665,11.752,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,524.0,303.0,525.0,524.0,519.5,0.001,4.006,0.0,12.303,1.078,0.32,-0.011,0.0,0.0,-0.001
9072007,1009,1.0,1.0,1.0,1.0,100.0,42.816,40.0,40.0,40.0,1.0,1.0,1073.767,320.843,-0.005,11.416,0.0,80.0,55.0,1.4,1709.25,1779.395,1935.745,307.334,54.983,72.943,72.718,72.776,51.95,1.387,2.216,0.319,70.08,56.064,90.085,47.604,69.845,71.856,117.329,103.301,120.38,35.059,57.169,42.787,-10.867,110.0,110.0,72.188,74.563,55.906,56.469,0.0,35.406,72.0,70.0,1000.0,200.0,0.124,219.75,74.938,72.125,-0.026,72.125,71.0,56.313,56.938,0.0,46.563,72.0,70.0,1000.0,200.0,0.232,527.0,76.563,75.813,0.0,72.0,71.938,56.0,56.5,0.0,37.0,72.0,70.0,1000.0,200.0,0.156,434.0,78.625,72.5,0.0,72.188,70.0,55.281,56.156,0.0,48.0,72.0,70.0,1000.0,200.0,0.239,534.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.668,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,526.0,524.5,302.75,525.0,524.0,519.5,0.001,3.99,0.0,12.256,1.074,0.321,-0.011,0.0,0.0,-0.001
9072007,1010,1.0,1.0,1.0,1.0,100.0,42.798,40.0,40.0,40.0,1.0,1.0,1074.938,318.501,-0.005,11.46,0.0,80.0,55.0,1.4,1709.25,1777.964,1915.37,298.738,54.983,72.943,72.609,72.666,52.059,1.394,2.244,0.308,70.087,56.064,90.14,47.773,69.845,71.856,117.256,103.088,120.233,35.132,57.169,42.787,-10.852,110.0,110.0,72.375,74.563,55.906,56.469,0.0,35.438,72.0,70.0,1000.0,200.0,0.124,220.25,74.813,71.938,-0.027,72.125,70.563,56.313,56.938,0.0,45.594,72.0,70.0,1000.0,200.0,0.234,529.0,76.563,75.875,0.0,72.063,71.938,56.0,56.5,0.0,37.594,72.0,70.0,1000.0,200.0,0.151,428.0,78.438,72.563,0.0,72.188,70.125,55.344,56.156,0.0,48.25,72.0,70.0,1000.0,200.0,0.238,534.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.675,11.752,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,526.0,524.0,302.75,527.5,524.0,519.5,0.001,3.981,0.0,12.186,1.075,0.319,-0.011,0.0,0.0,-0.001
9072007,1011,1.0,1.0,1.0,1.0,100.0,42.789,40.0,40.0,40.0,1.0,1.0,1077.28,324.356,-0.005,11.579,0.0,80.0,55.0,1.4,1715.0,1783.689,1943.157,313.065,54.983,72.943,72.609,72.666,52.059,1.375,2.209,0.326,70.116,56.111,90.252,47.745,69.845,71.856,116.961,103.088,119.937,35.132,57.169,42.787,-10.852,110.0,110.0,72.375,75.188,55.906,56.594,0.0,35.719,72.0,70.0,1000.0,200.0,0.123,219.25,74.688,72.125,-0.026,72.0,71.313,56.313,57.063,0.0,46.75,72.0,70.0,1000.0,200.0,0.232,528.5,76.563,75.813,0.0,72.0,71.938,56.0,56.5,0.0,36.969,72.0,70.0,1000.0,200.0,0.159,437.5,78.438,72.563,0.0,72.063,70.125,55.281,56.156,0.0,48.656,72.0,70.0,1000.0,200.0,0.248,543.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.659,11.742,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,524.0,302.75,527.5,524.0,519.5,0.001,4.022,0.0,12.313,1.077,0.324,-0.01,0.0,0.0,-0.001
9072007,1012,1.0,1.0,1.0,1.0,100.0,42.809,40.0,40.0,40.0,1.0,1.0,1069.083,323.185,-0.005,11.49,0.0,80.0,55.0,1.4,1728.875,1770.81,1930.188,307.334,54.983,72.943,72.718,72.666,52.059,1.375,2.212,0.319,70.124,56.093,90.029,47.689,69.845,71.749,116.813,102.875,119.79,35.132,57.169,42.86,-10.852,110.0,110.0,72.375,74.563,55.906,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.124,220.375,74.688,71.813,-0.026,72.0,71.5,56.313,57.063,0.0,46.031,72.0,70.0,1000.0,200.0,0.233,528.0,76.563,75.875,0.0,71.938,72.188,56.0,56.5,0.0,37.375,72.0,70.0,1000.0,200.0,0.152,430.25,78.438,72.563,0.0,72.0,70.188,55.344,56.156,0.0,48.375,72.0,70.0,1000.0,200.0,0.235,529.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.668,11.762,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,526.0,524.0,302.75,526.0,524.0,519.5,0.001,4.029,0.0,12.335,1.069,0.323,-0.011,0.0,0.0,-0.001
9072007,1013,1.0,1.0,1.0,1.0,100.0,42.808,40.0,40.0,40.0,1.0,1.0,1077.28,322.014,-0.005,11.49,0.0,80.0,55.0,1.4,1724.125,1767.949,1939.451,315.931,54.983,72.943,72.718,72.666,52.059,1.413,2.237,0.326,70.146,56.103,90.14,47.632,69.793,71.642,116.666,102.769,119.642,35.204,57.169,42.86,-10.852,110.0,110.0,72.375,75.063,55.906,56.594,0.0,36.438,72.0,70.0,1000.0,200.0,0.123,219.5,74.5,71.938,-0.026,72.0,71.063,56.313,56.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.233,528.5,76.563,75.813,0.0,72.0,72.063,56.0,56.5,0.0,36.344,72.0,70.0,1000.0,200.0,0.162,440.75,78.438,72.688,0.0,71.875,70.125,55.281,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.232,527.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.665,11.755,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,526.0,524.0,302.75,526.0,524.0,519.5,0.001,4.005,0.0,12.219,1.077,0.322,-0.01,0.0,0.0,-0.001
9072007,1014,1.0,1.0,1.0,1.0,100.0,42.817,40.0,40.0,40.0,1.0,1.0,1077.28,322.014,-0.005,11.49,0.0,80.0,55.0,1.4,1707.75,1773.671,1930.188,307.334,54.983,72.943,72.718,72.666,52.059,1.402,2.216,0.334,70.133,56.107,90.029,47.717,69.793,71.642,116.518,102.662,119.494,35.132,57.064,42.86,-10.867,110.0,110.0,72.25,75.188,55.906,56.594,0.0,36.625,72.0,70.0,1000.0,200.0,0.124,220.5,74.5,71.813,-0.026,72.125,71.188,56.313,57.063,0.0,47.031,72.0,70.0,1000.0,200.0,0.232,528.0,76.563,75.813,0.0,72.0,72.063,55.875,56.5,0.0,37.281,72.0,70.0,1000.0,200.0,0.16,439.0,78.313,72.688,0.0,72.0,70.313,55.344,56.156,0.0,48.531,72.0,70.0,1000.0,200.0,0.23,524.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.659,11.754,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,526.0,524.0,302.75,526.0,524.0,519.5,0.001,4.049,0.0,12.335,1.077,0.322,-0.01,0.0,0.0,-0.001
9072007,1015,1.0,1.0,1.0,1.0,100.0,42.8,40.0,40.0,40.0,1.0,1.0,1066.741,324.356,-0.005,11.431,0.0,80.0,55.0,1.4,1707.75,1776.533,1946.863,313.065,54.983,72.943,72.718,72.666,51.95,1.402,2.209,0.319,70.145,56.117,90.168,47.548,69.793,71.642,116.297,102.662,119.347,35.132,57.169,42.933,-10.867,110.0,110.0,72.25,75.188,55.906,56.594,0.0,37.25,72.0,70.0,1000.0,200.0,0.123,219.5,74.375,71.813,-0.026,72.125,71.188,56.313,56.938,0.0,47.375,72.0,70.0,1000.0,200.0,0.233,528.5,76.563,75.813,0.0,72.0,72.188,56.0,56.5,0.0,36.313,72.0,70.0,1000.0,200.0,0.162,441.25,78.313,72.688,0.0,72.0,70.0,55.344,56.156,0.0,48.25,72.0,70.0,1000.0,200.0,0.235,529.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.668,11.754,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,526.0,524.0,302.75,525.0,524.0,519.5,0.001,4.047,0.0,12.387,1.067,0.324,-0.01,0.0,0.0,-0.001
9072007,1016,1.0,1.0,1.0,1.0,100.0,43.046,40.0,40.0,40.0,1.0,1.0,1074.938,324.356,-0.005,11.446,0.0,80.0,55.0,1.4,1720.125,1783.689,1941.304,314.498,55.09,72.943,72.718,72.666,52.059,1.375,2.216,0.326,70.212,56.141,90.252,47.604,69.793,71.749,116.076,102.449,119.125,35.132,57.064,42.787,-10.852,110.0,110.0,72.375,75.25,55.906,56.594,0.0,37.375,72.0,70.0,1000.0,200.0,0.123,222.25,74.313,71.625,-0.026,72.125,71.188,56.313,57.063,0.0,46.5,72.0,70.0,1000.0,200.0,0.244,536.5,76.563,75.875,0.0,72.0,72.313,56.0,56.5,0.0,36.469,72.0,70.0,1000.0,200.0,0.161,438.25,78.25,72.688,0.0,72.0,70.188,55.344,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.231,525.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.656,11.751,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,526.0,524.0,302.75,526.0,524.0,519.5,0.001,3.995,0.0,12.171,1.075,0.324,-0.01,0.0,0.0,-0.001
9072007,1017,1.0,1.0,1.0,1.0,100.0,43.152,40.0,40.0,40.0,1.0,1.0,1083.135,324.356,-0.005,11.431,0.0,80.0,55.0,1.4,1726.0,1786.553,1948.717,313.065,55.09,73.05,72.826,72.776,52.059,1.387,2.234,0.326,70.205,56.173,90.279,47.52,69.793,71.856,116.002,102.343,119.125,35.277,57.274,42.933,-10.852,110.0,110.0,72.375,74.438,56.0,56.594,0.0,36.188,72.0,70.0,1000.0,200.0,0.135,229.5,74.313,71.625,-0.026,72.125,70.875,56.313,57.063,0.0,46.094,72.0,70.0,1000.0,200.0,0.245,542.0,76.5,75.813,0.0,72.063,72.188,56.0,56.5,0.0,37.625,72.0,70.0,1000.0,200.0,0.151,425.5,78.313,72.688,0.0,71.875,70.313,55.344,56.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.238,531.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.655,11.742,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,524.0,303.0,525.5,524.0,519.5,0.001,3.979,0.0,12.156,1.083,0.324,-0.01,0.0,0.0,-0.001
9072007,1018,1.0,1.0,1.0,1.0,100.0,43.242,40.0,40.0,40.0,1.0,1.0,1111.238,323.185,-0.005,11.505,0.0,80.0,55.0,1.4,1716.375,1770.81,1945.01,308.766,55.09,73.05,72.826,72.776,52.059,1.379,2.212,0.315,70.242,56.16,90.224,47.548,69.793,71.963,115.854,102.13,118.977,35.277,57.169,43.006,-10.852,110.0,110.0,72.25,74.875,55.906,56.594,0.0,37.281,72.0,70.0,1000.0,200.0,0.125,223.625,74.188,71.625,-0.026,72.125,71.0,56.438,56.938,0.0,46.688,72.0,70.0,1000.0,200.0,0.239,541.0,76.563,75.875,0.0,72.063,72.063,56.0,56.5,0.0,36.844,72.0,70.0,1000.0,200.0,0.163,443.75,78.25,72.75,0.0,72.063,70.313,55.344,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.229,523.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.662,11.749,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,526.0,524.0,302.75,528.0,524.0,519.5,0.001,4.062,0.0,12.352,1.111,0.323,-0.01,0.0,0.0,-0.001
9072007,1019,1.0,1.0,1.0,1.0,100.0,43.368,40.0,40.0,40.0,1.0,1.0,1098.357,322.014,-0.005,11.401,0.0,80.0,55.0,1.4,1716.375,1819.522,1956.13,320.23,55.09,73.05,72.826,72.776,52.168,1.391,2.223,0.319,70.269,56.188,90.391,47.548,70.311,71.963,115.781,102.13,118.83,35.35,57.274,43.079,-10.867,110.0,110.0,72.25,75.188,56.0,56.594,0.0,36.438,72.0,70.0,1000.0,200.0,0.134,228.75,74.125,71.625,-0.026,72.125,71.0,56.438,57.063,0.0,46.781,72.0,70.0,1000.0,200.0,0.241,540.0,76.5,75.813,0.0,72.063,72.313,56.094,56.5,0.0,38.375,72.0,70.0,1000.0,200.0,0.167,445.25,78.25,73.0,0.0,72.188,70.375,55.344,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.243,539.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.653,11.734,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.0,524.0,302.75,526.5,524.0,519.5,0.001,4.019,0.0,12.24,1.098,0.322,-0.01,0.0,0.0,-0.001
9072007,1020,1.0,1.0,1.0,1.0,100.0,43.779,40.0,40.0,40.0,1.0,1.0,1091.332,325.527,-0.005,11.46,0.0,80.0,55.0,1.4,1751.75,1800.878,1963.546,317.364,55.196,73.05,72.826,72.776,52.168,1.379,2.252,0.326,70.262,56.207,90.224,47.632,70.311,71.963,115.633,102.023,118.682,35.422,57.274,43.152,-10.867,110.0,110.0,72.375,74.875,56.0,56.594,0.0,36.813,72.0,70.0,1000.0,200.0,0.13,223.5,74.125,71.563,-0.026,72.125,70.688,56.438,57.063,0.0,46.906,72.0,70.0,1000.0,200.0,0.241,540.5,76.563,75.813,0.0,72.25,72.313,56.094,56.5,0.0,37.594,72.0,70.0,1000.0,200.0,0.164,443.5,78.25,73.0,0.0,72.25,70.313,55.344,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.244,541.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.65,11.73,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,526.0,524.0,302.75,526.5,524.0,519.5,0.001,4.054,0.0,12.305,1.091,0.326,-0.01,0.0,0.0,-0.001
9072007,1021,1.0,1.0,1.0,1.0,100.0,43.75,40.0,40.0,40.0,1.0,1.0,1129.973,325.527,-0.005,11.46,0.0,80.0,55.0,1.4,1747.625,1848.251,1969.108,331.696,55.09,73.05,72.826,72.776,52.168,1.36,2.266,0.319,70.405,56.236,90.14,47.66,70.311,71.963,115.191,101.811,118.387,35.422,57.064,43.225,-10.852,110.0,110.0,72.375,74.875,56.0,56.594,0.0,36.875,72.0,70.0,1000.0,200.0,0.131,227.375,73.875,71.563,-0.026,72.125,70.875,56.438,57.063,0.0,47.094,72.0,70.0,1000.0,200.0,0.24,539.0,76.563,75.875,0.0,72.063,72.188,56.0,56.5,0.0,37.969,72.0,70.0,1000.0,200.0,0.174,452.5,78.125,73.0,0.0,72.25,70.188,55.344,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.253,553.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.658,11.734,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,526.0,524.5,303.0,526.0,524.0,519.0,0.001,4.132,0.0,12.421,1.13,0.326,-0.009,0.0,0.0,-0.001
9072007,1022,1.0,1.0,1.0,1.0,100.0,44.14,40.0,40.0,40.0,1.0,1.0,1124.118,329.04,-0.005,11.475,0.0,80.0,55.0,1.4,1779.75,1854.003,1982.089,328.829,55.196,73.05,72.718,72.776,52.277,1.36,2.259,0.334,70.487,56.37,90.335,47.717,70.311,71.963,115.264,101.811,118.387,35.422,57.169,43.298,-10.867,110.0,110.0,72.375,74.625,56.0,56.594,0.0,36.813,72.0,70.0,1000.0,200.0,0.133,228.5,73.813,71.563,-0.026,72.125,71.0,56.438,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.247,544.5,76.563,75.875,0.0,72.375,72.313,56.094,56.5,0.0,38.094,72.0,70.0,1000.0,200.0,0.177,457.25,78.125,73.0,0.0,72.188,70.625,55.438,56.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.261,560.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.632,11.716,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,526.0,524.5,303.0,527.5,524.0,519.0,0.001,4.156,0.0,12.553,1.124,0.329,-0.009,0.0,0.0,-0.001
9072007,1023,1.0,1.0,1.0,1.0,100.0,44.373,40.0,40.0,40.0,1.0,1.0,1129.973,330.211,-0.005,11.49,0.0,80.0,55.0,1.4,1774.75,1851.127,1991.362,325.963,55.196,73.05,72.826,72.776,52.277,1.356,2.28,0.319,70.554,56.399,90.196,47.829,70.311,71.963,115.043,101.704,118.239,35.35,57.064,43.517,-10.867,110.0,110.0,72.375,75.188,56.0,56.469,0.0,36.594,72.0,70.0,1000.0,200.0,0.134,228.5,73.875,71.5,-0.026,72.188,70.875,56.438,57.063,0.0,47.063,72.0,70.0,1000.0,200.0,0.243,541.0,76.563,75.813,0.0,72.25,72.438,56.094,56.594,0.0,38.844,72.0,70.0,1000.0,200.0,0.185,469.75,78.125,73.0,0.0,72.25,70.813,55.344,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.256,555.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.635,11.718,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.0,524.0,302.75,526.5,524.0,519.0,0.001,4.322,0.0,13.035,1.13,0.33,-0.009,0.0,0.0,-0.001
9072007,1024,1.0,1.0,1.0,1.0,100.0,44.588,40.0,40.0,40.0,1.0,1.0,1121.776,329.04,-0.005,11.475,0.0,80.0,55.0,1.4,1774.75,1838.189,1970.962,325.963,55.196,73.158,72.826,72.776,52.277,1.375,2.266,0.319,70.576,56.45,90.085,47.689,71.141,72.178,115.043,101.598,118.165,35.495,57.064,43.59,-10.867,110.0,110.0,72.438,75.063,56.219,56.594,0.0,36.938,72.0,70.0,1000.0,200.0,0.133,228.5,73.813,71.5,-0.026,72.0,70.688,56.438,57.063,0.0,47.094,72.0,70.0,1000.0,200.0,0.25,546.0,76.5,75.813,0.0,72.375,72.938,56.094,56.594,0.0,39.125,72.0,70.0,1000.0,200.0,0.176,460.5,78.125,73.0,0.0,72.438,70.625,55.438,56.25,0.0,49.906,72.0,70.0,1000.0,200.0,0.251,547.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.647,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.0,524.5,303.0,527.5,524.0,519.0,0.001,4.307,0.0,12.902,1.122,0.329,-0.009,0.0,0.0,-0.001
9072007,1025,1.0,1.0,1.0,1.0,100.0,44.802,40.0,40.0,40.0,1.0,1.0,1128.802,331.382,-0.005,11.519,0.0,80.0,55.0,1.4,1800.5,1849.689,1989.508,327.396,55.196,73.158,72.935,72.776,52.386,1.375,2.252,0.308,70.659,56.51,90.224,47.717,71.141,72.285,114.822,101.385,118.017,35.568,56.96,43.662,-10.852,110.0,110.0,72.375,74.875,56.0,56.594,0.0,37.125,72.0,70.0,1000.0,200.0,0.134,228.625,73.688,71.563,-0.026,72.0,71.063,56.438,57.063,0.0,47.844,72.0,70.0,1000.0,200.0,0.237,530.5,76.563,75.813,0.0,72.375,72.813,56.0,56.375,0.0,39.25,72.0,70.0,1000.0,200.0,0.181,466.75,78.0,73.063,0.0,72.188,70.813,55.344,56.25,0.0,49.25,72.0,70.0,1000.0,200.0,0.277,576.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.638,11.721,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.0,524.5,303.0,525.0,524.0,519.0,0.001,4.358,0.0,12.95,1.129,0.331,-0.008,0.0,0.0,-0.001
9072007,1026,1.0,1.0,1.0,1.0,100.0,45.035,40.0,40.0,40.0,1.0,1.0,1134.657,331.382,-0.005,11.534,0.0,80.0,55.0,1.4,1794.5,1849.689,1995.073,327.396,55.196,73.158,72.935,72.886,52.168,1.379,2.287,0.315,70.748,56.573,90.085,47.66,71.141,72.392,114.674,101.385,117.87,35.64,56.855,43.881,-10.852,110.0,110.0,72.25,75.063,56.0,56.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.134,228.75,73.688,71.25,-0.026,72.125,70.688,56.438,57.063,0.0,46.813,72.0,70.0,1000.0,200.0,0.248,545.5,76.563,75.875,0.0,72.375,72.5,56.094,56.5,0.0,39.813,72.0,70.0,1000.0,200.0,0.182,467.0,78.0,73.063,0.0,72.188,70.813,55.438,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.257,555.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.647,11.727,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,526.0,524.5,302.75,527.0,524.5,519.0,0.001,4.48,0.0,13.202,1.135,0.331,-0.009,0.0,0.0,-0.001
