DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1027,1.0,1.0,1.0,1.0,100.0,45.25,40.0,40.0,40.0,1.0,1.0,1134.657,332.553,-0.005,11.49,0.0,80.0,55.0,1.4,1794.5,1845.375,1982.089,331.696,55.196,73.265,73.043,72.996,52.168,1.375,2.291,0.334,70.812,56.658,90.279,47.632,71.141,72.499,114.601,101.172,117.722,35.786,56.855,43.881,-10.852,110.0,110.0,72.375,75.188,56.219,56.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.134,228.625,73.688,71.5,-0.026,72.0,71.188,56.438,57.063,0.0,47.25,72.0,70.0,1000.0,200.0,0.237,537.5,76.5,75.813,0.0,72.375,72.5,56.094,56.5,0.0,39.844,72.0,70.0,1000.0,200.0,0.195,479.25,78.0,73.063,0.0,72.0,70.625,55.438,56.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.265,559.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.64,11.726,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,525.5,524.5,303.0,527.0,524.0,518.5,0.001,4.415,0.0,12.918,1.135,0.333,-0.008,0.0,0.0,-0.001
9072007,1028,1.0,1.0,1.0,1.0,100.0,45.419,40.0,40.0,40.0,1.0,1.0,1132.315,329.04,-0.005,11.519,0.0,80.0,55.0,1.4,1796.375,1841.063,1996.928,325.963,55.196,73.265,72.935,72.996,52.168,1.391,2.284,0.326,70.906,56.703,90.168,47.604,71.141,72.499,114.527,101.172,117.648,35.859,56.855,44.027,-10.852,110.0,110.0,72.25,74.875,56.0,56.469,0.0,37.844,72.0,70.0,1000.0,200.0,0.134,229.25,73.5,71.5,-0.026,72.125,71.188,56.438,57.063,0.0,46.75,72.0,70.0,1000.0,200.0,0.246,539.5,76.563,75.813,0.0,72.375,72.813,56.094,56.5,0.0,39.844,72.0,70.0,1000.0,200.0,0.191,477.25,78.0,73.188,0.0,71.875,70.938,55.438,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.259,554.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.634,11.724,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,525.0,302.75,526.5,524.0,519.0,0.001,4.481,0.0,13.067,1.132,0.329,-0.008,0.0,0.0,-0.001
9072007,1029,1.0,1.0,1.0,1.0,100.0,45.381,40.0,40.0,40.0,1.0,1.0,1136.999,332.553,-0.005,11.446,0.0,80.0,55.0,1.4,1786.5,1845.375,1998.783,318.797,55.09,73.265,72.935,72.996,52.059,1.406,2.284,0.33,70.868,56.696,89.918,47.548,71.141,72.499,114.379,100.959,117.574,36.004,56.75,44.173,-10.852,110.0,110.0,72.375,74.438,55.906,56.594,0.0,37.844,72.0,70.0,1000.0,200.0,0.136,230.5,73.5,71.25,-0.026,71.938,71.063,56.438,57.063,0.0,46.063,72.0,70.0,1000.0,200.0,0.248,545.5,76.5,75.875,0.0,72.375,72.813,56.094,56.5,0.0,40.625,72.0,70.0,1000.0,200.0,0.186,470.75,78.0,73.188,0.0,72.0,70.813,55.438,56.25,0.0,48.75,72.0,70.0,1000.0,200.0,0.246,543.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.64,11.734,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,525.5,525.0,303.0,526.5,524.0,518.5,0.001,4.507,0.0,12.985,1.137,0.333,-0.009,0.0,0.0,-0.001
9072007,1030,1.0,1.0,1.0,1.0,100.0,45.469,40.0,40.0,40.0,1.0,1.0,1131.144,330.211,-0.005,11.46,0.0,80.0,55.0,1.4,1808.125,1845.375,1985.798,327.396,55.09,73.265,73.043,72.996,52.168,1.379,2.28,0.319,70.976,56.712,90.252,47.52,71.523,72.606,114.232,100.959,117.427,36.077,56.645,44.246,-10.852,110.0,110.0,72.375,75.0,55.906,56.594,0.0,38.438,72.0,70.0,1000.0,200.0,0.134,229.125,73.313,71.25,-0.026,71.938,71.063,56.438,57.063,0.0,46.375,72.0,70.0,1000.0,200.0,0.241,538.5,76.563,75.875,0.0,72.375,72.813,56.0,56.5,0.0,40.063,72.0,70.0,1000.0,200.0,0.197,483.75,77.875,73.188,0.0,72.188,71.0,55.344,56.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.253,549.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.634,11.727,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,525.5,525.0,303.0,527.0,524.0,518.5,0.001,4.552,0.0,13.001,1.131,0.33,-0.008,0.0,0.0,-0.001
9072007,1031,1.0,1.0,1.0,1.0,100.0,45.885,40.0,40.0,40.0,1.0,1.0,1141.683,333.724,-0.005,11.49,0.0,80.0,55.0,1.4,1808.125,1855.441,1993.218,323.096,55.196,73.265,73.043,73.106,52.168,1.387,2.298,0.312,70.946,56.772,90.113,47.548,71.523,72.713,113.937,100.746,117.205,36.149,56.645,44.392,-10.852,110.0,110.0,72.375,74.625,56.0,56.594,0.0,37.406,72.0,70.0,1000.0,200.0,0.144,237.5,73.5,71.188,-0.026,72.0,71.063,56.438,57.063,0.0,46.563,72.0,70.0,1000.0,200.0,0.229,525.0,76.563,75.875,0.0,72.375,72.563,56.094,56.5,0.0,41.25,72.0,70.0,1000.0,200.0,0.193,480.25,77.875,73.188,0.0,72.25,71.0,55.344,56.25,0.0,49.25,72.0,70.0,1000.0,200.0,0.259,556.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.634,11.726,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,525.5,525.0,303.0,527.0,524.0,518.0,0.001,4.621,0.0,13.153,1.142,0.334,-0.009,0.0,0.0,-0.001
9072007,1032,1.0,1.0,1.0,1.0,100.0,46.053,40.0,40.0,40.0,1.0,1.0,1163.931,336.066,-0.005,11.342,0.0,80.0,55.0,1.4,1800.0,1885.68,2000.638,341.731,55.196,73.373,73.043,73.106,52.277,1.372,2.294,0.326,71.15,56.784,90.335,47.407,71.523,72.821,113.863,100.746,117.205,36.222,56.75,44.465,-10.867,110.0,110.0,72.25,74.875,56.0,56.594,0.0,38.219,72.0,70.0,1000.0,200.0,0.134,231.625,73.188,71.188,-0.027,72.0,71.0,56.313,57.063,0.0,46.688,72.0,70.0,1000.0,200.0,0.239,539.0,76.5,75.875,0.0,72.375,72.5,56.094,56.375,0.0,39.844,72.0,70.0,1000.0,200.0,0.206,495.25,77.875,73.313,0.0,72.188,71.25,55.344,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.267,561.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.62,11.714,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,525.0,525.5,303.0,527.0,524.0,518.5,0.001,4.554,0.0,12.983,1.164,0.336,-0.008,0.0,0.0,-0.001
9072007,1033,1.0,1.0,1.0,1.0,100.0,46.259,40.0,40.0,40.0,1.0,1.0,1153.392,337.237,-0.005,11.505,0.0,80.0,55.0,1.4,1822.875,1872.713,2008.06,341.731,55.196,73.373,73.043,73.106,52.168,1.356,2.298,0.319,71.163,56.863,90.168,47.294,71.523,72.821,113.789,100.64,117.057,36.367,56.75,44.756,-10.867,110.0,110.0,72.375,75.063,56.0,56.594,0.0,38.469,72.0,70.0,1000.0,200.0,0.135,228.875,73.313,71.188,-0.026,72.125,70.563,56.438,57.063,0.0,46.938,72.0,70.0,1000.0,200.0,0.246,543.5,76.5,75.813,0.0,72.375,72.938,56.094,56.5,0.0,39.75,72.0,70.0,1000.0,200.0,0.203,495.75,77.875,73.313,0.0,72.625,70.938,55.438,56.25,0.0,50.188,72.0,70.0,1000.0,200.0,0.259,554.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.622,11.721,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.5,525.5,302.75,527.0,524.0,518.5,0.001,4.735,0.0,13.402,1.153,0.337,-0.008,0.0,0.0,-0.001
9072007,1034,1.0,1.0,1.0,1.0,100.0,46.745,40.0,40.0,40.0,1.0,1.0,1175.641,339.578,-0.005,11.401,0.0,80.0,55.0,1.4,1832.0,1913.091,2028.476,358.939,55.303,73.373,73.043,73.106,52.277,1.36,2.298,0.304,71.342,56.943,90.446,47.407,71.523,72.928,113.568,100.427,116.984,36.513,56.75,44.829,-10.852,110.0,110.0,72.375,74.875,56.0,56.594,0.0,37.969,72.0,70.0,1000.0,200.0,0.144,237.625,73.125,71.188,-0.026,72.125,70.688,56.438,57.063,0.0,46.938,72.0,70.0,1000.0,200.0,0.246,543.5,76.563,75.813,0.0,72.375,72.938,56.094,56.5,0.0,40.625,72.0,70.0,1000.0,200.0,0.207,495.5,77.875,73.313,0.0,72.75,70.938,55.438,56.25,0.0,51.156,72.0,70.0,1000.0,200.0,0.28,578.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.612,11.712,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.5,526.0,303.0,526.0,524.5,518.5,0.001,4.685,0.0,13.165,1.176,0.34,-0.007,0.0,0.0,-0.001
9072007,1035,1.0,1.0,1.0,1.0,100.0,47.037,40.0,40.0,40.0,1.0,1.0,1183.837,338.408,-0.005,11.446,0.0,80.0,55.0,1.4,1863.75,1892.888,2028.476,347.466,55.303,73.373,73.043,73.106,52.386,1.383,2.333,0.326,71.427,57.12,90.224,47.435,71.789,73.035,113.568,100.321,116.836,36.585,56.75,45.121,-10.867,110.0,110.0,72.25,75.0,56.0,56.594,0.0,37.25,72.0,70.0,1000.0,200.0,0.147,240.125,73.125,71.125,-0.026,72.0,71.313,56.438,57.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.241,534.0,76.563,75.875,0.0,72.375,72.813,56.156,56.5,0.0,41.688,72.0,70.0,1000.0,200.0,0.199,488.5,77.688,73.313,0.0,72.75,71.0,55.438,56.25,0.0,51.844,72.0,70.0,1000.0,200.0,0.29,588.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.623,11.724,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.5,526.0,303.0,526.0,524.0,518.0,0.001,4.845,0.0,13.566,1.184,0.338,-0.008,0.0,0.0,-0.001
9072007,1036,1.0,1.0,1.0,1.0,100.0,47.369,40.0,40.0,40.0,1.0,1.0,1206.085,341.92,-0.005,11.49,0.0,80.0,55.0,1.4,1863.75,1940.552,2045.186,358.939,55.303,73.373,73.043,73.106,52.277,1.353,2.34,0.315,71.648,57.15,90.335,47.407,71.789,73.035,113.347,100.214,116.688,36.803,56.54,45.267,-10.852,110.0,110.0,72.375,74.563,56.0,56.594,0.0,38.031,72.0,70.0,1000.0,200.0,0.139,234.125,73.0,71.125,-0.026,72.125,71.063,56.5,57.063,0.0,46.75,72.0,70.0,1000.0,200.0,0.244,541.0,76.5,75.813,0.0,72.5,72.813,56.094,56.5,0.0,40.719,72.0,70.0,1000.0,200.0,0.212,504.75,77.688,73.375,0.0,72.438,71.188,55.438,56.25,0.0,51.125,72.0,70.0,1000.0,200.0,0.304,603.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.622,11.721,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,525.0,526.5,302.75,528.0,524.0,518.5,0.001,4.927,0.0,13.503,1.206,0.342,-0.007,0.0,0.0,-0.001
9072007,1037,1.0,1.0,1.0,1.0,100.0,47.943,40.0,40.0,40.0,1.0,1.0,1216.624,343.091,-0.005,11.49,0.0,80.0,55.0,1.4,1886.5,1943.445,2041.473,360.373,55.303,73.48,73.043,73.106,52.386,1.36,2.351,0.33,71.77,57.329,90.279,47.463,71.789,73.035,113.273,100.108,116.614,36.949,56.54,45.485,-10.852,110.0,110.0,72.25,74.563,56.219,56.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.146,238.125,73.0,71.125,-0.026,71.938,70.688,56.5,57.063,0.0,46.375,72.0,70.0,1000.0,200.0,0.246,542.5,76.563,75.813,0.0,72.375,72.938,56.094,56.5,0.0,41.156,72.0,70.0,1000.0,200.0,0.219,513.5,77.625,73.375,0.0,72.625,71.375,55.531,56.406,0.0,51.406,72.0,70.0,1000.0,200.0,0.294,594.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.618,11.721,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.0,527.0,302.75,526.0,524.0,518.0,0.001,5.006,0.0,13.617,1.217,0.343,-0.007,0.0,0.0,-0.001
9072007,1038,1.0,1.0,1.0,1.0,100.0,48.108,40.0,40.0,40.0,1.0,1.0,1206.085,346.604,-0.005,11.431,0.0,80.0,55.0,1.4,1887.125,1933.32,2039.616,356.07,55.303,73.48,73.043,73.215,52.386,1.372,2.369,0.312,71.86,57.48,90.224,47.463,71.789,73.142,113.052,100.001,116.54,37.021,56.54,45.704,-10.852,110.0,110.0,72.25,74.375,56.219,56.594,0.0,37.594,72.0,70.0,1000.0,200.0,0.146,238.5,73.0,71.125,-0.026,71.938,71.188,56.5,57.25,0.0,47.594,72.0,70.0,1000.0,200.0,0.232,530.0,76.563,75.813,0.0,72.25,72.563,56.094,56.5,0.0,41.25,72.0,70.0,1000.0,200.0,0.223,517.5,77.625,73.375,0.0,72.25,70.938,55.531,56.406,0.0,51.531,72.0,70.0,1000.0,200.0,0.315,610.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.627,11.724,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.5,527.5,303.0,527.5,524.0,518.5,0.001,5.085,0.0,13.78,1.206,0.347,-0.007,0.0,0.0,-0.001
9072007,1039,1.0,1.0,1.0,1.0,100.0,48.451,40.0,40.0,40.0,1.0,1.0,1195.547,344.262,-0.005,11.446,0.0,80.0,55.0,1.4,1876.25,1901.543,2043.329,344.599,55.303,73.48,73.043,73.215,52.386,1.402,2.348,0.345,71.823,57.463,90.113,47.52,71.789,73.356,112.904,99.895,116.393,37.167,56.435,45.85,-10.852,110.0,110.0,72.25,74.563,56.219,56.688,0.0,38.438,72.0,70.0,1000.0,200.0,0.137,231.0,72.875,71.125,-0.026,72.0,71.0,56.5,57.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.236,531.5,76.5,75.875,0.0,72.25,72.813,56.156,56.5,0.0,41.656,72.0,70.0,1000.0,200.0,0.212,504.25,77.625,73.375,0.0,72.625,70.938,55.531,56.25,0.0,50.719,72.0,70.0,1000.0,200.0,0.299,598.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.634,11.73,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,527.5,303.0,527.0,524.5,518.5,0.001,5.158,0.0,13.797,1.196,0.344,-0.007,0.0,0.0,-0.001
9072007,1040,1.0,1.0,1.0,1.0,100.0,49.035,40.0,40.0,40.0,1.0,1.0,1224.821,346.604,-0.005,11.431,0.0,80.0,55.0,1.4,1876.25,1955.025,2054.472,364.676,55.41,73.48,72.935,73.215,52.386,1.379,2.362,0.308,71.984,57.459,90.279,47.576,71.789,73.464,112.757,99.682,116.319,37.385,56.225,45.923,-10.852,110.0,110.0,72.375,74.875,56.219,56.688,0.0,37.563,72.0,70.0,1000.0,200.0,0.146,239.125,72.875,71.125,-0.026,71.938,71.0,56.438,57.25,0.0,46.625,72.0,70.0,1000.0,200.0,0.242,536.5,76.5,75.875,0.0,72.063,72.563,56.094,56.5,0.0,41.0,72.0,70.0,1000.0,200.0,0.22,512.5,77.625,73.375,0.0,72.25,70.625,55.531,56.25,0.0,52.656,72.0,70.0,1000.0,200.0,0.309,607.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.625,11.718,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,528.0,302.75,527.5,524.5,518.5,0.001,5.18,0.0,13.548,1.225,0.347,-0.007,0.0,0.0,-0.001
9072007,1041,1.0,1.0,1.0,1.0,100.0,49.152,40.0,40.0,40.0,1.0,1.0,1213.111,346.604,-0.005,11.401,0.0,80.0,55.0,1.4,1889.5,1921.757,2048.9,353.202,55.303,73.373,72.826,73.106,52.277,1.383,2.355,0.326,71.913,57.533,89.918,47.689,71.802,73.249,112.609,99.682,116.171,37.458,56.225,46.142,-10.852,110.0,110.0,72.375,74.625,56.219,56.594,0.0,37.5,72.0,70.0,1000.0,200.0,0.148,240.625,72.875,71.125,-0.026,72.0,71.188,56.5,57.25,0.0,47.719,72.0,70.0,1000.0,200.0,0.234,528.5,76.5,75.875,0.0,72.25,72.438,56.094,56.5,0.0,41.188,72.0,70.0,1000.0,200.0,0.21,501.0,77.625,73.563,0.0,72.438,70.375,55.438,56.25,0.0,52.219,72.0,70.0,1000.0,200.0,0.309,609.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.63,11.727,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,528.0,302.75,526.5,524.5,519.0,0.001,5.276,0.0,13.744,1.213,0.347,-0.007,0.0,0.0,-0.001
9072007,1042,1.0,1.0,1.0,1.0,100.0,49.221,40.0,40.0,40.0,1.0,1.0,1213.111,346.604,-0.005,11.431,0.0,80.0,55.0,1.4,1884.75,1937.659,2039.616,358.939,55.196,73.265,72.826,73.106,52.277,1.391,2.369,0.326,71.978,57.562,89.89,47.66,71.802,73.035,112.609,99.576,116.097,37.676,56.12,46.288,-10.852,110.0,110.0,72.25,74.625,56.219,56.594,0.0,37.219,72.0,70.0,1000.0,200.0,0.148,240.5,72.875,71.0,-0.026,72.0,70.688,56.438,57.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.246,539.5,76.563,75.875,0.0,72.063,72.5,56.094,56.5,0.0,40.375,72.0,70.0,1000.0,200.0,0.21,501.75,77.625,73.563,0.0,72.625,70.375,55.438,56.25,0.0,53.219,72.0,70.0,1000.0,200.0,0.308,607.0,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.627,11.722,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,528.5,302.75,526.0,524.5,519.0,0.001,5.337,0.0,13.665,1.213,0.347,-0.007,0.0,0.0,-0.001
9072007,1043,1.0,1.0,1.0,1.0,100.0,49.447,40.0,40.0,40.0,1.0,1.0,1227.162,347.775,-0.005,11.386,0.0,80.0,55.0,1.4,1898.0,1949.234,2048.9,370.414,55.196,73.265,72.718,72.996,52.168,1.372,2.383,0.33,72.046,57.623,90.001,47.632,71.802,72.928,112.462,99.469,115.95,37.821,56.015,46.36,-10.867,110.0,110.0,72.375,75.438,56.0,56.688,0.0,38.031,72.0,70.0,1000.0,200.0,0.143,236.875,72.688,71.0,-0.026,72.0,71.188,56.438,57.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.247,544.5,76.5,75.875,0.0,72.063,72.5,56.094,56.5,0.0,41.156,72.0,70.0,1000.0,200.0,0.208,498.25,77.5,73.563,0.0,72.438,70.188,55.344,56.25,0.0,52.938,72.0,70.0,1000.0,200.0,0.326,624.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.642,11.727,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,529.0,303.0,526.0,525.0,519.0,0.001,5.344,0.0,13.495,1.227,0.348,-0.006,0.0,0.0,-0.001
9072007,1044,1.0,1.0,1.0,1.0,100.0,49.717,40.0,40.0,40.0,1.0,1.0,1240.043,348.946,-0.005,11.446,0.0,80.0,55.0,1.4,1901.875,1957.921,2058.186,373.283,55.196,73.265,72.718,72.996,52.277,1.375,2.39,0.315,72.127,57.651,90.057,47.773,71.802,72.821,112.314,99.363,115.95,37.894,56.12,46.433,-10.852,110.0,110.0,72.375,75.25,56.0,56.594,0.0,37.688,72.0,70.0,1000.0,200.0,0.147,239.5,72.563,70.875,-0.026,72.0,70.688,56.438,57.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.25,549.0,76.5,75.875,0.0,72.063,72.438,56.094,56.5,0.0,41.25,72.0,70.0,1000.0,200.0,0.208,498.75,77.625,73.688,0.0,72.688,70.625,55.438,56.25,0.0,52.625,72.0,70.0,1000.0,200.0,0.325,623.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.632,11.721,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,529.0,303.0,526.0,525.0,519.0,0.001,5.363,0.0,13.566,1.24,0.349,-0.006,0.0,0.0,-0.001
9072007,1045,1.0,1.0,1.0,1.0,100.0,50.206,40.0,40.0,40.0,1.0,1.0,1233.017,350.117,-0.005,11.416,0.0,80.0,55.0,1.4,1901.875,1949.234,2043.329,370.414,55.303,73.265,72.718,72.996,52.386,1.387,2.379,0.312,72.113,57.691,89.974,47.689,71.802,73.035,112.093,99.256,115.728,37.966,56.015,46.652,-10.852,110.0,110.0,72.375,74.563,56.0,56.594,0.0,37.469,72.0,70.0,1000.0,200.0,0.148,241.25,72.563,70.875,-0.026,72.0,71.0,56.5,57.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.24,536.5,76.5,75.875,0.0,72.063,72.5,56.094,56.5,0.0,41.063,72.0,70.0,1000.0,200.0,0.209,501.0,77.625,73.563,0.0,72.188,70.375,55.438,56.25,0.0,54.313,72.0,70.0,1000.0,200.0,0.327,625.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.629,11.713,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,529.5,302.75,526.5,525.0,519.0,0.001,5.494,0.0,13.763,1.233,0.35,-0.006,0.0,0.0,-0.001
9072007,1046,1.0,1.0,1.0,1.0,100.0,50.479,40.0,40.0,40.0,1.0,1.0,1234.188,350.117,-0.005,11.401,0.0,80.0,55.0,1.4,1903.875,1941.998,2056.329,354.636,55.303,73.265,72.718,72.996,52.168,1.402,2.372,0.33,72.115,57.693,89.807,47.773,70.778,72.821,111.945,99.15,115.581,38.112,55.911,46.725,-10.852,110.0,110.0,72.25,74.25,56.0,56.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.149,241.25,72.563,71.0,-0.026,72.0,71.188,56.438,57.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.24,537.0,76.5,75.875,0.0,72.063,72.5,56.094,56.5,0.0,40.656,72.0,70.0,1000.0,200.0,0.212,504.0,77.5,73.688,0.0,72.0,70.125,55.438,56.25,0.0,52.063,72.0,70.0,1000.0,200.0,0.312,610.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.601,11.699,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,526.0,530.0,303.0,528.0,525.0,519.5,0.001,5.517,0.0,13.629,1.234,0.35,-0.006,0.0,0.0,-0.001
9072007,1047,1.0,1.0,1.0,1.0,100.0,50.47,40.0,40.0,40.0,1.0,1.0,1223.65,348.946,-0.005,11.401,0.0,80.0,55.0,1.4,1894.625,1918.868,2035.902,350.334,55.196,73.158,72.718,72.886,52.168,1.391,2.383,0.319,72.111,57.692,89.946,47.773,70.778,72.821,111.872,99.043,115.581,38.257,55.911,46.798,-10.852,110.0,110.0,72.25,74.875,56.0,56.594,0.0,37.688,72.0,70.0,1000.0,200.0,0.149,241.625,72.5,71.0,-0.026,72.0,71.0,56.438,57.25,0.0,47.75,72.0,70.0,1000.0,200.0,0.241,537.0,76.5,75.875,0.0,72.0,72.5,56.094,56.5,0.0,40.594,72.0,70.0,1000.0,200.0,0.211,503.75,77.5,73.563,0.0,72.0,70.188,55.438,56.25,0.0,51.219,72.0,70.0,1000.0,200.0,0.296,596.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.623,11.719,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,530.0,302.75,527.5,525.0,519.5,0.001,5.516,0.0,13.514,1.224,0.349,-0.006,0.0,0.0,-0.001
9072007,1048,1.0,1.0,1.0,1.0,100.0,50.685,40.0,40.0,40.0,1.0,1.0,1221.308,350.117,-0.005,11.386,0.0,80.0,55.0,1.4,1893.5,1937.659,2054.472,358.939,55.196,73.265,72.609,72.886,52.168,1.398,2.376,0.319,72.12,57.689,90.113,47.773,70.778,72.821,111.724,98.937,115.433,38.33,55.491,46.944,-10.852,110.0,110.0,72.375,74.625,56.0,56.594,0.0,37.594,72.0,70.0,1000.0,200.0,0.148,241.25,72.5,70.875,-0.026,72.0,71.063,56.438,57.063,0.0,47.188,72.0,70.0,1000.0,200.0,0.252,548.0,76.5,75.875,0.0,72.0,72.313,56.0,56.5,0.0,41.5,72.0,70.0,1000.0,200.0,0.2,492.5,77.5,73.688,0.0,72.0,70.375,55.438,56.25,0.0,51.75,72.0,70.0,1000.0,200.0,0.311,609.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.622,11.716,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,530.0,302.75,526.5,525.0,519.5,0.001,5.715,0.0,13.611,1.221,0.35,-0.006,0.0,0.0,-0.001
9072007,1049,1.0,1.0,1.0,1.0,100.0,50.891,40.0,40.0,40.0,1.0,1.0,1227.162,347.775,-0.005,11.386,0.0,80.0,55.0,1.4,1886.125,1927.538,2041.473,357.505,55.196,73.158,72.718,72.886,52.168,1.402,2.372,0.323,72.134,57.708,90.029,47.829,70.778,72.928,111.65,98.831,115.359,38.402,56.015,47.017,-10.852,110.0,110.0,72.188,75.25,56.0,56.688,0.0,37.625,72.0,70.0,1000.0,200.0,0.149,241.75,72.375,70.875,-0.026,72.125,71.063,56.438,57.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.249,545.0,76.5,75.875,0.0,72.063,72.313,56.094,56.5,0.0,40.969,72.0,70.0,1000.0,200.0,0.203,497.0,77.5,73.688,0.0,72.0,70.313,55.438,56.25,0.0,51.063,72.0,70.0,1000.0,200.0,0.308,607.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.627,11.732,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,530.5,303.0,525.5,525.0,519.5,0.001,5.569,0.0,13.613,1.227,0.348,-0.006,0.0,0.0,-0.001
9072007,1050,1.0,1.0,1.0,1.0,100.0,51.126,40.0,40.0,40.0,1.0,1.0,1218.966,352.459,-0.005,11.386,0.0,80.0,55.0,1.4,1886.125,1924.647,2050.757,363.242,55.196,73.158,72.718,72.886,52.168,1.398,2.376,0.341,72.153,57.731,89.918,47.745,70.778,72.821,111.577,98.724,115.211,38.548,55.806,47.163,-10.852,110.0,110.0,72.188,74.563,56.0,56.594,0.0,38.063,72.0,70.0,1000.0,200.0,0.148,241.25,72.375,70.688,-0.026,72.188,70.688,56.438,57.063,0.0,47.656,72.0,70.0,1000.0,200.0,0.247,544.0,76.5,75.875,0.0,72.063,72.313,56.094,56.5,0.0,40.594,72.0,70.0,1000.0,200.0,0.211,503.75,77.5,73.688,0.0,72.188,70.625,55.438,56.25,0.0,52.469,72.0,70.0,1000.0,200.0,0.297,595.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.625,11.726,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,530.5,302.75,526.5,525.0,519.5,0.001,5.684,0.0,13.612,1.219,0.352,-0.006,0.0,0.0,-0.001
9072007,1051,1.0,1.0,1.0,1.0,100.0,51.358,40.0,40.0,40.0,1.0,1.0,1242.385,351.288,-0.005,11.416,0.0,80.0,55.0,1.4,1892.25,1952.129,2058.186,361.807,55.196,73.158,72.718,72.886,52.168,1.398,2.383,0.319,72.194,57.748,90.085,47.745,70.914,72.821,111.429,98.618,115.211,38.693,55.806,47.235,-10.852,110.0,110.0,72.25,74.563,56.0,56.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.147,240.625,72.375,70.875,-0.026,72.0,71.063,56.438,57.063,0.0,47.969,72.0,70.0,1000.0,200.0,0.247,544.0,76.5,75.875,0.0,72.063,72.5,56.094,56.375,0.0,40.094,72.0,70.0,1000.0,200.0,0.214,506.75,77.5,73.75,0.0,72.0,70.313,55.438,56.25,0.0,52.125,72.0,70.0,1000.0,200.0,0.312,611.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.615,11.719,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,531.0,302.75,526.5,525.0,519.5,0.001,5.698,0.0,13.532,1.242,0.351,-0.006,0.0,0.0,-0.001
9072007,1052,1.0,1.0,1.0,1.0,100.0,51.592,40.0,40.0,40.0,1.0,1.0,1238.872,352.459,-0.005,11.401,0.0,80.0,55.0,1.4,1895.25,1950.681,2056.329,363.242,55.196,73.265,72.718,72.886,52.168,1.387,2.369,0.323,72.192,57.746,90.001,47.886,70.914,72.821,111.208,98.511,115.064,38.766,55.806,47.381,-10.852,110.0,110.0,72.25,74.438,56.219,56.688,0.0,38.438,72.0,70.0,1000.0,200.0,0.148,240.375,72.375,70.688,-0.026,72.0,71.063,56.438,57.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.247,543.5,76.563,75.875,0.0,72.063,72.5,56.094,56.5,0.0,40.813,72.0,70.0,1000.0,200.0,0.211,504.0,77.438,73.688,0.0,72.0,70.188,55.438,56.25,0.0,50.844,72.0,70.0,1000.0,200.0,0.315,614.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.625,11.734,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,531.0,303.0,527.5,525.0,519.5,0.002,5.764,0.0,13.629,1.239,0.352,-0.006,0.0,0.0,-0.001
9072007,1053,1.0,1.0,1.0,1.0,100.0,51.835,40.0,40.0,40.0,1.0,1.0,1242.385,351.288,-0.005,11.372,0.0,80.0,55.0,1.4,1895.625,1944.892,2052.614,368.979,55.196,73.158,72.718,72.886,52.168,1.387,2.369,0.319,72.216,57.752,89.974,47.773,70.914,72.821,111.06,98.405,114.99,38.839,55.806,47.454,-10.867,110.0,110.0,72.25,74.563,56.219,56.594,0.0,38.25,72.0,70.0,1000.0,200.0,0.15,241.375,72.313,70.688,-0.026,71.938,71.188,56.5,57.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.248,545.0,76.5,75.875,0.0,72.063,72.5,56.094,56.5,0.0,41.219,72.0,70.0,1000.0,200.0,0.21,503.0,77.438,73.75,0.0,72.063,70.313,55.438,56.25,0.0,51.219,72.0,70.0,1000.0,200.0,0.312,612.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.634,11.737,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,531.5,303.25,527.0,525.0,519.5,0.002,5.774,0.0,13.594,1.242,0.351,-0.006,0.0,0.0,-0.001
9072007,1054,1.0,1.0,1.0,1.0,100.0,52.032,40.0,40.0,40.0,1.0,1.0,1235.359,350.117,-0.005,11.431,0.0,80.0,55.0,1.4,1895.625,1946.339,2056.329,358.939,55.196,73.265,72.718,72.996,52.168,1.379,2.383,0.323,72.231,57.76,90.085,47.717,70.914,72.928,110.987,98.298,114.916,38.984,55.701,47.6,-10.852,110.0,110.0,72.188,74.625,56.0,56.594,0.0,38.875,72.0,70.0,1000.0,200.0,0.147,240.25,72.125,70.688,-0.026,71.938,71.063,56.5,57.25,0.0,46.219,72.0,70.0,1000.0,200.0,0.247,543.0,76.563,75.875,0.0,72.25,72.5,56.094,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.215,507.0,77.438,73.75,0.0,72.188,70.313,55.438,56.25,0.0,51.563,72.0,70.0,1000.0,200.0,0.316,615.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.64,11.742,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.0,531.5,302.75,526.5,525.0,519.5,0.002,5.892,0.0,13.666,1.235,0.35,-0.005,0.0,0.0,-0.001
9072007,1055,1.0,1.0,1.0,1.0,100.0,52.538,40.0,40.0,40.0,1.0,1.0,1245.898,350.117,-0.005,11.357,0.0,80.0,55.0,1.4,1903.25,1959.369,2061.901,376.153,55.303,73.158,72.826,72.886,52.277,1.36,2.394,0.33,72.26,57.789,90.001,47.717,70.914,72.928,110.839,98.298,114.768,39.057,56.12,47.673,-10.852,110.0,110.0,72.25,74.438,56.0,56.594,0.0,39.438,72.0,70.0,1000.0,200.0,0.148,240.0,72.313,70.563,-0.026,72.0,71.0,56.438,57.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.245,543.5,76.5,75.875,0.0,72.25,72.188,56.094,56.5,0.0,41.719,72.0,70.0,1000.0,200.0,0.223,518.5,77.438,73.875,0.0,72.0,70.375,55.438,56.156,0.0,51.094,72.0,70.0,1000.0,200.0,0.315,613.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.653,11.74,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.5,532.0,302.75,528.0,525.0,519.5,0.002,5.735,0.0,13.577,1.246,0.35,-0.007,0.0,0.0,-0.001
9072007,1056,1.0,1.0,1.0,1.0,100.0,52.85,40.0,40.0,40.0,1.0,1.0,1221.308,347.775,0.005,11.386,0.0,80.0,55.0,1.4,1920.0,1915.979,2043.329,351.768,55.196,73.158,72.718,72.886,52.277,1.421,2.348,0.323,72.203,57.843,89.946,47.773,70.914,72.928,110.692,98.086,114.694,39.129,55.701,47.819,-10.852,110.0,110.0,72.375,74.438,56.0,56.594,0.0,38.938,72.0,70.0,1000.0,200.0,0.15,242.5,72.125,70.563,-0.026,71.938,70.875,56.5,57.063,0.0,47.281,72.0,70.0,1000.0,200.0,0.244,537.5,76.563,75.875,0.0,72.063,72.563,56.094,56.375,0.0,41.875,72.0,70.0,1000.0,200.0,0.21,501.75,77.438,73.75,0.0,72.0,70.375,55.531,56.25,0.0,52.313,72.0,70.0,1000.0,200.0,0.302,599.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.643,11.734,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,526.5,532.0,303.0,526.0,525.5,519.5,-0.002,5.971,0.0,13.728,1.221,0.348,-0.006,0.0,0.0,-0.001
9072007,1057,1.0,1.0,1.0,1.0,100.0,52.841,40.0,40.0,40.0,1.0,1.0,1221.308,348.946,-0.005,11.431,0.0,80.0,55.0,1.4,1893.5,1928.983,2039.616,363.242,55.196,73.158,72.718,72.886,52.168,1.406,2.387,0.323,72.239,57.791,90.057,47.689,70.927,72.928,110.544,98.086,114.621,39.202,55.701,47.819,-10.867,110.0,110.0,72.25,75.0,56.0,56.594,0.0,39.188,72.0,70.0,1000.0,200.0,0.15,242.0,72.125,70.563,-0.026,71.938,71.0,56.438,57.25,0.0,47.031,72.0,70.0,1000.0,200.0,0.24,535.0,76.563,75.875,0.0,72.0,72.5,56.094,56.375,0.0,40.625,72.0,70.0,1000.0,200.0,0.223,517.0,77.438,73.875,0.0,71.563,70.313,55.438,56.406,0.0,52.219,72.0,70.0,1000.0,200.0,0.297,596.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.757,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,532.0,303.0,527.5,525.5,519.5,0.002,5.97,0.0,13.666,1.221,0.349,-0.006,0.0,0.0,-0.001
9072007,1058,1.0,1.0,1.0,1.0,100.0,53.084,40.0,40.0,40.0,1.0,1.0,1229.504,347.775,-0.005,11.386,0.0,80.0,55.0,1.4,1893.5,1926.092,2045.186,357.505,55.196,73.158,72.718,72.886,52.059,1.41,2.383,0.323,72.21,57.791,89.807,47.829,70.927,72.821,110.396,97.979,114.473,39.275,55.596,47.892,-10.852,110.0,110.0,72.25,74.625,56.0,56.594,0.0,39.625,72.0,70.0,1000.0,200.0,0.151,242.375,72.0,70.563,-0.026,72.0,71.0,56.438,57.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.237,532.5,76.5,75.875,0.0,72.0,72.5,56.094,56.375,0.0,41.531,72.0,70.0,1000.0,200.0,0.211,506.0,77.25,73.875,0.0,71.875,70.313,55.438,56.156,0.0,51.594,72.0,70.0,1000.0,200.0,0.3,598.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.643,11.743,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,532.0,302.75,527.5,525.5,519.5,0.002,6.011,0.0,13.612,1.23,0.348,-0.005,0.0,0.0,-0.001
9072007,1059,1.0,1.0,1.0,1.0,100.0,53.018,40.0,40.0,40.0,1.0,1.0,1218.966,347.775,-0.005,11.342,0.0,80.0,55.0,1.4,1879.875,1918.868,2043.329,353.202,55.196,73.158,72.609,72.886,52.059,1.398,2.358,0.323,72.206,57.778,89.89,47.717,70.927,72.713,110.323,97.873,114.399,39.347,55.491,47.965,-10.867,110.0,110.0,72.25,75.0,56.0,56.594,0.0,39.063,72.0,70.0,1000.0,200.0,0.155,248.25,72.0,70.5,-0.026,72.0,71.0,56.438,57.063,0.0,47.625,72.0,70.0,1000.0,200.0,0.237,533.0,76.5,75.875,0.0,71.938,72.5,56.094,56.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.209,498.75,77.438,73.875,0.0,72.0,70.0,55.344,56.25,0.0,51.156,72.0,70.0,1000.0,200.0,0.303,600.5,75.063,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.643,11.742,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,532.5,303.0,527.0,525.5,519.5,0.002,6.055,0.0,13.561,1.219,0.348,-0.006,0.0,0.0,-0.001
9072007,1100,1.0,1.0,1.0,1.0,100.0,53.426,40.0,40.0,40.0,1.0,1.0,1238.872,350.117,-0.005,11.342,0.0,80.0,55.0,1.4,1896.625,1944.892,2050.757,364.676,55.196,73.05,72.609,72.776,52.059,1.383,2.397,0.33,72.251,57.774,90.001,47.745,70.927,72.392,110.175,97.766,114.325,39.42,55.491,48.038,-10.867,110.0,110.0,72.375,74.625,55.906,56.469,0.0,38.375,72.0,70.0,1000.0,200.0,0.161,251.0,71.875,70.563,-0.026,72.125,70.688,56.438,57.063,0.0,46.906,72.0,70.0,1000.0,200.0,0.247,539.5,76.5,75.875,0.0,72.0,72.438,56.0,56.375,0.0,41.688,72.0,70.0,1000.0,200.0,0.214,508.5,77.25,73.938,0.0,71.688,70.313,55.344,56.156,0.0,51.344,72.0,70.0,1000.0,200.0,0.311,610.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.656,11.754,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,526.5,532.5,303.0,527.5,525.5,520.0,0.002,6.082,0.0,13.561,1.239,0.35,-0.005,0.0,0.0,-0.001
9072007,1101,1.0,1.0,1.0,1.0,100.0,53.631,40.0,40.0,40.0,1.0,1.0,1197.889,348.946,-0.005,11.386,0.0,80.0,55.0,1.4,1882.0,1895.773,2037.759,350.334,55.196,73.05,72.609,72.776,52.059,1.425,2.387,0.337,72.167,57.749,89.751,47.773,70.927,72.285,110.028,97.873,114.251,39.42,55.491,48.11,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,39.219,72.0,70.0,1000.0,200.0,0.152,243.125,71.875,70.563,-0.026,72.0,71.0,56.438,57.063,0.0,46.875,72.0,70.0,1000.0,200.0,0.247,540.5,76.5,75.875,0.0,71.938,72.313,56.094,56.375,0.0,41.5,72.0,70.0,1000.0,200.0,0.209,497.75,77.438,73.875,0.0,71.688,70.188,55.344,56.156,0.0,50.0,72.0,70.0,1000.0,200.0,0.283,583.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.659,11.762,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,526.5,532.5,303.0,527.5,525.5,520.0,0.002,6.157,0.0,13.727,1.198,0.349,-0.005,0.0,0.0,-0.001
9072007,1102,1.0,1.0,1.0,1.0,100.0,53.505,40.0,40.0,40.0,1.0,1.0,1227.162,350.117,-0.005,11.431,0.0,80.0,55.0,1.4,1882.0,1933.32,2048.9,361.807,55.09,73.05,72.609,72.776,51.95,1.425,2.369,0.334,72.195,57.751,89.89,47.66,69.922,72.178,109.954,97.553,114.104,39.493,55.281,48.038,-10.852,110.0,110.0,72.25,74.438,55.906,56.594,0.0,38.594,72.0,70.0,1000.0,200.0,0.157,249.75,71.875,70.5,-0.026,71.938,70.875,56.438,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.25,546.0,76.5,75.875,0.0,71.938,72.188,56.0,56.375,0.0,41.75,72.0,70.0,1000.0,200.0,0.205,494.25,77.25,73.938,0.0,71.563,70.188,55.344,56.156,0.0,50.5,72.0,70.0,1000.0,200.0,0.285,587.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.655,11.754,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,532.5,302.75,527.0,525.5,520.0,0.002,6.187,0.0,13.551,1.227,0.35,-0.005,0.0,0.0,-0.001
9072007,1103,1.0,1.0,1.0,1.0,100.0,53.603,40.0,40.0,40.0,1.0,1.0,1209.598,347.775,-0.005,11.357,0.0,80.0,55.0,1.4,1883.0,1902.986,2032.189,340.297,55.09,73.05,72.718,72.776,51.95,1.425,2.39,0.319,72.122,57.712,89.779,47.66,69.922,72.178,109.88,97.553,114.03,39.565,55.386,48.038,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,39.906,72.0,70.0,1000.0,200.0,0.15,242.0,71.875,70.5,-0.026,72.0,70.875,56.313,57.063,0.0,45.719,72.0,70.0,1000.0,200.0,0.237,534.0,76.5,75.875,0.0,71.938,72.063,56.0,56.375,0.0,41.594,72.0,70.0,1000.0,200.0,0.209,499.0,77.438,73.938,0.0,71.875,70.188,55.344,56.156,0.0,50.813,72.0,70.0,1000.0,200.0,0.28,579.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.665,11.764,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,526.5,532.5,303.0,527.0,526.0,520.0,0.002,6.082,0.0,13.349,1.21,0.348,-0.005,0.0,0.0,-0.001
9072007,1104,1.0,1.0,1.0,1.0,100.0,53.684,40.0,40.0,40.0,1.0,1.0,1216.624,345.433,-0.005,11.357,0.0,80.0,55.0,1.4,1863.75,1930.429,2026.62,351.768,55.09,72.943,72.609,72.776,51.95,1.436,2.362,0.315,72.12,57.711,90.057,47.745,69.922,72.07,109.733,97.341,113.956,39.638,55.386,48.11,-10.852,110.0,110.0,72.25,74.625,55.906,56.469,0.0,38.219,72.0,70.0,1000.0,200.0,0.164,253.375,71.875,70.5,-0.026,72.0,70.875,56.438,56.938,0.0,47.063,72.0,70.0,1000.0,200.0,0.236,531.5,76.563,75.875,0.0,71.938,72.063,56.0,56.375,0.0,41.25,72.0,70.0,1000.0,200.0,0.2,492.0,77.25,73.938,0.0,72.0,70.125,55.344,56.156,0.0,50.531,72.0,70.0,1000.0,200.0,0.297,596.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.653,11.749,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.0,533.0,302.75,527.5,525.5,520.0,0.002,6.11,0.0,13.348,1.217,0.345,-0.005,0.0,0.0,-0.001
9072007,1105,1.0,1.0,1.0,1.0,100.0,53.782,40.0,40.0,40.0,1.0,1.0,1197.889,345.433,-0.005,11.386,0.0,80.0,55.0,1.4,1871.0,1936.212,2030.333,346.032,55.09,72.943,72.609,72.666,51.95,1.417,2.365,0.323,72.075,57.696,89.89,47.773,69.922,71.963,109.511,97.341,113.882,39.275,55.386,48.11,-10.852,110.0,110.0,72.188,74.563,55.906,56.469,0.0,38.75,72.0,70.0,1000.0,200.0,0.159,251.125,71.813,70.5,-0.026,72.0,70.563,56.438,57.063,0.0,46.875,72.0,70.0,1000.0,200.0,0.236,534.0,76.5,75.875,0.0,71.688,72.188,55.875,56.375,0.0,40.625,72.0,70.0,1000.0,200.0,0.206,492.5,77.25,74.125,0.0,72.0,70.188,55.344,56.156,0.0,50.5,72.0,70.0,1000.0,200.0,0.28,578.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.658,11.752,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,527.0,532.5,303.0,527.5,525.5,520.0,0.002,6.244,0.0,13.957,1.198,0.345,-0.005,0.0,0.0,-0.001
9072007,1106,1.0,1.0,1.0,1.0,100.0,53.564,40.0,40.0,40.0,1.0,1.0,1206.085,345.433,-0.005,11.372,0.0,80.0,55.0,1.4,1870.25,1943.445,2030.333,343.165,54.983,72.943,72.5,72.666,51.732,1.41,2.376,0.323,72.058,57.674,89.584,47.548,69.922,71.856,109.511,97.128,113.734,38.475,55.176,47.527,-10.852,110.0,110.0,72.25,74.438,55.813,56.469,0.0,39.5,72.0,70.0,1000.0,200.0,0.152,243.125,71.813,70.5,-0.026,72.0,70.688,56.094,57.063,0.0,46.813,72.0,70.0,1000.0,200.0,0.238,534.0,76.5,75.875,0.0,71.813,72.313,56.0,56.344,0.0,40.625,72.0,70.0,1000.0,200.0,0.193,483.75,77.25,73.938,0.0,71.875,70.375,55.281,56.031,0.0,50.375,72.0,70.0,1000.0,200.0,0.3,598.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.643,11.737,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,526.5,532.5,303.0,527.0,526.0,520.0,0.002,6.164,0.0,14.285,1.206,0.345,-0.005,0.0,0.0,-0.001
9072007,1107,1.0,1.0,1.0,1.0,100.0,53.259,40.0,40.0,40.0,1.0,1.0,1213.111,348.946,-0.005,11.386,0.0,80.0,55.0,1.4,1870.25,1940.552,2034.046,353.202,54.876,72.943,72.609,72.666,51.623,1.417,2.379,0.319,72.052,57.647,89.473,47.576,69.65,71.856,109.438,97.128,113.661,38.257,54.966,47.308,-10.867,110.0,110.0,72.25,74.438,55.813,56.406,0.0,38.656,72.0,70.0,1000.0,200.0,0.162,251.875,71.813,70.5,-0.026,72.125,71.0,56.313,56.938,0.0,47.031,72.0,70.0,1000.0,200.0,0.24,539.5,76.5,75.875,0.0,71.813,72.313,55.688,56.344,0.0,40.031,72.0,70.0,1000.0,200.0,0.202,492.25,77.125,74.125,0.0,71.875,70.0,55.281,56.031,0.0,51.031,72.0,70.0,1000.0,200.0,0.283,585.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.642,11.737,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.5,526.5,533.0,303.0,527.5,525.5,520.0,0.002,6.168,0.0,14.302,1.213,0.349,-0.005,0.0,0.0,-0.001
9072007,1108,1.0,1.0,1.0,1.0,100.0,52.538,40.0,40.0,40.0,1.0,1.0,1202.573,346.604,-0.005,11.239,0.0,80.0,55.0,1.4,1879.125,1939.105,2030.333,340.297,54.663,72.943,72.5,72.557,51.515,1.436,2.369,0.334,71.985,57.639,89.334,47.52,69.65,71.856,109.216,97.021,113.587,38.039,54.757,47.163,-10.867,110.0,110.0,72.188,74.438,55.688,56.406,0.0,38.969,72.0,70.0,1000.0,200.0,0.159,247.0,71.75,70.5,-0.026,72.0,70.875,56.094,56.938,0.0,47.594,72.0,70.0,1000.0,200.0,0.239,534.0,76.5,75.875,0.0,71.688,72.063,55.688,56.344,0.0,39.438,72.0,70.0,1000.0,200.0,0.204,494.0,77.125,74.125,0.0,71.5,70.125,54.969,55.906,0.0,51.156,72.0,70.0,1000.0,200.0,0.284,581.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.634,11.729,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,527.0,533.0,303.0,527.5,525.5,520.0,0.002,6.134,0.0,14.232,1.203,0.347,-0.005,0.0,0.0,-0.001
9072007,1109,1.0,1.0,1.0,1.0,100.0,51.877,40.0,40.0,40.0,1.0,1.0,1182.666,344.262,-0.005,11.386,0.0,80.0,55.0,1.4,1864.25,1928.983,2026.62,338.864,54.557,72.836,72.5,72.557,51.297,1.425,2.362,0.323,71.882,57.541,89.056,47.351,69.65,71.856,108.995,96.915,113.439,37.676,54.652,46.871,-10.867,110.0,110.0,72.25,74.438,55.594,56.063,0.0,38.438,72.0,70.0,1000.0,200.0,0.163,252.625,71.75,70.375,-0.026,71.75,70.875,56.0,56.938,0.0,47.031,72.0,70.0,1000.0,200.0,0.238,531.5,76.5,75.875,0.0,71.813,71.875,55.563,56.219,0.0,40.094,72.0,70.0,1000.0,200.0,0.188,477.25,77.25,74.125,0.0,71.875,70.125,54.969,55.906,0.0,50.063,72.0,70.0,1000.0,200.0,0.27,567.5,75.125,75.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.642,11.735,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,533.0,302.75,527.5,526.0,520.0,0.002,6.167,0.0,14.532,1.183,0.344,-0.005,0.0,0.0,-0.001
9072007,1110,1.0,1.0,1.0,1.0,100.0,51.171,40.0,40.0,40.0,1.0,1.0,1183.837,344.262,-0.005,11.446,0.0,80.0,55.0,1.4,1864.25,1920.313,2019.195,337.43,54.557,72.836,72.5,72.557,51.297,1.429,2.333,0.33,71.828,57.547,89.14,47.097,69.65,72.07,108.995,96.808,113.365,37.458,54.442,46.652,-10.852,110.0,110.0,72.188,75.188,55.406,56.313,0.0,39.844,72.0,70.0,1000.0,200.0,0.152,242.625,71.5,70.375,-0.026,71.938,70.875,56.0,56.844,0.0,46.031,72.0,70.0,1000.0,200.0,0.227,521.5,76.5,75.875,0.0,71.938,71.938,55.5,56.219,0.0,38.531,72.0,70.0,1000.0,200.0,0.197,485.25,77.125,74.125,0.0,71.688,70.0,54.781,55.625,0.0,50.25,72.0,70.0,1000.0,200.0,0.282,581.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.637,11.734,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.0,532.5,303.0,527.5,525.5,520.0,0.002,6.196,0.0,14.608,1.184,0.344,-0.004,0.0,0.0,-0.001
9072007,1111,1.0,1.0,1.0,1.0,100.0,50.328,40.0,40.0,40.0,1.0,1.0,1195.547,344.262,-0.005,11.327,0.0,80.0,55.0,1.4,1832.625,1936.212,2019.195,343.165,54.343,72.836,72.5,72.557,50.97,1.406,2.348,0.312,71.864,57.489,89.112,47.125,69.65,71.963,108.774,96.702,113.291,37.167,54.337,46.433,-10.852,110.0,110.0,72.25,74.875,55.281,56.0,0.0,38.438,72.0,70.0,1000.0,200.0,0.164,252.875,71.5,70.375,-0.026,71.75,71.0,55.906,56.781,0.0,45.719,72.0,70.0,1000.0,200.0,0.241,534.5,76.5,75.875,0.0,71.813,71.938,55.5,56.0,0.0,39.156,72.0,70.0,1000.0,200.0,0.196,484.0,77.125,74.125,0.0,71.688,69.813,54.781,55.625,0.0,49.969,72.0,70.0,1000.0,200.0,0.269,569.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.635,11.727,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.0,533.0,303.0,527.5,526.0,520.0,0.002,6.113,0.0,14.571,1.196,0.344,-0.004,0.0,0.0,-0.001
9072007,1112,1.0,1.0,1.0,1.0,100.0,48.976,40.0,40.0,40.0,1.0,1.0,1172.128,343.091,-0.005,11.372,0.0,80.0,55.0,1.4,1844.25,1920.313,2008.06,334.563,54.13,72.836,72.5,72.557,50.861,1.429,2.344,0.319,71.736,57.482,88.973,46.928,69.65,71.856,108.7,96.702,113.218,36.949,54.232,46.288,-10.852,110.0,110.0,72.188,74.063,55.219,55.906,0.0,39.625,72.0,70.0,1000.0,200.0,0.153,244.25,71.5,70.375,-0.026,71.938,70.688,55.813,56.688,0.0,45.188,72.0,70.0,1000.0,200.0,0.232,526.5,76.5,75.875,0.0,71.688,72.063,55.25,55.781,0.0,38.563,72.0,70.0,1000.0,200.0,0.197,485.5,77.125,74.25,0.0,71.5,70.188,54.656,55.531,0.0,49.25,72.0,70.0,1000.0,200.0,0.265,562.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.655,11.74,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,533.0,303.0,527.0,526.0,520.5,0.002,6.145,0.0,14.745,1.172,0.343,-0.004,0.0,0.0,-0.001
9072007,1113,1.0,1.0,1.0,1.0,100.0,47.732,40.0,40.0,40.0,1.0,1.0,1161.589,339.578,-0.005,11.327,0.0,80.0,55.0,1.4,1820.5,1888.563,1998.783,338.864,54.023,72.836,72.392,72.557,50.644,1.421,2.333,0.319,71.656,57.399,88.834,46.9,69.631,71.749,108.553,96.595,113.144,36.731,54.022,46.069,-10.867,110.0,110.0,72.25,74.063,55.094,55.781,0.0,38.344,72.0,70.0,1000.0,200.0,0.165,254.125,71.375,70.375,-0.026,71.938,70.438,55.719,56.688,0.0,45.875,72.0,70.0,1000.0,200.0,0.233,527.5,76.5,75.875,0.0,71.688,71.875,55.094,55.781,0.0,39.625,72.0,70.0,1000.0,200.0,0.181,466.0,77.125,74.125,0.0,71.688,70.125,54.469,55.438,0.0,49.313,72.0,70.0,1000.0,200.0,0.26,557.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.648,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.5,527.0,533.0,303.0,527.0,525.5,520.5,0.002,6.117,0.0,14.686,1.162,0.34,-0.004,0.0,0.0,-0.001
9072007,1114,1.0,1.0,1.0,1.0,100.0,45.952,40.0,40.0,40.0,1.0,1.0,1159.247,338.408,-0.005,11.327,0.0,80.0,55.0,1.4,1800.0,1901.543,1996.928,338.864,53.81,72.836,72.392,72.447,50.317,1.429,2.344,0.315,71.586,57.265,88.862,46.703,69.631,71.642,108.479,96.489,112.996,36.585,53.813,45.85,-10.852,110.0,110.0,72.188,74.25,54.813,55.656,0.0,39.125,72.0,70.0,1000.0,200.0,0.158,250.125,71.25,70.313,-0.026,71.75,70.563,55.719,56.469,0.0,45.844,72.0,70.0,1000.0,200.0,0.223,515.5,76.5,75.813,0.0,71.5,71.75,55.0,55.688,0.0,38.844,72.0,70.0,1000.0,200.0,0.191,480.0,77.125,74.25,0.0,71.563,70.313,54.281,55.375,0.0,48.625,72.0,70.0,1000.0,200.0,0.26,558.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.642,11.74,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,526.5,533.0,303.0,527.5,526.0,520.0,0.002,6.092,0.0,14.572,1.159,0.338,-0.004,0.0,0.0,-0.001
9072007,1115,1.0,1.0,1.0,1.0,100.0,44.467,40.0,40.0,40.0,1.0,1.0,1125.289,336.066,-0.005,11.386,0.0,80.0,55.0,1.4,1800.0,1849.689,1989.508,317.364,53.597,72.728,72.392,72.447,50.208,1.429,2.287,0.319,71.394,57.263,88.806,46.562,69.631,71.642,108.331,96.383,112.922,36.44,53.708,45.631,-10.867,110.0,110.0,71.938,74.438,54.688,55.5,0.0,39.063,72.0,70.0,1000.0,200.0,0.156,245.375,71.375,70.313,-0.026,71.75,71.188,55.5,56.469,0.0,45.469,72.0,70.0,1000.0,200.0,0.219,510.25,76.5,75.875,0.0,71.688,71.875,54.906,55.594,0.0,38.844,72.0,70.0,1000.0,200.0,0.172,455.75,77.125,74.25,0.0,71.688,69.813,54.188,55.094,0.0,48.219,72.0,70.0,1000.0,200.0,0.264,562.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.642,11.737,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.0,532.5,303.0,526.5,525.5,520.5,0.002,6.06,0.0,14.531,1.125,0.336,-0.004,0.0,0.0,-0.001
9072007,1116,1.0,1.0,1.0,1.0,100.0,42.427,40.0,40.0,40.0,1.0,1.0,1138.17,336.066,-0.005,11.386,0.0,80.0,55.0,1.4,1774.75,1888.563,1985.798,340.297,53.597,72.728,72.392,72.447,50.208,1.429,2.337,0.323,71.386,57.116,89.223,46.337,69.631,71.642,108.184,96.276,112.848,36.295,53.708,45.048,-10.852,110.0,110.0,72.188,74.625,54.625,55.344,0.0,38.5,72.0,70.0,1000.0,200.0,0.164,255.625,71.375,70.313,-0.026,71.75,71.063,55.406,56.25,0.0,45.344,72.0,70.0,1000.0,200.0,0.215,506.75,76.5,75.875,0.0,71.813,71.75,54.813,55.594,0.0,38.5,72.0,70.0,1000.0,200.0,0.188,473.75,77.125,74.25,0.0,71.875,69.625,54.094,55.094,0.0,49.063,72.0,70.0,1000.0,200.0,0.249,545.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.655,11.743,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.0,532.5,303.25,527.5,525.5,520.0,0.002,5.723,0.0,13.839,1.138,0.336,-0.004,0.0,0.0,-0.001
9072007,1117,1.0,1.0,1.0,1.0,100.0,40.647,40.0,40.0,40.0,1.0,1.0,1146.366,334.895,-0.005,11.386,0.0,80.0,55.0,1.4,1789.125,1872.713,1983.943,327.396,53.49,72.728,72.392,72.447,50.208,1.436,2.273,0.337,71.266,57.082,89.584,46.309,69.631,71.535,108.11,96.17,112.701,36.077,54.337,44.683,-10.852,110.0,110.0,72.188,74.438,54.688,55.281,0.0,40.313,72.0,70.0,1000.0,200.0,0.155,245.625,71.375,70.125,-0.026,71.75,71.0,55.313,56.25,0.0,45.344,72.0,70.0,1000.0,200.0,0.218,507.0,76.5,75.875,0.0,71.688,71.75,54.813,55.375,0.0,38.75,72.0,70.0,1000.0,200.0,0.184,469.0,77.125,74.313,0.0,71.688,69.813,54.094,54.969,0.0,48.219,72.0,70.0,1000.0,200.0,0.255,555.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.626,11.724,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.5,527.0,532.5,303.0,528.0,525.5,520.5,0.002,5.366,0.0,13.608,1.146,0.335,-0.005,0.0,0.0,-0.001
