DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1118,1.0,1.0,1.0,1.0,100.0,39.444,40.0,40.0,40.0,1.0,1.0,1131.144,336.066,-0.005,11.49,0.0,80.0,55.0,1.4,1791.5,1862.636,1982.089,323.096,53.597,72.728,72.283,72.447,50.426,1.44,2.266,0.337,71.264,57.066,90.029,46.421,69.501,71.535,107.963,96.17,112.627,35.931,54.652,44.465,-10.852,110.0,110.0,71.938,73.938,54.625,55.281,0.0,39.156,72.0,70.0,1000.0,200.0,0.165,252.25,71.25,70.313,-0.026,71.75,70.563,55.313,56.25,0.0,45.156,72.0,70.0,1000.0,200.0,0.216,506.75,76.5,75.938,0.0,71.813,71.938,54.813,55.281,0.0,38.281,72.0,70.0,1000.0,200.0,0.185,471.0,77.125,74.25,0.0,71.688,69.813,54.188,54.969,0.0,49.25,72.0,70.0,1000.0,200.0,0.248,543.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.629,11.73,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.5,526.5,532.0,303.0,527.0,525.5,520.5,0.002,5.238,0.0,13.618,1.131,0.336,-0.004,0.0,0.0,-0.001
9072007,1119,1.0,1.0,1.0,1.0,100.0,38.191,40.0,40.0,40.0,1.0,1.0,1126.46,331.382,-0.005,11.49,0.0,80.0,55.0,1.4,1791.5,1859.757,1976.525,315.931,53.704,72.621,72.283,72.447,50.535,1.436,2.287,0.326,71.137,56.974,90.113,46.337,69.501,71.535,107.815,96.063,112.553,35.64,54.966,44.027,-10.852,110.0,110.0,71.938,73.938,54.688,55.281,0.0,39.656,72.0,70.0,1000.0,200.0,0.155,246.125,71.25,70.125,-0.026,71.75,70.688,55.313,56.25,0.0,44.906,72.0,70.0,1000.0,200.0,0.215,506.0,76.5,75.875,0.0,71.688,71.875,54.813,55.281,0.0,37.844,72.0,70.0,1000.0,200.0,0.185,470.25,77.0,74.25,0.0,71.688,70.0,54.188,54.969,0.0,49.031,72.0,70.0,1000.0,200.0,0.245,542.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.627,11.734,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,532.0,303.0,527.0,525.5,520.5,0.002,4.986,0.0,13.384,1.126,0.331,-0.004,0.0,0.0,-0.001
9072007,1120,1.0,1.0,1.0,1.0,100.0,36.975,40.0,40.0,40.0,1.0,1.0,1110.067,332.553,-0.005,11.475,0.0,80.0,55.0,1.4,1769.375,1833.88,1974.67,307.334,53.81,72.728,72.283,72.447,50.861,1.425,2.284,0.323,70.976,56.88,90.307,46.421,69.501,71.642,107.668,95.957,112.479,35.568,55.386,43.662,-10.852,110.0,110.0,72.188,74.375,54.688,55.5,0.0,39.781,72.0,70.0,1000.0,200.0,0.155,246.75,71.25,70.375,-0.026,71.938,70.875,55.406,56.25,0.0,44.313,72.0,70.0,1000.0,200.0,0.217,508.25,76.5,75.875,0.0,71.688,71.938,54.906,55.375,0.0,39.031,72.0,70.0,1000.0,200.0,0.172,451.25,77.125,74.313,0.0,71.563,70.125,54.281,55.094,0.0,48.531,72.0,70.0,1000.0,200.0,0.245,542.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.618,11.721,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.5,532.0,303.0,526.0,525.5,520.0,0.002,4.687,0.0,12.9,1.11,0.333,-0.003,0.0,0.0,-0.001
9072007,1121,1.0,1.0,1.0,1.0,100.0,35.994,40.0,40.0,40.0,1.0,1.0,1127.631,331.382,-0.005,11.372,0.0,80.0,55.0,1.4,1751.375,1855.441,1957.984,327.396,53.917,72.728,72.283,72.447,50.752,1.429,2.252,0.315,70.996,56.816,90.391,46.421,69.501,71.749,107.668,95.85,112.405,35.422,55.701,43.298,-10.852,110.0,110.0,71.938,74.625,54.813,55.5,0.0,39.469,72.0,70.0,1000.0,200.0,0.163,253.875,71.188,70.313,-0.026,71.75,71.188,55.313,56.25,0.0,45.344,72.0,70.0,1000.0,200.0,0.208,499.25,76.25,75.875,0.0,71.813,71.75,55.0,55.375,0.0,37.688,72.0,70.0,1000.0,200.0,0.181,465.75,77.0,74.313,0.0,71.875,70.0,54.375,55.281,0.0,48.906,72.0,70.0,1000.0,200.0,0.241,538.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.613,11.732,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.5,531.5,303.0,527.5,525.5,520.0,0.002,4.417,0.0,12.441,1.128,0.331,-0.003,0.0,0.0,-0.001
9072007,1122,1.0,1.0,1.0,1.0,100.0,35.373,40.0,40.0,40.0,1.0,1.0,1136.999,333.724,-0.005,11.564,0.0,80.0,55.0,1.4,1779.0,1888.563,1987.653,331.696,54.13,72.728,72.392,72.447,51.079,1.398,2.291,0.33,71.007,56.809,90.836,46.449,69.501,71.749,107.446,96.063,112.332,35.204,56.225,43.006,-10.867,110.0,110.0,71.938,74.625,55.031,55.5,0.0,38.781,72.0,70.0,1000.0,200.0,0.169,256.5,71.25,70.313,-0.026,71.75,71.063,55.406,56.25,0.0,44.656,72.0,70.0,1000.0,200.0,0.219,513.5,76.563,75.813,0.0,71.938,71.75,55.0,55.375,0.0,37.594,72.0,70.0,1000.0,200.0,0.179,461.75,77.0,74.313,0.0,71.875,70.125,54.375,55.281,0.0,47.719,72.0,70.0,1000.0,200.0,0.258,556.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.582,11.702,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.5,526.5,531.5,303.0,526.5,525.5,520.0,0.002,4.292,0.0,12.533,1.137,0.334,-0.004,0.0,0.0,-0.001
9072007,1123,1.0,1.0,1.0,1.0,100.0,35.054,40.0,40.0,40.0,1.0,1.0,1108.896,326.698,-0.005,11.49,0.0,80.0,55.0,1.4,1779.0,1832.443,1970.962,310.199,54.343,72.728,72.392,72.447,51.297,1.433,2.248,0.326,70.906,56.808,90.558,46.618,70.162,71.856,107.52,95.744,112.332,35.059,56.54,42.86,-10.852,110.0,110.0,72.188,74.25,55.094,55.5,0.0,39.188,72.0,70.0,1000.0,200.0,0.158,248.125,71.25,70.125,-0.026,71.938,70.875,55.406,56.25,0.0,45.281,72.0,70.0,1000.0,200.0,0.214,506.25,76.5,75.875,0.0,71.938,71.875,55.094,55.594,0.0,38.875,72.0,70.0,1000.0,200.0,0.17,449.5,77.0,74.313,0.0,71.563,70.125,54.469,55.438,0.0,47.75,72.0,70.0,1000.0,200.0,0.246,541.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.605,11.714,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.5,531.5,303.0,527.5,525.5,520.0,0.002,4.173,0.0,12.451,1.109,0.327,-0.004,0.0,0.0,-0.001
9072007,1124,1.0,1.0,1.0,1.0,100.0,34.339,40.0,40.0,40.0,1.0,1.0,1103.041,330.211,-0.005,11.519,0.0,80.0,55.0,1.4,1747.75,1843.938,1969.108,317.364,54.45,72.836,72.392,72.447,51.515,1.394,2.262,0.319,70.858,56.731,90.613,46.815,70.162,71.963,107.299,95.638,112.11,34.841,56.75,42.496,-10.852,110.0,110.0,71.938,74.375,55.219,55.781,0.0,39.719,72.0,70.0,1000.0,200.0,0.154,245.5,71.25,70.125,-0.026,71.938,71.0,55.5,56.375,0.0,45.063,72.0,70.0,1000.0,200.0,0.216,506.5,76.5,75.875,0.0,71.938,71.875,55.25,55.594,0.0,37.656,72.0,70.0,1000.0,200.0,0.179,464.25,77.0,74.313,0.0,72.0,70.125,54.656,55.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.24,536.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.602,11.722,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.5,531.0,303.0,527.5,525.0,520.0,0.002,4.025,0.0,12.25,1.103,0.33,-0.004,0.0,0.0,-0.001
9072007,1125,1.0,1.0,1.0,1.0,100.0,34.121,40.0,40.0,40.0,1.0,1.0,1128.802,330.211,-0.005,11.579,0.0,80.0,55.0,1.4,1749.125,1875.594,1982.089,327.396,54.557,72.728,72.392,72.447,51.623,1.383,2.259,0.312,70.89,56.687,90.724,46.956,70.162,71.963,107.225,95.531,112.036,34.623,57.169,42.35,-10.867,110.0,110.0,71.938,74.438,55.281,55.781,0.0,40.25,72.0,70.0,1000.0,200.0,0.152,243.875,71.188,70.125,-0.026,71.938,71.0,55.719,56.375,0.0,44.188,72.0,70.0,1000.0,200.0,0.221,511.5,76.5,75.875,0.0,71.938,71.938,55.375,55.781,0.0,37.594,72.0,70.0,1000.0,200.0,0.177,462.25,77.0,74.313,0.0,72.063,70.188,54.781,55.438,0.0,47.969,72.0,70.0,1000.0,200.0,0.255,551.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.599,11.712,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,526.5,531.0,303.0,526.5,525.5,520.0,0.002,3.968,0.0,12.431,1.129,0.33,-0.004,0.0,0.0,-0.001
9072007,1126,1.0,1.0,1.0,1.0,100.0,33.908,40.0,40.0,40.0,1.0,1.0,1128.802,329.04,-0.005,11.564,0.0,80.0,55.0,1.4,1746.5,1875.594,1978.379,320.23,54.663,72.836,72.5,72.447,51.732,1.406,2.266,0.312,70.816,56.657,90.613,46.844,70.162,72.07,107.078,95.425,111.962,34.55,57.169,42.204,-10.852,110.0,110.0,71.938,74.375,55.281,55.906,0.0,39.656,72.0,70.0,1000.0,200.0,0.158,250.125,71.063,70.125,-0.026,71.938,70.875,55.813,56.469,0.0,44.125,72.0,70.0,1000.0,200.0,0.219,513.5,76.5,75.875,0.0,72.0,72.063,55.375,55.781,0.0,38.281,72.0,70.0,1000.0,200.0,0.174,457.5,76.938,74.313,0.0,71.688,70.313,54.906,55.625,0.0,49.406,72.0,70.0,1000.0,200.0,0.249,548.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.622,11.727,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.0,530.5,303.0,526.5,525.0,520.0,0.002,3.913,0.0,12.297,1.129,0.329,-0.004,0.0,0.0,-0.001
9072007,1127,1.0,1.0,1.0,1.0,100.0,33.82,40.0,40.0,40.0,1.0,1.0,1131.144,332.553,-0.005,11.505,0.0,80.0,55.0,1.4,1746.5,1872.713,1972.816,325.963,54.77,72.836,72.5,72.557,51.95,1.421,2.273,0.308,70.836,56.674,90.613,46.984,70.162,72.285,106.93,95.425,111.815,34.405,57.274,42.131,-10.852,110.0,110.0,72.188,74.563,55.406,55.906,0.0,39.719,72.0,70.0,1000.0,200.0,0.157,247.125,71.063,70.125,-0.026,71.938,71.188,55.813,56.688,0.0,44.438,72.0,70.0,1000.0,200.0,0.215,510.75,76.5,75.813,0.0,71.938,72.188,55.5,55.938,0.0,38.063,72.0,70.0,1000.0,200.0,0.179,463.5,77.0,74.313,0.0,71.875,70.188,54.969,55.625,0.0,48.75,72.0,70.0,1000.0,200.0,0.25,546.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.651,11.747,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,526.5,530.5,303.25,526.5,525.0,520.0,0.002,3.887,0.0,12.35,1.131,0.333,-0.004,0.0,0.0,-0.001
9072007,1128,1.0,1.0,1.0,1.0,100.0,33.881,40.0,40.0,40.0,1.0,1.0,1124.118,331.382,-0.005,11.49,0.0,80.0,55.0,1.4,1768.0,1874.153,1972.816,317.364,54.876,72.943,72.609,72.666,51.95,1.417,2.248,0.323,70.82,56.644,90.502,47.125,70.162,72.499,106.782,95.212,111.815,34.26,57.274,42.131,-10.852,110.0,110.0,72.188,74.063,55.594,56.0,0.0,40.344,72.0,70.0,1000.0,200.0,0.152,245.75,71.188,70.0,-0.026,72.0,71.0,55.906,56.688,0.0,44.688,72.0,70.0,1000.0,200.0,0.217,512.5,76.5,75.875,0.0,72.063,72.188,55.563,56.0,0.0,38.531,72.0,70.0,1000.0,200.0,0.18,464.75,77.0,74.5,0.0,72.0,70.313,54.969,55.813,0.0,49.281,72.0,70.0,1000.0,200.0,0.248,544.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.638,11.742,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,526.5,530.5,303.0,527.0,525.0,520.0,0.002,3.93,0.0,12.566,1.124,0.331,-0.005,0.0,0.0,-0.001
9072007,1129,1.0,1.0,1.0,1.0,100.0,33.775,40.0,40.0,40.0,1.0,1.0,1120.605,332.553,-0.005,11.401,0.0,80.0,55.0,1.4,1775.375,1900.1,1985.798,321.663,54.876,72.943,72.609,72.666,52.059,1.379,2.284,0.323,70.828,56.659,90.558,47.097,71.484,72.606,106.709,95.212,111.741,34.187,57.274,42.058,-10.852,110.0,110.0,72.188,74.25,55.594,56.063,0.0,39.688,72.0,70.0,1000.0,200.0,0.158,247.25,71.063,70.0,-0.026,71.938,71.688,55.906,56.688,0.0,45.563,72.0,70.0,1000.0,200.0,0.209,499.25,76.563,75.813,0.0,72.375,72.5,55.563,56.0,0.0,39.125,72.0,70.0,1000.0,200.0,0.193,480.5,77.0,74.313,0.0,72.0,70.375,55.063,55.906,0.0,48.688,72.0,70.0,1000.0,200.0,0.265,562.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.648,11.747,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,526.5,530.5,303.0,526.5,525.0,519.5,0.002,3.887,0.0,12.469,1.121,0.333,-0.004,0.0,0.0,-0.001
9072007,1130,1.0,1.0,1.0,1.0,100.0,33.962,40.0,40.0,40.0,1.0,1.0,1128.802,332.553,-0.005,11.46,0.0,80.0,55.0,1.4,1786.25,1875.594,1972.816,328.829,54.983,73.05,72.718,72.666,52.059,1.391,2.291,0.319,70.826,56.662,90.446,47.153,71.484,72.713,106.635,94.893,111.593,34.114,57.379,41.985,-10.867,110.0,110.0,72.188,74.438,55.688,56.063,0.0,39.25,72.0,70.0,1000.0,200.0,0.166,256.25,70.875,70.0,-0.026,72.0,71.5,56.0,56.781,0.0,45.188,72.0,70.0,1000.0,200.0,0.211,501.25,76.5,75.875,0.0,72.375,72.438,55.688,56.0,0.0,40.125,72.0,70.0,1000.0,200.0,0.188,475.25,76.938,74.5,0.0,71.875,70.625,55.063,55.906,0.0,49.063,72.0,70.0,1000.0,200.0,0.251,548.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.634,11.737,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.0,530.0,303.0,527.5,525.0,519.5,0.002,3.877,0.0,12.534,1.129,0.333,-0.003,0.0,0.0,-0.001
9072007,1131,1.0,1.0,1.0,1.0,100.0,33.943,40.0,40.0,40.0,1.0,1.0,1163.931,333.724,-0.005,11.579,0.0,80.0,55.0,1.4,1786.25,1926.092,1991.362,344.599,54.983,73.158,72.826,72.776,52.168,1.379,2.301,0.312,70.845,56.651,90.419,47.21,71.484,72.821,106.487,94.999,111.519,34.041,57.379,41.985,-10.852,110.0,110.0,71.938,74.438,55.688,56.063,0.0,39.938,72.0,70.0,1000.0,200.0,0.157,247.125,70.875,70.0,-0.026,72.188,71.313,56.0,56.781,0.0,44.844,72.0,70.0,1000.0,200.0,0.222,517.0,76.5,75.875,0.0,72.5,72.438,55.688,56.219,0.0,39.969,72.0,70.0,1000.0,200.0,0.203,496.0,76.938,74.563,0.0,71.688,70.625,55.281,56.031,0.0,47.688,72.0,70.0,1000.0,200.0,0.246,541.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.642,11.737,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,526.0,530.0,303.0,527.5,524.5,519.5,0.002,3.941,0.0,12.782,1.164,0.334,-0.003,0.0,0.0,-0.001
9072007,1132,1.0,1.0,1.0,1.0,100.0,34.236,40.0,40.0,40.0,1.0,1.0,1136.999,336.066,-0.005,11.505,0.0,80.0,55.0,1.4,1799.0,1892.888,1998.783,323.096,55.09,73.158,72.826,72.886,52.168,1.387,2.298,0.308,70.891,56.689,90.307,47.153,71.484,72.821,106.34,94.893,111.519,33.969,57.484,41.985,-10.867,110.0,110.0,71.938,74.25,55.813,56.313,0.0,39.781,72.0,70.0,1000.0,200.0,0.158,248.875,71.063,70.0,-0.026,72.188,71.063,56.094,56.781,0.0,46.063,72.0,70.0,1000.0,200.0,0.218,516.0,76.5,75.875,0.0,72.375,72.938,55.875,56.219,0.0,41.063,72.0,70.0,1000.0,200.0,0.194,480.0,76.938,74.5,0.0,72.188,71.0,55.281,56.031,0.0,47.813,72.0,70.0,1000.0,200.0,0.258,556.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.613,11.721,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.0,530.0,303.0,528.0,524.5,519.5,0.002,3.922,0.0,12.816,1.137,0.336,-0.004,0.0,0.0,-0.001
9072007,1133,1.0,1.0,1.0,1.0,100.0,34.342,40.0,40.0,40.0,1.0,1.0,1159.247,336.066,-0.005,11.446,0.0,80.0,55.0,1.4,1805.5,1933.32,1998.783,348.9,55.09,73.265,72.935,72.886,52.277,1.36,2.262,0.312,70.923,56.72,90.363,47.153,71.484,72.928,106.266,94.893,111.298,33.896,57.484,41.912,-10.867,110.0,110.0,71.938,74.563,55.813,56.406,0.0,40.688,72.0,70.0,1000.0,200.0,0.157,247.75,70.875,70.0,-0.026,72.125,71.188,56.094,56.844,0.0,46.344,72.0,70.0,1000.0,200.0,0.22,517.5,76.5,75.875,0.0,72.375,72.813,55.875,56.219,0.0,40.875,72.0,70.0,1000.0,200.0,0.199,490.75,76.938,74.563,0.0,72.25,70.625,55.344,56.156,0.0,48.438,72.0,70.0,1000.0,200.0,0.264,561.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.602,11.712,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,525.5,530.0,303.25,525.5,525.0,519.5,0.002,3.89,0.0,12.75,1.159,0.336,-0.003,0.0,0.0,-0.001
9072007,1134,1.0,1.0,1.0,1.0,100.0,34.714,40.0,40.0,40.0,1.0,1.0,1162.76,333.724,-0.005,11.475,0.0,80.0,55.0,1.4,1837.25,1941.998,2000.638,357.505,55.196,73.265,72.935,72.996,52.386,1.372,2.305,0.319,71.049,56.762,90.474,47.21,71.64,72.928,106.192,94.786,111.15,33.823,57.484,41.985,-10.867,110.0,110.0,72.188,74.563,55.813,56.313,0.0,39.25,72.0,70.0,1000.0,200.0,0.17,258.25,70.75,69.938,-0.026,72.0,71.5,56.094,56.844,0.0,46.594,72.0,70.0,1000.0,200.0,0.22,511.0,76.5,75.813,0.0,72.5,72.938,55.875,56.344,0.0,40.188,72.0,70.0,1000.0,200.0,0.205,495.75,76.938,74.563,0.0,72.188,70.938,55.344,56.156,0.0,49.563,72.0,70.0,1000.0,200.0,0.275,574.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.617,11.718,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,525.5,530.0,303.25,527.5,525.0,519.5,0.002,3.958,0.0,13.015,1.163,0.334,-0.003,0.0,0.0,-0.001
9072007,1135,1.0,1.0,1.0,1.0,100.0,35.255,40.0,40.0,40.0,1.0,1.0,1161.589,336.066,-0.005,11.446,0.0,80.0,55.0,1.4,1837.25,1930.429,1995.073,341.731,55.303,73.265,72.935,72.996,52.386,1.398,2.294,0.304,71.044,56.867,90.14,47.294,71.64,72.928,107.004,94.68,111.372,33.823,57.484,41.985,-10.867,110.0,110.0,72.188,74.375,55.906,56.469,0.0,40.125,72.0,70.0,1000.0,200.0,0.157,248.375,70.875,69.938,-0.026,72.125,71.063,56.094,56.938,0.0,46.438,72.0,70.0,1000.0,200.0,0.223,514.0,76.5,75.813,0.0,72.25,72.938,56.0,56.344,0.0,41.125,72.0,70.0,1000.0,200.0,0.206,497.25,76.938,74.563,0.0,72.188,70.625,55.438,56.156,0.0,50.375,72.0,70.0,1000.0,200.0,0.263,559.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.618,11.716,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,525.5,530.0,303.0,527.5,524.5,519.5,0.002,3.948,0.0,12.983,1.162,0.336,-0.004,0.0,0.0,-0.001
9072007,1136,1.0,1.0,1.0,1.0,100.0,35.268,40.0,40.0,40.0,1.0,1.0,1154.563,337.237,-0.005,11.534,0.0,80.0,55.0,1.4,1828.0,1908.76,1995.073,338.864,55.196,73.265,72.826,72.996,52.386,1.379,2.326,0.315,71.111,56.889,90.252,47.351,71.64,73.142,106.561,94.68,111.076,33.751,57.484,41.912,-10.867,110.0,110.0,71.938,74.25,55.906,56.406,0.0,39.719,72.0,70.0,1000.0,200.0,0.166,256.5,70.75,69.938,-0.026,72.125,71.063,56.313,56.938,0.0,46.406,72.0,70.0,1000.0,200.0,0.225,515.0,76.5,75.813,0.0,72.375,72.938,56.0,56.344,0.0,41.906,72.0,70.0,1000.0,200.0,0.207,496.75,76.813,74.563,0.0,71.688,70.625,55.438,56.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.256,556.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.61,11.712,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,525.5,530.0,303.25,528.0,525.0,519.5,0.002,3.966,0.0,13.081,1.155,0.337,-0.003,0.0,0.0,-0.001
9072007,1137,1.0,1.0,1.0,1.0,100.0,35.794,40.0,40.0,40.0,1.0,1.0,1160.418,333.724,-0.005,11.49,0.0,80.0,55.0,1.4,1837.125,1917.424,1987.653,343.165,55.303,73.265,72.826,72.996,52.495,1.406,2.319,0.326,71.146,56.883,90.279,47.379,71.64,73.249,106.487,94.573,110.929,33.751,57.484,41.985,-10.852,110.0,110.0,71.938,74.25,56.0,56.594,0.0,40.031,72.0,70.0,1000.0,200.0,0.159,249.125,70.75,69.813,-0.026,72.125,71.313,56.313,56.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.222,513.0,76.5,75.875,0.0,72.25,72.438,56.094,56.375,0.0,40.281,72.0,70.0,1000.0,200.0,0.219,514.5,76.938,74.5,0.0,72.063,70.813,55.438,56.156,0.0,49.094,72.0,70.0,1000.0,200.0,0.253,548.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.634,11.727,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.5,530.0,302.75,528.0,525.0,519.5,0.002,3.986,0.0,13.148,1.16,0.334,-0.004,0.0,0.0,-0.001
9072007,1138,1.0,1.0,1.0,1.0,100.0,36.106,40.0,40.0,40.0,1.0,1.0,1181.495,338.408,0.005,11.564,0.0,80.0,55.0,1.4,1812.375,1960.818,2028.476,358.939,55.303,73.265,72.826,72.996,52.386,1.364,2.319,0.312,71.262,56.913,90.196,47.407,71.64,73.249,106.414,94.467,110.707,33.751,57.379,41.912,-10.852,110.0,110.0,71.938,74.875,56.0,56.594,0.0,40.469,72.0,70.0,1000.0,200.0,0.155,246.625,70.75,69.938,-0.026,72.125,71.5,56.313,56.938,0.0,45.719,72.0,70.0,1000.0,200.0,0.226,521.5,76.5,75.875,0.0,72.063,72.438,56.0,56.375,0.0,40.719,72.0,70.0,1000.0,200.0,0.216,509.5,76.813,74.563,0.0,72.25,71.0,55.438,56.25,0.0,48.75,72.0,70.0,1000.0,200.0,0.271,568.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.638,11.732,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,525.5,530.5,303.0,528.0,525.0,519.5,-0.002,3.994,0.0,13.115,1.181,0.338,-0.003,0.0,0.0,-0.001
9072007,1139,1.0,1.0,1.0,1.0,100.0,36.475,40.0,40.0,40.0,1.0,1.0,1172.128,338.408,-0.005,11.475,0.0,80.0,55.0,1.4,1830.25,1940.552,2011.772,351.768,55.303,73.265,72.935,72.996,52.386,1.387,2.337,0.304,71.232,56.956,90.001,47.322,71.64,73.142,106.414,94.36,110.559,33.751,57.379,41.912,-10.852,110.0,110.0,72.188,74.563,56.0,56.469,0.0,40.563,72.0,70.0,1000.0,200.0,0.156,247.375,70.75,69.938,-0.026,72.125,71.0,56.313,57.063,0.0,45.625,72.0,70.0,1000.0,200.0,0.228,523.0,76.5,75.875,0.0,72.063,72.438,56.094,56.375,0.0,41.719,72.0,70.0,1000.0,200.0,0.203,491.75,76.813,74.563,0.0,72.25,70.813,55.438,56.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.282,580.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.625,11.727,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.0,530.5,303.0,527.5,525.0,519.5,0.002,3.963,0.0,13.014,1.172,0.338,-0.003,0.0,0.0,-0.001
9072007,1140,1.0,1.0,1.0,1.0,100.0,36.759,40.0,40.0,40.0,1.0,1.0,1183.837,336.066,-0.005,11.416,0.0,80.0,55.0,1.4,1830.25,1959.369,2015.484,351.768,55.196,73.265,72.826,72.996,52.386,1.356,2.33,0.312,71.333,56.986,89.89,47.322,71.095,72.928,106.266,94.36,110.412,33.751,57.379,41.912,-10.867,110.0,110.0,72.188,75.063,55.906,56.469,0.0,39.813,72.0,70.0,1000.0,200.0,0.169,259.5,70.688,69.813,-0.026,72.0,71.5,56.313,57.063,0.0,45.0,72.0,70.0,1000.0,200.0,0.229,522.5,76.5,75.813,0.0,72.25,72.313,56.094,56.375,0.0,41.094,72.0,70.0,1000.0,200.0,0.218,510.75,76.938,74.563,0.0,72.0,70.375,55.344,56.25,0.0,50.0,72.0,70.0,1000.0,200.0,0.256,554.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.647,11.743,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,526.5,530.0,303.0,527.5,525.0,519.5,0.002,3.943,0.0,12.947,1.184,0.336,-0.003,0.0,0.0,-0.001
9072007,1141,1.0,1.0,1.0,1.0,100.0,36.78,40.0,40.0,40.0,1.0,1.0,1177.982,339.578,-0.005,11.593,0.0,80.0,55.0,1.4,1841.75,1949.234,2011.772,351.768,55.196,73.265,72.826,72.996,52.277,1.372,2.348,0.319,71.307,57.037,89.89,47.379,71.095,72.821,106.192,94.254,110.19,33.678,57.274,41.912,-10.852,110.0,110.0,72.25,74.625,55.906,56.469,0.0,40.406,72.0,70.0,1000.0,200.0,0.164,253.125,70.688,69.938,-0.026,72.125,71.313,56.438,56.938,0.0,44.688,72.0,70.0,1000.0,200.0,0.228,523.0,76.5,75.813,0.0,72.063,72.313,56.094,56.375,0.0,41.5,72.0,70.0,1000.0,200.0,0.208,499.0,76.813,74.563,0.0,71.875,70.938,55.438,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.271,570.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.648,11.745,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,526.5,530.0,303.0,526.5,525.0,519.5,0.002,4.045,0.0,13.266,1.178,0.34,-0.003,0.0,0.0,-0.001
9072007,1142,1.0,1.0,1.0,1.0,100.0,37.004,40.0,40.0,40.0,1.0,1.0,1169.786,337.237,-0.005,11.431,0.0,80.0,55.0,1.4,1831.25,1924.647,2002.494,350.334,55.196,73.265,72.935,72.996,52.277,1.391,2.333,0.319,71.288,57.031,89.751,47.322,71.095,72.821,106.045,94.148,110.116,33.751,57.274,41.912,-10.852,110.0,110.0,72.188,74.375,56.0,56.469,0.0,40.375,72.0,70.0,1000.0,200.0,0.165,253.625,70.75,69.813,-0.026,72.125,71.063,56.438,57.063,0.0,46.375,72.0,70.0,1000.0,200.0,0.219,518.0,76.25,75.813,0.0,72.063,72.438,56.094,56.375,0.0,41.125,72.0,70.0,1000.0,200.0,0.209,500.75,76.813,74.563,0.0,72.063,70.813,55.438,56.25,0.0,49.0,72.0,70.0,1000.0,200.0,0.264,560.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.64,11.739,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,526.5,530.0,303.0,527.0,525.5,519.5,0.002,3.966,0.0,12.964,1.17,0.337,-0.004,0.0,0.0,-0.001
9072007,1143,1.0,1.0,1.0,1.0,100.0,37.256,40.0,40.0,40.0,1.0,1.0,1179.153,340.749,-0.005,11.549,0.0,80.0,55.0,1.4,1831.25,1957.921,2015.484,343.165,55.196,73.265,72.826,72.996,52.277,1.364,2.344,0.319,71.324,57.031,89.779,47.435,71.095,72.928,106.045,94.148,109.969,33.751,57.274,41.912,-10.867,110.0,110.0,71.938,74.063,56.0,56.469,0.0,39.906,72.0,70.0,1000.0,200.0,0.164,252.875,70.625,69.813,-0.026,72.188,71.625,56.438,57.063,0.0,46.656,72.0,70.0,1000.0,200.0,0.225,523.0,76.25,75.813,0.0,72.25,72.438,56.0,56.375,0.0,41.0,72.0,70.0,1000.0,200.0,0.21,501.0,76.813,74.75,0.0,72.063,70.625,55.438,56.25,0.0,48.625,72.0,70.0,1000.0,200.0,0.27,569.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.655,11.747,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,526.5,530.0,303.0,527.5,525.0,519.5,0.002,4.007,0.0,13.098,1.179,0.341,-0.003,0.0,0.0,-0.001
9072007,1144,1.0,1.0,1.0,1.0,100.0,37.453,40.0,40.0,40.0,1.0,1.0,1186.179,339.578,-0.005,11.475,0.0,80.0,55.0,1.4,1846.625,1963.715,2019.195,354.636,55.196,73.265,72.826,72.996,52.277,1.372,2.305,0.326,71.36,57.072,89.918,47.407,71.095,72.821,105.824,93.935,109.895,33.751,57.379,41.912,-10.852,110.0,110.0,72.188,73.875,56.0,56.469,0.0,39.844,72.0,70.0,1000.0,200.0,0.163,252.125,70.688,69.813,-0.026,72.125,71.188,56.438,57.063,0.0,47.156,72.0,70.0,1000.0,200.0,0.225,518.0,76.5,75.875,0.0,72.25,72.313,56.0,56.375,0.0,41.5,72.0,70.0,1000.0,200.0,0.216,512.0,76.813,74.563,0.0,72.25,70.625,55.438,56.25,0.0,49.594,72.0,70.0,1000.0,200.0,0.276,574.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.645,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,530.0,303.25,528.0,525.0,519.5,0.002,3.963,0.0,13.014,1.186,0.34,-0.003,0.0,0.0,-0.001
9072007,1145,1.0,1.0,1.0,1.0,100.0,37.922,40.0,40.0,40.0,1.0,1.0,1174.469,340.749,-0.005,11.446,0.0,80.0,55.0,1.4,1859.0,1946.339,2021.052,350.334,55.196,73.265,72.718,72.996,52.277,1.383,2.333,0.319,71.377,57.116,89.918,47.604,71.335,73.035,105.75,93.935,109.747,33.751,57.274,41.912,-10.867,110.0,110.0,71.938,74.875,56.0,56.469,0.0,39.594,72.0,70.0,1000.0,200.0,0.164,253.375,70.625,69.813,-0.026,72.188,71.063,56.438,57.063,0.0,46.875,72.0,70.0,1000.0,200.0,0.229,521.5,76.25,75.813,0.0,72.25,72.438,56.094,56.375,0.0,41.563,72.0,70.0,1000.0,200.0,0.212,502.0,76.813,74.75,0.0,72.438,70.625,55.438,56.25,0.0,50.594,72.0,70.0,1000.0,200.0,0.271,569.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.627,11.71,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,526.5,530.5,303.25,527.5,525.5,519.5,0.002,3.971,0.0,12.981,1.174,0.341,-0.003,0.0,0.0,-0.001
9072007,1146,1.0,1.0,1.0,1.0,100.0,38.221,40.0,40.0,40.0,1.0,1.0,1216.624,344.262,-0.005,11.519,0.0,80.0,55.0,1.4,1849.375,1997.075,2043.329,363.242,55.303,73.265,72.718,72.886,52.495,1.349,2.351,0.315,71.664,57.206,90.057,47.379,71.335,73.142,105.602,93.828,109.526,33.751,57.379,41.912,-10.852,110.0,110.0,72.188,75.063,56.0,56.469,0.0,40.594,72.0,70.0,1000.0,200.0,0.159,249.75,70.688,69.813,-0.026,72.188,71.313,56.438,57.063,0.0,47.625,72.0,70.0,1000.0,200.0,0.231,525.0,76.5,75.875,0.0,72.25,72.5,56.094,56.375,0.0,41.656,72.0,70.0,1000.0,200.0,0.223,517.0,76.813,74.75,0.0,72.25,70.813,55.531,56.406,0.0,50.813,72.0,70.0,1000.0,200.0,0.295,593.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.65,11.73,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.0,530.0,303.0,528.5,525.5,519.5,0.002,3.979,0.0,13.064,1.217,0.344,-0.003,0.0,0.0,-0.001
9072007,1147,1.0,1.0,1.0,1.0,100.0,38.767,40.0,40.0,40.0,1.0,1.0,1240.043,344.262,-0.005,11.549,0.0,80.0,55.0,1.4,1887.625,2018.87,2047.043,370.414,55.41,73.265,72.826,72.996,52.603,1.368,2.348,0.315,71.753,57.324,90.279,47.379,71.335,73.142,105.602,93.828,109.452,33.751,57.484,41.985,-10.852,110.0,110.0,72.188,74.625,56.219,56.469,0.0,40.938,72.0,70.0,1000.0,200.0,0.16,249.75,70.625,69.813,-0.026,72.188,71.063,56.438,57.063,0.0,46.219,72.0,70.0,1000.0,200.0,0.243,540.5,76.25,75.875,0.0,72.375,72.5,56.156,56.375,0.0,43.188,72.0,70.0,1000.0,200.0,0.22,513.0,76.813,74.75,0.0,72.438,70.188,55.438,56.25,0.0,50.875,72.0,70.0,1000.0,200.0,0.3,600.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.659,11.739,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.0,530.0,303.25,528.0,525.0,519.5,0.002,4.007,0.0,13.215,1.24,0.344,-0.003,0.0,0.0,-0.001
9072007,1148,1.0,1.0,1.0,1.0,100.0,39.187,40.0,40.0,40.0,1.0,1.0,1210.769,344.262,-0.005,11.519,0.0,80.0,55.0,1.4,1887.625,1982.562,2037.759,357.505,55.41,73.265,72.826,72.996,52.603,1.391,2.348,0.319,71.736,57.399,90.057,47.548,71.335,73.249,105.455,93.722,109.304,33.823,57.589,41.985,-10.867,110.0,110.0,72.188,73.938,56.219,56.594,0.0,41.094,72.0,70.0,1000.0,200.0,0.163,252.125,70.625,69.813,-0.026,72.188,71.0,56.438,57.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.246,543.5,76.5,75.875,0.0,72.375,72.938,56.094,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.223,517.0,76.813,74.75,0.0,72.063,70.813,55.531,56.406,0.0,50.938,72.0,70.0,1000.0,200.0,0.272,573.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.647,11.735,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.0,530.0,303.25,528.5,525.0,519.5,0.002,3.956,0.0,13.065,1.211,0.344,-0.003,0.0,0.0,-0.001
9072007,1149,1.0,1.0,1.0,1.0,100.0,39.878,40.0,40.0,40.0,1.0,1.0,1228.333,350.117,-0.005,11.519,0.0,80.0,55.0,1.4,1886.125,2015.962,2050.757,361.807,55.516,73.265,72.826,72.996,52.603,1.349,2.372,0.323,71.976,57.455,90.279,47.52,71.335,73.571,105.234,93.722,109.23,33.751,57.589,41.985,-10.852,110.0,110.0,72.188,74.563,56.219,56.594,0.0,41.406,72.0,70.0,1000.0,200.0,0.161,251.0,70.625,69.688,-0.026,72.188,71.0,56.5,57.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.246,542.5,76.25,75.875,0.0,72.25,73.0,56.156,56.5,0.0,43.406,72.0,70.0,1000.0,200.0,0.222,518.5,76.813,74.75,0.0,72.625,70.625,55.594,56.406,0.0,50.438,72.0,70.0,1000.0,200.0,0.3,598.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.681,11.755,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,526.0,530.0,303.0,528.5,525.0,519.5,0.002,3.979,0.0,13.181,1.228,0.35,-0.004,0.0,0.0,-0.001
9072007,1150,1.0,1.0,1.0,1.0,100.0,40.463,40.0,40.0,40.0,1.0,1.0,1249.411,351.288,-0.005,11.46,0.0,80.0,55.0,1.4,1913.5,2023.233,2056.329,363.242,55.516,73.373,72.826,73.106,52.821,1.364,2.39,0.319,72.041,57.603,90.363,47.66,72.91,73.892,105.16,93.509,109.082,33.751,57.904,42.131,-10.852,110.0,110.0,72.25,75.063,56.344,56.688,0.0,40.094,72.0,70.0,1000.0,200.0,0.168,255.25,70.5,69.688,-0.026,72.125,71.313,56.5,57.25,0.0,46.594,72.0,70.0,1000.0,200.0,0.249,545.5,76.25,75.875,0.0,72.375,72.563,56.156,56.5,0.0,42.531,72.0,70.0,1000.0,200.0,0.236,533.5,76.813,74.75,0.0,72.188,70.625,55.844,56.531,0.0,50.813,72.0,70.0,1000.0,200.0,0.286,585.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.672,11.751,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,526.0,530.0,303.25,527.5,525.0,519.5,0.002,3.976,0.0,13.346,1.249,0.351,-0.003,0.0,0.0,-0.001
9072007,1151,1.0,1.0,1.0,1.0,100.0,41.368,40.0,40.0,40.0,1.0,1.0,1238.872,345.433,-0.005,11.446,0.0,80.0,55.0,1.4,1913.5,2011.602,2048.9,363.242,55.623,73.48,72.826,73.106,52.712,1.36,2.387,0.323,72.059,57.669,89.974,47.66,72.91,73.892,105.012,93.509,108.935,33.823,57.799,42.131,-10.867,110.0,110.0,72.188,75.0,56.406,56.688,0.0,41.281,72.0,70.0,1000.0,200.0,0.164,252.625,70.625,69.688,-0.026,72.0,71.625,56.438,57.375,0.0,47.094,72.0,70.0,1000.0,200.0,0.242,539.0,76.25,75.875,0.0,72.375,72.563,56.25,56.594,0.0,43.188,72.0,70.0,1000.0,200.0,0.229,526.5,76.625,74.75,0.0,72.25,70.813,55.594,56.531,0.0,51.406,72.0,70.0,1000.0,200.0,0.288,586.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.681,11.759,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,525.5,530.0,303.25,528.5,525.0,519.5,0.002,3.966,0.0,13.215,1.239,0.345,-0.004,0.0,0.0,-0.001
9072007,1152,1.0,1.0,1.0,1.0,100.0,42.106,40.0,40.0,40.0,1.0,1.0,1250.582,352.459,-0.005,11.579,0.0,80.0,55.0,1.4,1911.0,2031.963,2060.043,370.414,55.623,73.48,72.935,73.106,52.821,1.372,2.387,0.319,72.181,57.769,90.113,47.632,72.91,74.0,105.012,93.296,108.787,33.969,57.799,42.131,-10.852,110.0,110.0,72.188,74.875,56.406,56.906,0.0,40.031,72.0,70.0,1000.0,200.0,0.175,259.25,70.5,69.688,-0.026,72.0,71.625,56.625,57.375,0.0,46.656,72.0,70.0,1000.0,200.0,0.248,540.0,76.5,75.813,0.0,72.25,72.938,56.25,56.594,0.0,43.094,72.0,70.0,1000.0,200.0,0.232,530.5,76.625,74.75,0.0,72.188,71.0,55.844,56.625,0.0,52.094,72.0,70.0,1000.0,200.0,0.287,587.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.662,11.751,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,525.5,530.0,303.25,527.5,525.0,519.0,0.002,3.966,0.0,13.133,1.251,0.352,-0.003,0.0,0.0,-0.001
9072007,1153,1.0,1.0,1.0,1.0,100.0,42.779,40.0,40.0,40.0,1.0,1.0,1263.462,354.801,-0.005,11.49,0.0,80.0,55.0,1.4,1908.625,2058.181,2074.904,377.588,55.729,73.587,72.935,73.215,52.821,1.341,2.387,0.315,72.273,57.747,90.14,47.717,72.91,74.214,104.939,93.296,108.713,33.969,57.799,42.35,-10.867,110.0,110.0,71.938,74.25,56.406,56.906,0.0,41.344,72.0,70.0,1000.0,200.0,0.163,251.5,70.5,69.688,-0.026,72.125,71.313,56.625,57.375,0.0,47.156,72.0,70.0,1000.0,200.0,0.235,533.5,76.25,75.813,0.0,72.375,72.938,56.469,56.594,0.0,43.125,72.0,70.0,1000.0,200.0,0.241,538.5,76.625,74.75,0.0,72.438,70.625,55.906,56.625,0.0,50.688,72.0,70.0,1000.0,200.0,0.301,601.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.675,11.759,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,525.5,530.5,303.0,528.0,525.0,519.5,0.002,4.041,0.0,13.382,1.263,0.355,-0.003,0.0,0.0,-0.001
9072007,1154,1.0,1.0,1.0,1.0,100.0,43.801,40.0,40.0,40.0,1.0,1.0,1292.736,357.143,-0.005,11.534,0.0,80.0,55.0,1.4,1941.5,2088.827,2084.194,396.245,55.729,73.48,72.935,73.215,52.93,1.33,2.408,0.319,72.618,57.888,89.89,47.858,72.91,74.107,104.717,93.19,108.639,33.969,57.694,42.569,-10.852,110.0,110.0,72.188,74.438,56.406,56.906,0.0,39.969,72.0,70.0,1000.0,200.0,0.174,261.5,70.5,69.813,-0.026,72.188,71.188,56.688,57.375,0.0,47.813,72.0,70.0,1000.0,200.0,0.244,540.5,76.25,75.813,0.0,72.375,72.813,56.469,56.594,0.0,44.063,72.0,70.0,1000.0,200.0,0.245,545.5,76.625,74.875,0.0,72.688,70.938,55.906,56.625,0.0,52.156,72.0,70.0,1000.0,200.0,0.315,614.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.665,11.749,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,525.5,530.5,303.0,528.0,525.0,519.5,0.002,4.181,0.0,13.784,1.293,0.357,-0.003,0.0,0.0,-0.001
9072007,1155,1.0,1.0,1.0,1.0,100.0,44.665,40.0,40.0,40.0,1.0,1.0,1275.172,354.801,-0.005,11.431,0.0,80.0,55.0,1.4,1941.5,2050.894,2084.194,380.458,55.729,73.48,72.935,73.215,52.821,1.372,2.411,0.308,72.619,58.114,89.39,47.942,72.91,74.0,104.57,93.19,108.492,34.041,57.484,42.933,-10.867,110.0,110.0,71.938,74.438,56.406,57.0,0.0,41.0,72.0,70.0,1000.0,200.0,0.165,253.625,70.5,69.688,-0.026,72.188,71.313,56.625,57.5,0.0,47.406,72.0,70.0,1000.0,200.0,0.25,546.5,76.25,75.875,0.0,72.375,72.938,56.469,56.594,0.0,43.344,72.0,70.0,1000.0,200.0,0.248,542.5,76.625,74.875,0.0,72.188,70.625,55.906,56.625,0.0,52.031,72.0,70.0,1000.0,200.0,0.296,596.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.678,11.762,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,525.5,530.5,303.25,528.5,525.0,519.5,0.002,4.336,0.0,14.124,1.275,0.355,-0.003,0.0,0.0,-0.001
9072007,1156,1.0,1.0,1.0,1.0,100.0,45.086,40.0,40.0,40.0,1.0,1.0,1286.881,355.972,-0.005,11.475,0.0,80.0,55.0,1.4,1944.375,2066.931,2074.904,400.552,55.623,73.48,72.935,73.215,52.603,1.364,2.426,0.323,72.678,58.111,89.306,47.801,72.353,74.0,104.496,93.083,108.344,34.041,57.064,43.006,-10.867,110.0,110.0,72.188,74.875,56.406,56.906,0.0,40.719,72.0,70.0,1000.0,200.0,0.168,257.75,70.5,69.688,-0.026,72.188,71.313,56.625,57.375,0.0,48.25,72.0,70.0,1000.0,200.0,0.251,551.5,76.25,75.813,0.0,72.25,72.813,56.25,56.594,0.0,43.75,72.0,70.0,1000.0,200.0,0.246,542.0,76.625,74.875,0.0,72.063,70.938,55.594,56.625,0.0,51.406,72.0,70.0,1000.0,200.0,0.303,602.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.662,11.752,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,525.5,531.0,303.0,528.5,525.5,519.5,0.002,4.468,0.0,14.295,1.287,0.356,-0.003,0.0,0.0,-0.001
9072007,1157,1.0,1.0,1.0,1.0,100.0,45.474,40.0,40.0,40.0,1.0,1.0,1256.437,354.801,-0.005,11.416,0.0,80.0,55.0,1.4,1959.25,2030.507,2069.331,377.588,55.516,73.48,72.935,73.215,52.495,1.413,2.419,0.312,72.721,58.21,89.056,47.689,72.353,73.892,104.496,92.977,108.27,34.187,56.96,43.152,-10.852,110.0,110.0,71.938,74.563,56.406,56.688,0.0,40.75,72.0,70.0,1000.0,200.0,0.168,256.25,70.313,69.688,-0.026,72.313,71.313,56.625,57.375,0.0,48.188,72.0,70.0,1000.0,200.0,0.25,548.0,76.25,75.813,0.0,72.25,72.563,56.25,56.594,0.0,42.969,72.0,70.0,1000.0,200.0,0.245,539.5,76.625,74.875,0.0,72.0,70.813,55.594,56.531,0.0,51.5,72.0,70.0,1000.0,200.0,0.291,589.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.653,11.745,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,525.5,531.0,303.0,528.0,525.5,519.5,0.002,4.494,0.0,14.221,1.256,0.355,-0.002,0.0,0.0,-0.001
9072007,1158,1.0,1.0,1.0,1.0,100.0,45.436,40.0,40.0,40.0,1.0,1.0,1261.12,358.314,-0.005,11.446,0.0,80.0,55.0,1.4,1928.875,2045.066,2078.62,374.718,55.303,73.48,72.935,73.215,52.277,1.383,2.387,0.33,72.725,58.178,89.195,47.576,72.353,73.785,104.422,92.764,108.196,34.332,56.645,43.152,-10.852,110.0,110.0,72.188,74.625,56.219,56.688,0.0,41.344,72.0,70.0,1000.0,200.0,0.165,253.5,70.313,69.688,-0.026,72.188,71.313,56.5,57.375,0.0,47.813,72.0,70.0,1000.0,200.0,0.259,553.0,76.25,75.875,0.0,72.063,72.813,56.156,56.594,0.0,43.219,72.0,70.0,1000.0,200.0,0.244,541.5,76.625,74.75,0.0,71.688,70.313,55.531,56.531,0.0,51.375,72.0,70.0,1000.0,200.0,0.286,584.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.658,11.76,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,526.5,531.0,303.25,526.5,525.5,519.5,0.002,4.524,0.0,14.027,1.261,0.358,-0.002,0.0,0.0,-0.001
9072007,1159,1.0,1.0,1.0,1.0,100.0,45.74,40.0,40.0,40.0,1.0,1.0,1290.394,358.314,-0.005,11.416,0.0,80.0,55.0,1.4,1922.375,2046.523,2089.769,367.545,55.303,73.48,72.826,73.106,52.168,1.387,2.419,0.323,72.723,58.178,89.39,47.66,72.353,73.785,104.201,92.977,108.049,34.405,56.54,43.225,-10.852,110.0,110.0,72.188,73.75,56.0,56.594,0.0,41.094,72.0,70.0,1000.0,200.0,0.165,252.625,70.313,69.688,-0.026,72.125,71.188,56.5,57.25,0.0,48.656,72.0,70.0,1000.0,200.0,0.247,546.5,76.25,75.813,0.0,72.063,72.813,56.094,56.5,0.0,43.719,72.0,70.0,1000.0,200.0,0.239,538.5,76.625,74.875,0.0,72.0,70.375,55.438,56.406,0.0,50.031,72.0,70.0,1000.0,200.0,0.298,598.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.643,11.755,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,526.0,531.0,303.0,527.0,525.5,519.5,0.002,4.549,0.0,13.99,1.29,0.358,-0.002,0.0,0.0,-0.001
9072007,1200,1.0,1.0,1.0,1.0,100.0,45.76,40.0,40.0,40.0,1.0,1.0,1268.146,358.314,-0.005,11.475,0.0,80.0,55.0,1.4,1922.375,2042.154,2076.762,373.283,55.196,73.373,72.718,73.106,52.059,1.398,2.387,0.312,72.745,58.214,89.14,47.632,72.353,73.571,104.127,92.764,107.901,34.478,56.435,43.371,-10.852,110.0,110.0,72.188,74.438,56.0,56.594,0.0,40.344,72.0,70.0,1000.0,200.0,0.175,263.25,70.313,69.688,-0.026,72.188,71.063,56.5,57.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.25,547.0,76.25,75.875,0.0,72.0,72.5,56.094,56.375,0.0,43.5,72.0,70.0,1000.0,200.0,0.238,533.5,76.625,74.875,0.0,71.688,70.625,55.438,56.25,0.0,51.406,72.0,70.0,1000.0,200.0,0.284,582.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.67,11.77,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,526.5,531.0,303.25,526.5,525.5,519.5,0.002,4.648,0.0,14.178,1.268,0.358,-0.002,0.0,0.0,-0.001
9072007,1201,1.0,1.0,1.0,1.0,100.0,45.963,40.0,40.0,40.0,1.0,1.0,1282.198,359.485,-0.005,11.46,0.0,80.0,55.0,1.4,1927.75,2053.809,2080.478,384.762,55.196,73.373,72.718,73.106,52.059,1.391,2.419,0.323,72.75,58.201,89.306,47.548,70.979,73.356,104.054,92.87,107.827,34.55,56.33,43.444,-10.852,110.0,110.0,72.188,74.063,56.0,56.469,0.0,40.625,72.0,70.0,1000.0,200.0,0.167,255.0,70.313,69.688,-0.026,72.188,70.563,56.5,57.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.259,555.0,76.5,75.813,0.0,71.938,72.438,56.094,56.375,0.0,42.5,72.0,70.0,1000.0,200.0,0.245,542.5,76.625,74.875,0.0,71.875,70.625,55.344,56.406,0.0,49.875,72.0,70.0,1000.0,200.0,0.281,579.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.388,5.91,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,531.5,303.0,527.0,525.5,519.5,0.002,4.68,0.0,14.161,1.282,0.359,-0.002,0.0,0.0,-0.001
9072007,1202,1.0,1.0,1.0,1.0,100.0,45.838,40.0,40.0,40.0,1.0,1.0,1263.462,355.972,-0.005,11.46,0.0,80.0,55.0,1.4,1924.375,2031.963,2082.336,371.849,55.09,73.158,72.5,72.996,51.841,1.402,2.415,0.315,72.746,58.197,89.195,47.998,70.979,73.142,103.98,92.445,107.753,34.623,56.225,43.444,-10.852,110.0,110.0,71.938,73.188,55.906,56.594,0.0,41.344,72.0,70.0,1000.0,200.0,0.166,254.5,70.188,69.5,-0.026,71.938,70.0,56.438,57.25,0.0,48.969,72.0,70.0,1000.0,200.0,0.256,554.0,76.25,75.875,0.0,71.813,72.063,56.0,56.375,0.0,43.281,72.0,70.0,1000.0,200.0,0.236,530.5,76.625,74.875,0.0,71.875,70.0,55.344,56.25,0.0,51.031,72.0,70.0,1000.0,200.0,0.284,582.5,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.396,5.913,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,531.5,303.0,527.5,525.5,519.5,0.002,4.68,0.0,14.045,1.263,0.356,-0.003,0.0,0.0,-0.001
9072007,1203,1.0,1.0,1.0,1.0,100.0,45.374,40.0,40.0,40.0,1.0,1.0,1268.146,357.143,-0.005,11.446,0.0,80.0,55.0,1.4,1924.375,2024.688,2084.194,366.11,54.983,73.158,72.175,72.776,51.841,1.433,2.429,0.323,72.677,58.145,89.14,48.562,70.979,72.928,103.832,92.445,107.606,34.696,56.12,43.444,-10.852,110.0,110.0,71.875,71.688,55.813,56.406,0.0,40.406,72.0,70.0,1000.0,200.0,0.167,256.0,70.188,69.688,-0.026,71.563,70.0,56.313,57.063,0.0,47.688,72.0,70.0,1000.0,200.0,0.242,537.0,76.5,75.875,0.0,71.688,71.625,55.875,56.344,0.0,41.844,72.0,70.0,1000.0,200.0,0.238,534.0,76.625,74.875,0.0,71.875,69.625,55.281,56.156,0.0,50.281,72.0,70.0,1000.0,200.0,0.289,588.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.376,6.416,5.935,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,526.5,531.5,303.25,527.0,526.0,519.5,0.002,4.674,0.0,13.911,1.268,0.357,-0.002,0.0,0.0,-0.001
9072007,1204,1.0,1.0,1.0,1.0,100.0,45.248,40.0,40.0,40.0,1.0,1.0,1234.188,354.801,-0.005,11.49,0.0,80.0,55.0,1.4,1913.25,1991.268,2052.614,351.768,54.77,72.943,71.849,72.666,51.623,1.433,2.39,0.337,72.549,58.085,88.778,48.872,70.979,72.821,103.832,92.445,107.532,34.768,55.911,43.371,-10.852,110.0,110.0,71.875,72.125,55.813,56.406,0.0,39.969,72.0,70.0,1000.0,200.0,0.17,257.0,70.188,69.5,-0.026,71.563,69.875,56.313,57.063,0.0,46.625,72.0,70.0,1000.0,200.0,0.231,527.5,76.25,75.875,0.0,71.688,71.313,55.875,56.344,0.0,41.281,72.0,70.0,1000.0,200.0,0.23,522.0,76.625,74.938,0.0,72.0,69.25,55.281,56.031,0.0,49.656,72.0,70.0,1000.0,200.0,0.287,586.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.363,6.405,5.926,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,526.5,531.5,303.0,527.5,526.0,519.5,0.002,4.675,0.0,13.733,1.234,0.355,-0.003,0.0,0.0,-0.001
9072007,1205,1.0,1.0,1.0,1.0,100.0,44.499,40.0,40.0,40.0,1.0,1.0,1211.94,350.117,-0.005,11.579,0.0,80.0,55.0,1.4,1899.0,1908.76,2043.329,338.864,54.663,72.621,71.524,72.447,51.406,1.436,2.379,0.345,72.286,58.059,88.528,49.069,70.979,72.606,103.685,92.338,107.384,34.841,55.806,43.298,-10.852,110.0,110.0,71.75,71.563,55.688,56.406,0.0,39.438,72.0,70.0,1000.0,200.0,0.171,258.5,70.188,69.5,-0.026,71.438,69.5,56.094,56.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.229,523.5,76.25,75.938,0.0,71.5,71.063,55.688,56.219,0.0,41.313,72.0,70.0,1000.0,200.0,0.215,503.25,76.625,74.875,0.0,71.563,69.0,54.969,55.906,0.0,49.844,72.0,70.0,1000.0,200.0,0.271,570.0,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.398,5.921,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,526.5,531.0,303.0,528.0,526.0,519.5,0.002,4.671,0.0,13.604,1.212,0.35,-0.003,0.0,0.0,-0.001
9072007,1206,1.0,1.0,1.0,1.0,100.0,43.565,40.0,40.0,40.0,1.0,1.0,1187.35,347.775,0.005,11.49,0.0,80.0,55.0,1.4,1866.5,1874.153,2019.195,325.963,54.45,72.406,71.415,72.227,51.188,1.455,2.383,0.323,71.985,57.88,88.389,49.238,70.149,72.499,103.611,92.232,107.31,34.841,55.701,43.225,-10.867,110.0,110.0,71.563,71.313,55.688,56.063,0.0,39.063,72.0,70.0,1000.0,200.0,0.167,253.875,70.188,69.5,-0.026,71.188,69.313,56.094,56.938,0.0,44.219,72.0,70.0,1000.0,200.0,0.221,515.5,76.5,75.813,0.0,71.375,71.063,55.563,56.0,0.0,40.719,72.0,70.0,1000.0,200.0,0.2,490.0,76.625,74.938,0.0,71.5,68.938,54.969,55.906,0.0,48.813,72.0,70.0,1000.0,200.0,0.259,558.0,75.125,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.357,6.395,5.916,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,526.5,531.0,303.0,526.0,526.0,520.0,-0.002,4.618,0.0,13.383,1.187,0.348,-0.003,0.0,0.0,-0.001
9072007,1207,1.0,1.0,1.0,1.0,100.0,42.751,40.0,40.0,40.0,1.0,1.0,1135.828,338.408,-0.005,11.46,0.0,80.0,55.0,1.4,1819.375,1805.179,2004.349,321.663,54.343,72.299,71.198,72.117,51.297,1.452,2.312,0.341,71.701,57.49,88.389,49.238,70.149,72.392,103.464,92.125,107.163,34.841,55.386,43.152,-10.852,110.0,110.0,71.563,71.375,55.281,56.063,0.0,39.281,72.0,70.0,1000.0,200.0,0.158,249.25,70.188,69.5,-0.026,71.063,69.313,56.0,56.844,0.0,43.406,72.0,70.0,1000.0,200.0,0.206,496.75,76.563,75.813,0.0,71.313,70.813,55.5,56.0,0.0,39.969,72.0,70.0,1000.0,200.0,0.192,479.0,76.625,74.938,0.0,71.25,69.0,54.781,55.813,0.0,47.375,72.0,70.0,1000.0,200.0,0.259,554.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.383,5.91,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,531.0,303.0,526.0,526.0,519.5,0.002,4.636,0.0,13.232,1.136,0.338,-0.003,0.0,0.0,-0.001
9072007,1208,1.0,1.0,1.0,1.0,100.0,41.468,40.0,40.0,40.0,1.0,1.0,1115.922,333.724,-0.005,11.534,0.0,80.0,55.0,1.4,1769.875,1766.519,1956.13,311.632,54.13,72.192,71.089,72.008,50.752,1.482,2.273,0.341,71.302,57.248,88.25,49.322,70.149,72.392,103.39,92.125,107.089,34.841,55.281,43.079,-10.852,110.0,110.0,71.563,71.375,55.219,56.0,0.0,38.969,72.0,70.0,1000.0,200.0,0.159,249.5,70.188,69.375,-0.026,71.188,69.688,55.906,56.844,0.0,43.219,72.0,70.0,1000.0,200.0,0.19,480.75,76.5,75.875,0.0,70.875,70.813,55.375,55.938,0.0,38.844,72.0,70.0,1000.0,200.0,0.187,469.25,76.625,74.938,0.0,71.25,69.25,54.656,55.625,0.0,47.688,72.0,70.0,1000.0,200.0,0.24,537.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.382,5.906,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,528.5,303.0,527.0,525.5,519.5,0.002,4.649,0.0,13.2,1.116,0.334,-0.003,0.0,0.0,-0.001
