DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1209,1.0,1.0,1.0,1.0,100.0,39.962,40.0,40.0,40.0,1.0,1.0,1053.861,325.527,-0.005,11.519,0.0,80.0,55.0,1.4,1737.75,1685.233,1920.926,278.685,53.917,72.192,71.089,71.898,50.535,1.585,2.244,0.348,70.763,56.978,88.472,49.266,70.149,72.392,103.316,92.019,107.015,34.768,55.071,43.006,-10.867,110.0,110.0,71.375,71.0,55.031,55.781,0.0,37.75,72.0,70.0,1000.0,200.0,0.162,252.25,70.125,69.375,-0.026,70.938,69.375,55.813,56.844,0.0,40.813,72.0,70.0,1000.0,200.0,0.192,485.25,76.25,75.875,0.0,70.875,70.75,55.25,55.938,0.0,9.383,72.0,70.0,1000.0,200.0,0.146,389.5,76.625,74.938,0.0,71.25,69.188,54.375,55.438,0.0,46.125,72.0,70.0,1000.0,200.0,0.244,539.5,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.387,5.903,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,526.5,527.0,303.0,526.0,525.5,520.0,0.002,4.674,0.0,13.183,1.054,0.326,-0.003,0.0,0.0,-0.001
9072007,1210,1.0,1.0,1.0,1.0,100.0,37.777,40.0,40.0,40.0,1.0,1.0,940.278,305.621,-0.005,11.49,0.0,80.0,55.0,1.4,1737.75,1531.023,1830.284,215.696,53.384,72.084,70.872,71.788,49.664,1.566,2.113,0.345,69.431,55.86,86.554,49.097,70.149,72.392,103.168,92.019,106.867,34.768,54.022,42.569,-10.867,110.0,110.0,71.375,71.313,54.531,55.5,0.0,38.406,72.0,70.0,1000.0,200.0,0.152,243.75,70.125,69.5,-0.026,70.875,69.375,55.5,56.688,0.0,40.625,72.0,70.0,1000.0,200.0,0.179,464.0,76.5,75.875,0.0,71.063,72.063,55.094,56.0,0.0,25.828,72.0,70.0,1000.0,200.0,0.046,231.75,76.625,75.063,0.0,71.25,68.625,53.875,55.281,0.0,46.344,72.0,70.0,1000.0,200.0,0.231,525.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.402,5.919,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,527.0,525.5,303.0,526.5,525.5,519.5,0.002,4.655,0.0,12.453,0.94,0.306,-0.002,0.0,0.0,-0.001
9072007,1211,1.0,1.0,1.0,1.0,100.0,34.638,40.0,40.0,40.0,1.0,1.0,777.515,285.714,-0.005,11.475,0.0,80.0,55.0,1.4,1460.0,1199.875,1708.59,71.199,52.957,71.977,70.981,71.788,49.01,1.65,1.982,0.356,68.248,55.224,86.86,48.703,70.149,72.392,103.095,91.806,106.793,34.768,53.917,41.767,-10.867,110.0,110.0,71.375,71.0,54.25,55.156,0.0,38.0,72.0,70.0,1000.0,200.0,0.151,242.625,70.125,69.5,-0.026,70.938,69.813,55.5,56.688,0.0,22.953,72.0,70.0,1000.0,200.0,0.09,280.0,76.5,75.875,0.0,71.5,73.0,55.0,56.219,0.0,25.297,72.0,70.0,1000.0,200.0,0.042,225.375,76.625,75.063,0.0,71.25,68.625,53.688,54.969,0.0,44.688,72.0,70.0,1000.0,200.0,0.223,517.5,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.393,5.908,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.0,524.5,303.0,526.5,525.0,520.0,0.002,4.194,0.0,11.158,0.778,0.286,-0.002,0.0,0.0,-0.001
9072007,1212,1.0,1.0,1.0,1.0,100.0,30.7,40.0,40.0,40.0,1.0,1.0,768.148,275.176,-0.005,11.534,0.0,80.0,55.0,1.4,1222.5,1235.682,1677.329,88.367,52.424,71.977,71.089,71.678,48.248,1.577,1.928,0.334,67.158,54.008,86.609,48.365,70.35,72.499,103.021,91.7,106.646,34.55,53.603,40.162,-10.867,110.0,110.0,71.313,70.875,53.594,54.75,0.0,38.656,72.0,70.0,1000.0,200.0,0.146,238.0,70.125,69.5,-0.026,71.188,71.5,55.5,56.781,0.0,27.891,72.0,70.0,1000.0,200.0,0.044,228.125,76.5,75.875,0.0,71.813,73.5,54.719,56.219,0.0,25.484,72.0,70.0,1000.0,200.0,0.039,211.125,76.625,74.938,0.0,71.125,68.875,53.188,54.813,0.0,43.813,72.0,70.0,1000.0,200.0,0.225,519.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.362,6.403,5.921,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,527.0,523.5,303.0,525.0,525.0,520.0,0.002,3.397,0.0,8.993,0.768,0.275,-0.002,0.0,0.0,-0.001
9072007,1213,1.0,1.0,1.0,1.0,100.0,28.039,40.0,40.0,40.0,1.0,1.0,735.361,266.979,-0.005,11.549,0.0,80.0,55.0,1.4,1222.5,1208.131,1647.943,74.06,52.424,72.084,71.198,71.678,48.684,1.554,1.928,0.326,66.447,53.212,89.14,47.942,70.35,72.499,102.873,91.913,106.572,34.405,54.966,39.142,-10.852,110.0,110.0,71.313,71.0,53.594,54.656,0.0,38.625,72.0,70.0,1000.0,200.0,0.143,236.0,70.125,69.375,-0.026,71.438,72.5,55.406,56.938,0.0,28.203,72.0,70.0,1000.0,200.0,0.039,216.25,76.5,75.875,0.0,72.063,73.813,54.719,56.219,0.0,25.875,72.0,70.0,1000.0,200.0,0.035,202.75,76.625,74.938,0.0,71.125,68.625,53.469,54.688,0.0,44.469,72.0,70.0,1000.0,200.0,0.213,502.75,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.366,6.405,5.924,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,527.5,523.0,302.75,524.5,525.0,520.0,0.002,2.661,0.0,7.601,0.735,0.267,-0.003,0.0,0.0,-0.001
9072007,1214,1.0,1.0,1.0,1.0,100.0,26.115,40.0,40.0,40.0,1.0,1.0,734.19,266.979,-0.005,11.475,0.0,80.0,55.0,1.4,1156.75,1232.925,1633.262,99.812,52.957,72.084,71.415,71.788,49.664,1.471,1.857,0.319,65.918,52.934,90.697,47.773,70.35,72.499,102.8,91.593,106.498,34.332,56.33,38.485,-10.852,110.0,110.0,71.313,71.063,54.0,54.656,0.0,39.281,72.0,70.0,1000.0,200.0,0.139,233.0,70.125,69.375,-0.026,71.688,72.75,55.5,57.063,0.0,27.75,72.0,70.0,1000.0,200.0,0.038,213.125,76.25,75.875,0.0,72.5,74.688,54.906,56.344,0.0,24.969,72.0,70.0,1000.0,200.0,0.043,228.0,76.625,75.063,0.0,71.125,68.563,53.688,54.813,0.0,44.625,72.0,70.0,1000.0,200.0,0.196,485.0,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.363,6.405,5.918,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.5,522.0,303.0,523.5,525.0,520.0,0.002,2.166,0.0,6.622,0.734,0.267,-0.003,0.0,0.0,-0.001
9072007,1215,1.0,1.0,1.0,1.0,100.0,25.688,40.0,40.0,40.0,1.0,1.0,708.429,259.953,0.005,11.46,0.0,80.0,55.0,1.4,1155.5,1199.875,1625.925,76.922,53.49,72.192,71.524,71.898,50.97,1.486,1.875,0.319,65.462,52.44,91.531,47.689,70.35,72.499,102.726,91.487,106.424,34.041,57.484,37.975,-10.852,110.0,110.0,71.188,71.063,54.406,54.875,0.0,38.406,72.0,70.0,1000.0,200.0,0.143,235.0,70.125,69.375,-0.026,71.938,73.375,55.813,57.25,0.0,27.391,72.0,70.0,1000.0,200.0,0.037,209.875,76.5,75.875,0.0,72.688,74.563,55.0,56.344,0.0,26.797,72.0,70.0,1000.0,200.0,0.045,232.75,76.625,75.063,0.0,71.125,68.625,54.281,54.969,0.0,44.438,72.0,70.0,1000.0,200.0,0.191,476.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.412,5.924,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.5,521.0,302.75,523.5,524.5,520.0,-0.002,1.923,0.0,6.265,0.708,0.26,-0.003,0.0,0.0,-0.001
9072007,1216,1.0,1.0,1.0,1.0,100.0,25.427,40.0,40.0,40.0,1.0,1.0,741.216,263.466,0.005,11.564,0.0,80.0,55.0,1.4,1158.25,1228.789,1636.932,122.7,54.023,72.299,71.741,71.898,51.623,1.429,1.85,0.319,65.295,52.345,91.697,47.66,70.35,72.606,102.652,91.487,106.35,33.605,58.743,37.829,-10.852,110.0,110.0,71.188,70.875,54.813,55.281,0.0,38.781,72.0,70.0,1000.0,200.0,0.135,229.875,70.125,69.375,-0.026,72.0,73.563,55.906,57.5,0.0,26.844,72.0,70.0,1000.0,200.0,0.037,209.25,76.5,75.875,0.0,73.0,74.313,55.375,56.5,0.0,26.766,72.0,70.0,1000.0,200.0,0.056,256.5,76.625,75.063,0.0,71.125,68.875,54.469,55.375,0.0,44.375,72.0,70.0,1000.0,200.0,0.191,481.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.398,5.91,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.5,520.5,302.75,523.0,524.5,519.5,-0.002,1.943,0.0,6.788,0.741,0.263,-0.003,0.0,0.0,-0.001
9072007,1217,1.0,1.0,1.0,1.0,100.0,25.426,40.0,40.0,40.0,1.0,1.0,724.822,261.124,-0.005,11.475,0.0,80.0,55.0,1.4,1168.5,1246.718,1625.925,126.992,54.45,72.406,71.849,72.008,51.95,1.436,1.854,0.308,65.069,52.186,91.558,47.773,71.232,72.606,102.578,91.38,106.276,33.097,59.372,37.464,-10.852,110.0,110.0,71.188,71.0,55.094,55.656,0.0,38.719,72.0,70.0,1000.0,200.0,0.134,229.25,70.0,69.5,-0.026,72.125,74.063,56.094,57.531,0.0,26.547,72.0,70.0,1000.0,200.0,0.036,208.5,76.5,75.875,0.0,73.0,74.125,55.563,56.594,0.0,27.188,72.0,70.0,1000.0,200.0,0.06,270.75,76.625,75.063,0.0,71.125,68.938,54.906,55.531,0.0,44.844,72.0,70.0,1000.0,200.0,0.184,468.25,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.36,6.401,5.916,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,527.5,520.0,303.25,522.5,524.5,519.5,0.002,1.907,0.0,6.965,0.725,0.261,-0.002,0.0,0.0,-0.001
9072007,1218,1.0,1.0,1.0,1.0,100.0,25.67,40.0,40.0,40.0,1.0,1.0,728.335,256.44,-0.005,11.475,0.0,80.0,55.0,1.4,1177.625,1224.655,1602.097,125.561,54.77,72.406,72.066,72.008,52.059,1.467,1.836,0.304,64.867,51.973,91.447,47.942,71.232,72.713,102.431,91.487,106.055,32.588,59.582,37.173,-10.852,110.0,110.0,71.188,71.0,55.281,55.656,0.0,38.688,72.0,70.0,1000.0,200.0,0.133,228.25,70.125,69.375,-0.026,72.313,74.063,56.313,57.656,0.0,27.719,72.0,70.0,1000.0,200.0,0.037,210.5,76.5,75.875,0.0,73.063,74.188,55.688,56.844,0.0,29.594,72.0,70.0,1000.0,200.0,0.06,268.25,76.625,75.063,0.0,71.375,69.188,54.969,55.625,0.0,44.594,72.0,70.0,1000.0,200.0,0.184,471.75,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.388,5.903,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,520.0,302.75,522.0,524.0,519.5,0.002,1.949,0.0,7.314,0.728,0.256,-0.003,0.0,0.0,-0.001
9072007,1219,1.0,1.0,1.0,1.0,100.0,25.69,40.0,40.0,40.0,1.0,1.0,720.138,256.44,-0.005,11.401,0.0,80.0,55.0,1.4,1177.625,1255.0,1618.591,144.158,54.876,72.514,72.066,72.117,52.168,1.394,1.797,0.304,64.749,51.877,91.28,47.998,71.232,72.713,102.431,91.168,106.055,32.297,59.687,36.881,-10.867,110.0,110.0,71.188,70.813,55.406,55.781,0.0,38.594,72.0,70.0,1000.0,200.0,0.132,227.375,70.0,69.375,-0.026,72.313,74.063,56.438,57.844,0.0,29.078,72.0,70.0,1000.0,200.0,0.037,211.625,76.5,75.875,0.0,73.188,74.125,55.875,56.844,0.0,29.047,72.0,70.0,1000.0,200.0,0.07,292.75,76.625,75.063,0.0,71.375,69.188,55.063,55.906,0.0,44.688,72.0,70.0,1000.0,200.0,0.181,464.5,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.353,6.393,5.91,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,527.5,519.5,302.75,521.0,524.0,520.0,0.002,1.908,0.0,7.266,0.72,0.256,-0.002,0.0,0.0,-0.001
9072007,1220,1.0,1.0,1.0,1.0,100.0,25.906,40.0,40.0,40.0,1.0,1.0,736.532,256.44,-0.005,11.386,0.0,80.0,55.0,1.4,1210.125,1281.26,1625.925,139.867,54.983,72.514,72.175,72.227,52.277,1.413,1.8,0.315,64.757,51.818,91.141,48.083,71.232,72.713,102.283,91.168,105.981,32.006,59.792,36.589,-10.852,110.0,110.0,71.188,70.875,55.594,56.0,0.0,38.406,72.0,70.0,1000.0,200.0,0.131,226.75,70.0,69.313,-0.026,72.313,74.688,56.5,58.0,0.0,28.469,72.0,70.0,1000.0,200.0,0.04,217.625,76.5,75.875,0.0,73.313,73.813,56.0,56.906,0.0,30.125,72.0,70.0,1000.0,200.0,0.073,299.25,76.563,75.063,0.0,71.563,69.188,55.281,56.031,0.0,43.969,72.0,70.0,1000.0,200.0,0.184,471.0,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.387,5.905,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.5,519.0,302.75,520.5,523.5,519.5,0.002,1.878,0.0,7.256,0.737,0.256,-0.003,0.0,0.0,-0.001
9072007,1221,1.0,1.0,1.0,1.0,100.0,26.209,40.0,40.0,40.0,1.0,1.0,752.925,261.124,-0.005,11.505,0.0,80.0,55.0,1.4,1230.875,1325.594,1644.272,161.325,55.09,72.621,72.283,72.337,52.386,1.417,1.882,0.312,64.777,51.82,91.086,48.167,71.232,72.713,102.136,91.061,105.833,31.643,59.897,36.371,-10.867,110.0,110.0,71.188,71.0,55.688,56.063,0.0,38.094,72.0,70.0,1000.0,200.0,0.131,226.75,70.0,69.375,-0.026,72.313,74.125,56.5,58.094,0.0,28.516,72.0,70.0,1000.0,200.0,0.047,236.125,76.5,75.875,0.0,73.313,73.813,56.094,56.906,0.0,31.313,72.0,70.0,1000.0,200.0,0.077,304.0,76.625,75.063,0.0,71.563,69.438,55.438,56.156,0.0,43.281,72.0,70.0,1000.0,200.0,0.189,478.25,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.385,5.903,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,519.0,303.0,521.5,523.5,519.5,0.002,1.925,0.0,7.564,0.753,0.261,-0.002,0.0,0.0,-0.001
9072007,1222,1.0,1.0,1.0,1.0,100.0,26.646,40.0,40.0,40.0,1.0,1.0,749.412,261.124,-0.005,11.416,0.0,80.0,55.0,1.4,1230.875,1339.477,1655.286,174.201,55.196,72.728,72.283,72.337,52.495,1.375,1.822,0.297,64.782,51.825,91.058,48.336,71.232,72.821,102.136,90.955,105.76,31.425,59.897,36.298,-10.852,110.0,110.0,71.188,71.313,55.813,56.313,0.0,37.813,72.0,70.0,1000.0,200.0,0.131,226.0,70.0,69.375,-0.026,72.563,74.063,56.625,58.094,0.0,28.781,72.0,70.0,1000.0,200.0,0.048,242.25,76.5,75.875,0.0,73.313,74.0,56.156,57.0,0.0,30.953,72.0,70.0,1000.0,200.0,0.093,337.5,76.625,75.063,0.0,71.688,69.438,55.438,56.25,0.0,44.313,72.0,70.0,1000.0,200.0,0.183,465.0,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.382,5.903,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,518.5,303.0,521.0,523.0,519.5,0.002,1.954,0.0,7.736,0.749,0.261,-0.002,0.0,0.0,-0.001
9072007,1223,1.0,1.0,1.0,1.0,100.0,27.667,40.0,40.0,40.0,1.0,1.0,756.438,258.782,-0.005,11.46,0.0,80.0,55.0,1.4,1266.75,1363.108,1635.097,177.062,55.516,72.836,72.392,72.447,52.712,1.364,1.843,0.308,64.797,51.824,90.891,48.365,71.99,73.142,102.062,90.955,105.686,31.207,59.897,36.079,-10.852,110.0,110.0,71.188,71.375,55.906,56.469,0.0,37.625,72.0,70.0,1000.0,200.0,0.131,226.0,70.0,69.313,-0.026,72.563,74.438,56.688,58.156,0.0,29.484,72.0,70.0,1000.0,200.0,0.049,243.375,76.5,75.875,0.0,73.313,74.125,56.156,57.156,0.0,31.953,72.0,70.0,1000.0,200.0,0.094,339.0,76.625,75.188,0.0,71.688,69.5,55.594,56.406,0.0,44.219,72.0,70.0,1000.0,200.0,0.184,471.25,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.385,5.906,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,526.5,518.0,303.0,521.0,523.0,519.5,0.002,1.946,0.0,7.765,0.756,0.259,-0.003,0.0,0.0,-0.001
9072007,1224,1.0,1.0,1.0,1.0,100.0,27.882,40.0,40.0,40.0,1.0,1.0,755.267,258.782,-0.005,11.416,0.0,80.0,55.0,1.4,1288.125,1371.458,1660.795,184.216,55.41,72.836,72.5,72.557,52.712,1.375,1.815,0.315,64.777,51.853,90.724,48.365,71.99,72.928,101.841,90.848,105.612,30.771,60.002,35.787,-10.852,110.0,110.0,71.313,70.813,56.0,56.469,0.0,36.781,72.0,70.0,1000.0,200.0,0.131,226.25,70.0,69.313,-0.026,72.563,74.25,56.688,58.156,0.0,29.859,72.0,70.0,1000.0,200.0,0.051,246.375,76.5,75.875,0.0,73.313,74.125,56.25,57.156,0.0,32.25,72.0,70.0,1000.0,200.0,0.097,344.75,76.625,75.063,0.0,71.688,69.688,55.594,56.625,0.0,43.781,72.0,70.0,1000.0,200.0,0.184,472.5,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.387,5.905,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.0,518.0,302.75,520.5,522.5,519.5,0.002,1.959,0.0,7.965,0.755,0.259,-0.003,0.0,0.0,-0.001
9072007,1225,1.0,1.0,1.0,1.0,100.0,28.565,40.0,40.0,40.0,1.0,1.0,774.002,262.295,-0.005,11.446,0.0,80.0,55.0,1.4,1296.375,1385.385,1649.778,169.909,55.516,72.943,72.5,72.557,52.712,1.398,1.854,0.293,64.816,51.917,90.53,48.365,71.99,73.035,101.841,90.742,105.538,30.625,59.897,35.641,-10.852,110.0,110.0,71.188,71.438,56.219,56.594,0.0,37.875,72.0,70.0,1000.0,200.0,0.121,217.5,70.0,69.313,-0.026,72.625,74.438,56.938,58.219,0.0,30.781,72.0,70.0,1000.0,200.0,0.051,247.0,76.25,75.875,0.0,73.188,74.188,56.25,57.0,0.0,32.344,72.0,70.0,1000.0,200.0,0.106,356.5,76.563,75.063,0.0,71.688,69.688,55.594,56.531,0.0,43.844,72.0,70.0,1000.0,200.0,0.181,469.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.38,5.898,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,517.5,303.0,519.5,522.5,519.0,0.002,1.961,0.0,7.986,0.774,0.262,-0.003,0.0,0.0,-0.001
9072007,1226,1.0,1.0,1.0,1.0,100.0,29.13,40.0,40.0,40.0,1.0,1.0,779.857,263.466,-0.005,11.386,0.0,80.0,55.0,1.4,1285.375,1396.536,1677.329,182.785,55.516,72.943,72.609,72.666,52.712,1.402,1.886,0.312,64.93,51.886,90.641,48.477,71.99,73.142,101.62,90.742,105.317,30.262,59.897,35.423,-10.852,110.0,110.0,71.313,71.063,56.219,56.594,0.0,36.688,72.0,70.0,1000.0,200.0,0.128,222.125,70.0,69.313,-0.026,72.625,73.938,57.0,58.219,0.0,30.469,72.0,70.0,1000.0,200.0,0.058,262.75,76.5,75.875,0.0,73.063,74.125,56.469,57.156,0.0,34.438,72.0,70.0,1000.0,200.0,0.104,354.0,76.625,75.063,0.0,71.688,69.688,55.594,56.625,0.0,43.594,72.0,70.0,1000.0,200.0,0.191,481.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.362,6.398,5.913,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,526.0,517.0,302.75,519.5,522.0,519.0,0.002,1.983,0.0,8.175,0.78,0.263,-0.003,0.0,0.0,-0.001
9072007,1227,1.0,1.0,1.0,1.0,100.0,29.975,40.0,40.0,40.0,1.0,1.0,783.37,264.637,-0.005,11.446,0.0,80.0,55.0,1.4,1299.0,1409.092,1673.654,188.508,55.623,72.943,72.609,72.666,52.821,1.36,1.854,0.304,64.936,51.93,90.53,48.449,71.99,73.249,101.693,90.635,105.317,30.189,59.897,35.35,-10.867,110.0,110.0,71.313,71.063,56.219,56.594,0.0,37.188,72.0,70.0,1000.0,200.0,0.12,216.875,69.875,69.313,-0.026,72.625,74.125,56.938,58.219,0.0,32.125,72.0,70.0,1000.0,200.0,0.056,259.0,76.5,75.938,0.0,73.063,74.125,56.469,57.156,0.0,34.125,72.0,70.0,1000.0,200.0,0.114,372.0,76.625,75.188,0.0,72.0,69.625,55.844,56.625,0.0,44.219,72.0,70.0,1000.0,200.0,0.188,476.75,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.385,5.898,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.0,517.0,302.75,519.0,522.0,519.0,0.002,1.988,0.0,8.218,0.783,0.265,-0.002,0.0,0.0,-0.001
9072007,1228,1.0,1.0,1.0,1.0,100.0,30.721,40.0,40.0,40.0,1.0,1.0,797.422,265.808,-0.005,11.372,0.0,80.0,55.0,1.4,1299.0,1406.301,1690.197,185.647,55.623,73.05,72.609,72.776,52.93,1.394,1.921,0.293,65.037,51.967,90.752,48.618,73.344,73.571,101.472,90.529,105.243,31.498,59.897,35.86,-10.852,110.0,110.0,71.313,71.313,56.344,56.688,0.0,37.438,72.0,70.0,1000.0,200.0,0.119,215.75,69.875,69.313,-0.026,72.563,73.688,57.0,58.438,0.0,31.406,72.0,70.0,1000.0,200.0,0.063,271.0,76.5,75.875,0.0,73.0,74.0,56.563,57.156,0.0,34.563,72.0,70.0,1000.0,200.0,0.115,373.0,76.563,75.063,0.0,72.0,69.813,55.906,56.719,0.0,44.031,72.0,70.0,1000.0,200.0,0.193,482.25,75.125,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.393,5.906,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,525.5,517.0,302.75,520.0,521.5,519.0,0.002,1.747,0.0,6.898,0.797,0.266,-0.002,0.0,0.0,-0.0
9072007,1229,1.0,1.0,1.0,1.0,100.0,31.299,40.0,40.0,40.0,1.0,1.0,798.592,264.637,-0.005,11.475,0.0,80.0,55.0,1.4,1344.375,1425.849,1697.552,202.817,55.623,73.158,72.609,72.776,53.039,1.391,1.889,0.304,65.011,52.016,90.752,48.618,73.344,73.678,101.472,90.529,105.169,32.442,60.002,37.1,-10.852,110.0,110.0,71.313,71.063,56.406,56.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.12,216.625,69.875,69.313,-0.026,72.625,73.688,57.094,58.438,0.0,31.547,72.0,70.0,1000.0,200.0,0.063,272.0,76.5,75.875,0.0,73.063,73.813,56.563,57.219,0.0,34.906,72.0,70.0,1000.0,200.0,0.121,380.75,76.625,75.063,0.0,71.875,69.688,55.906,56.719,0.0,44.0,72.0,70.0,1000.0,200.0,0.192,481.75,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.352,6.388,5.901,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.0,516.5,302.75,519.5,521.5,519.0,0.002,1.939,0.0,7.431,0.799,0.265,-0.002,0.0,0.0,-0.001
9072007,1230,1.0,1.0,1.0,1.0,100.0,32.592,40.0,40.0,40.0,1.0,1.0,807.96,269.321,-0.005,11.327,0.0,80.0,55.0,1.4,1351.0,1462.224,1706.75,205.679,55.836,73.265,72.718,72.776,53.257,1.36,1.871,0.301,65.103,52.062,91.086,48.815,73.344,73.785,101.398,90.422,105.021,32.515,60.002,37.319,-10.867,110.0,110.0,71.313,71.313,56.406,56.906,0.0,36.906,72.0,70.0,1000.0,200.0,0.12,216.125,69.875,69.313,-0.026,72.563,73.563,57.094,58.438,0.0,31.875,72.0,70.0,1000.0,200.0,0.066,282.0,76.5,75.875,0.0,73.063,73.813,56.563,57.219,0.0,34.844,72.0,70.0,1000.0,200.0,0.128,395.25,76.625,75.188,0.0,72.0,69.813,56.0,56.813,0.0,44.25,72.0,70.0,1000.0,200.0,0.191,480.0,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.38,5.891,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,517.0,303.0,519.0,521.0,518.5,0.002,1.98,0.0,7.565,0.808,0.269,-0.002,0.0,0.0,-0.001
9072007,1231,1.0,1.0,1.0,1.0,100.0,34.11,40.0,40.0,40.0,1.0,1.0,818.499,268.15,-0.005,11.431,0.0,80.0,55.0,1.4,1368.625,1460.823,1708.59,207.11,56.049,73.158,72.609,72.886,53.474,1.383,1.868,0.297,65.176,52.205,91.141,48.872,73.344,73.892,101.325,90.316,105.021,32.442,60.421,37.392,-10.867,110.0,110.0,71.313,71.438,56.813,57.0,0.0,36.531,72.0,70.0,1000.0,200.0,0.12,216.375,69.875,69.25,-0.026,72.563,73.313,57.219,58.563,0.0,32.469,72.0,70.0,1000.0,200.0,0.068,284.25,76.5,75.875,0.0,73.0,73.625,56.781,57.438,0.0,35.344,72.0,70.0,1000.0,200.0,0.131,398.25,76.563,75.188,0.0,72.063,69.813,56.25,57.0,0.0,44.5,72.0,70.0,1000.0,200.0,0.194,483.25,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.382,5.891,6.2,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.5,516.5,302.75,520.5,521.0,519.0,0.002,2.022,0.0,7.866,0.818,0.268,-0.002,0.0,0.0,-0.001
9072007,1232,1.0,1.0,1.0,1.0,100.0,35.841,40.0,40.0,40.0,1.0,1.0,800.934,270.492,-0.005,11.416,0.0,80.0,55.0,1.4,1381.875,1456.622,1728.837,211.403,56.263,73.265,72.609,72.886,53.692,1.33,1.935,0.29,65.321,52.225,90.697,49.041,73.344,74.0,101.251,90.316,104.873,32.515,60.631,38.121,-10.852,110.0,110.0,71.313,71.313,56.813,57.063,0.0,36.5,72.0,70.0,1000.0,200.0,0.119,215.875,69.688,69.313,-0.026,72.563,73.5,57.281,58.563,0.0,32.813,72.0,70.0,1000.0,200.0,0.067,284.0,76.5,75.875,0.0,73.0,73.625,56.875,57.563,0.0,36.125,72.0,70.0,1000.0,200.0,0.134,403.25,76.563,75.188,0.0,72.063,69.813,56.406,57.094,0.0,43.969,72.0,70.0,1000.0,200.0,0.198,486.25,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.387,5.893,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,525.5,516.5,302.75,520.5,521.0,519.0,0.002,2.276,0.0,8.897,0.801,0.27,-0.001,0.0,0.0,-0.001
9072007,1233,1.0,1.0,1.0,1.0,100.0,36.649,40.0,40.0,40.0,1.0,1.0,812.644,272.834,-0.005,11.401,0.0,80.0,55.0,1.4,1381.875,1473.434,1730.678,202.817,56.049,73.265,72.5,72.996,53.257,1.33,1.914,0.297,65.439,52.295,89.779,49.209,73.37,74.107,101.03,90.103,104.873,33.169,60.002,39.142,-10.852,110.0,110.0,71.313,71.563,56.813,57.063,0.0,35.75,72.0,70.0,1000.0,200.0,0.119,216.375,69.875,69.313,-0.026,72.313,73.5,57.281,58.688,0.0,32.344,72.0,70.0,1000.0,200.0,0.076,300.0,76.5,75.875,0.0,73.0,73.5,56.875,57.563,0.0,36.563,72.0,70.0,1000.0,200.0,0.14,409.5,76.563,75.188,0.0,72.063,70.0,56.25,57.094,0.0,45.281,72.0,70.0,1000.0,200.0,0.185,472.0,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.374,5.881,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,526.0,516.5,302.75,520.0,521.0,519.0,0.002,2.538,0.0,9.465,0.813,0.273,-0.002,0.0,0.0,-0.001
9072007,1234,1.0,1.0,1.0,1.0,100.0,37.243,40.0,40.0,40.0,1.0,1.0,823.182,269.321,-0.005,11.372,0.0,80.0,55.0,1.4,1399.75,1474.836,1738.045,217.127,55.836,73.265,72.609,72.886,52.93,1.387,1.886,0.304,65.491,52.452,89.39,49.238,73.37,74.214,100.956,90.21,104.726,33.751,59.057,39.652,-10.852,110.0,110.0,71.313,71.375,56.5,57.063,0.0,36.344,72.0,70.0,1000.0,200.0,0.112,209.0,69.688,69.25,-0.026,72.563,73.063,57.219,58.563,0.0,32.219,72.0,70.0,1000.0,200.0,0.079,307.5,76.5,75.875,0.0,72.688,73.188,56.688,57.438,0.0,35.375,72.0,70.0,1000.0,200.0,0.142,411.75,76.563,75.063,0.0,72.063,69.813,56.0,57.0,0.0,45.406,72.0,70.0,1000.0,200.0,0.191,477.75,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.37,5.881,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,526.0,516.5,302.75,520.0,521.5,519.0,0.002,2.652,0.0,9.326,0.823,0.269,-0.002,0.0,0.0,-0.001
9072007,1235,1.0,1.0,1.0,1.0,100.0,37.359,40.0,40.0,40.0,1.0,1.0,820.841,274.005,-0.005,11.327,0.0,80.0,55.0,1.4,1396.75,1486.056,1741.729,212.834,55.516,73.158,72.609,72.996,52.603,1.375,1.928,0.29,65.666,52.559,89.473,49.125,73.37,74.107,100.956,90.103,104.652,33.823,58.743,39.871,-10.852,110.0,110.0,71.313,71.563,56.406,57.0,0.0,36.469,72.0,70.0,1000.0,200.0,0.11,207.75,69.688,69.313,-0.026,72.563,73.063,57.219,58.563,0.0,32.563,72.0,70.0,1000.0,200.0,0.081,312.0,76.5,75.875,0.0,72.625,73.0,56.563,57.219,0.0,35.75,72.0,70.0,1000.0,200.0,0.142,413.25,76.625,75.188,0.0,72.188,69.813,55.844,56.813,0.0,45.469,72.0,70.0,1000.0,200.0,0.192,480.75,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.382,5.891,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,516.5,302.75,518.5,521.5,519.0,0.002,2.749,0.0,9.52,0.821,0.274,-0.001,0.0,0.0,-0.001
9072007,1236,1.0,1.0,1.0,1.0,100.0,37.867,40.0,40.0,40.0,1.0,1.0,839.576,274.005,-0.005,11.342,0.0,80.0,55.0,1.4,1412.25,1488.862,1728.837,207.11,55.516,73.265,72.5,72.886,52.495,1.345,1.935,0.297,65.71,52.48,89.557,49.069,73.37,74.107,100.882,89.997,104.578,34.114,58.638,40.017,-10.852,110.0,110.0,71.188,71.563,56.344,57.063,0.0,36.188,72.0,70.0,1000.0,200.0,0.111,208.25,69.688,69.25,-0.026,72.563,73.0,57.281,58.438,0.0,33.281,72.0,70.0,1000.0,200.0,0.077,307.25,76.5,75.875,0.0,72.688,72.938,56.563,57.156,0.0,36.094,72.0,70.0,1000.0,200.0,0.142,412.75,76.563,75.063,0.0,72.063,70.0,55.844,56.813,0.0,44.969,72.0,70.0,1000.0,200.0,0.197,488.5,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.375,5.883,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,525.5,517.0,302.75,518.5,521.5,519.0,0.002,2.73,0.0,9.303,0.84,0.274,-0.002,0.0,0.0,-0.001
9072007,1237,1.0,1.0,1.0,1.0,100.0,38.101,40.0,40.0,40.0,1.0,1.0,819.67,274.005,-0.005,11.386,0.0,80.0,55.0,1.4,1412.25,1481.848,1730.678,215.696,55.41,73.158,72.5,72.886,52.386,1.356,1.928,0.297,65.763,52.553,89.64,48.984,73.37,74.107,100.735,89.997,104.504,34.55,58.638,40.454,-10.852,110.0,110.0,71.188,71.313,56.219,57.0,0.0,36.031,72.0,70.0,1000.0,200.0,0.11,207.75,69.688,69.25,-0.026,72.188,72.75,57.219,58.563,0.0,32.531,72.0,70.0,1000.0,200.0,0.083,316.25,76.5,75.813,0.0,72.5,72.813,56.563,57.156,0.0,36.813,72.0,70.0,1000.0,200.0,0.143,414.25,76.625,75.188,0.0,72.0,69.688,55.594,56.719,0.0,45.719,72.0,70.0,1000.0,200.0,0.19,477.0,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.369,5.881,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,526.5,517.0,302.75,520.0,521.5,519.0,0.002,2.791,0.0,9.34,0.82,0.274,-0.002,0.0,0.0,-0.001
9072007,1238,1.0,1.0,1.0,1.0,100.0,38.19,40.0,40.0,40.0,1.0,1.0,823.182,275.176,-0.005,11.446,0.0,80.0,55.0,1.4,1414.75,1484.653,1739.887,218.558,55.303,73.158,72.392,72.886,52.277,1.356,1.928,0.312,65.801,52.587,89.779,49.097,73.37,74.107,100.661,89.89,104.43,34.986,58.533,40.892,-10.852,110.0,110.0,71.188,71.563,56.219,56.906,0.0,35.469,72.0,70.0,1000.0,200.0,0.109,207.25,69.688,69.25,-0.026,72.563,72.875,57.219,58.438,0.0,33.125,72.0,70.0,1000.0,200.0,0.083,315.5,76.5,75.875,0.0,72.5,72.5,56.469,57.156,0.0,36.094,72.0,70.0,1000.0,200.0,0.149,418.75,76.625,75.188,0.0,72.0,69.813,55.594,56.719,0.0,45.625,72.0,70.0,1000.0,200.0,0.19,477.5,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.369,5.883,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,526.5,517.0,302.75,518.0,521.5,519.0,0.002,2.871,0.0,9.391,0.823,0.275,-0.002,0.0,0.0,-0.001
9072007,1239,1.0,1.0,1.0,1.0,100.0,38.239,40.0,40.0,40.0,1.0,1.0,812.644,271.663,-0.005,11.431,0.0,80.0,55.0,1.4,1421.375,1458.022,1719.631,201.386,55.196,73.05,72.283,72.776,52.168,1.394,1.957,0.301,65.795,52.611,89.668,49.041,72.379,74.0,100.587,89.89,104.357,35.422,58.533,41.329,-10.852,110.0,110.0,71.188,71.063,56.219,56.906,0.0,35.156,72.0,70.0,1000.0,200.0,0.11,208.0,69.688,69.25,-0.026,72.563,72.75,57.094,58.219,0.0,33.781,72.0,70.0,1000.0,200.0,0.075,303.25,76.5,75.875,0.0,72.5,72.563,56.469,57.0,0.0,37.125,72.0,70.0,1000.0,200.0,0.146,416.5,76.563,75.375,0.0,72.0,70.0,55.594,56.625,0.0,45.281,72.0,70.0,1000.0,200.0,0.192,479.25,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.372,5.885,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.5,517.0,303.0,519.5,521.5,519.0,0.002,2.922,0.0,9.379,0.813,0.272,-0.002,0.0,0.0,-0.001
9072007,1240,1.0,1.0,1.0,1.0,100.0,38.454,40.0,40.0,40.0,1.0,1.0,840.747,275.176,-0.005,11.46,0.0,80.0,55.0,1.4,1421.375,1486.056,1749.099,230.008,55.196,73.05,72.283,72.776,52.168,1.406,1.939,0.297,65.94,52.666,90.113,49.041,72.379,73.892,100.44,89.784,104.283,35.64,58.533,41.475,-10.852,110.0,110.0,71.188,71.563,56.219,56.688,0.0,34.656,72.0,70.0,1000.0,200.0,0.11,207.75,69.688,69.25,-0.026,72.313,72.688,57.094,58.438,0.0,32.438,72.0,70.0,1000.0,200.0,0.083,315.5,76.5,75.938,0.0,72.375,72.5,56.25,57.0,0.0,36.813,72.0,70.0,1000.0,200.0,0.151,423.0,76.563,75.188,0.0,72.0,69.688,55.594,56.625,0.0,45.219,72.0,70.0,1000.0,200.0,0.193,479.25,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.383,5.901,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,526.5,517.0,302.75,519.0,521.5,519.0,0.002,2.921,0.0,9.288,0.841,0.275,-0.002,0.0,0.0,-0.001
9072007,1241,1.0,1.0,1.0,1.0,100.0,38.687,40.0,40.0,40.0,1.0,1.0,827.866,274.005,-0.005,11.446,0.0,80.0,55.0,1.4,1417.625,1476.238,1738.045,211.403,55.196,73.05,72.283,72.776,52.059,1.379,1.829,0.315,65.915,52.709,89.779,48.956,72.379,73.785,100.366,89.677,104.135,36.004,58.533,41.767,-10.867,110.0,110.0,71.313,71.938,56.0,56.688,0.0,35.125,72.0,70.0,1000.0,200.0,0.103,199.875,69.688,69.125,-0.026,72.313,72.75,57.094,58.438,0.0,33.188,72.0,70.0,1000.0,200.0,0.082,313.75,76.5,75.938,0.0,72.25,72.438,56.25,57.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.146,416.0,76.563,75.188,0.0,71.875,69.5,55.531,56.625,0.0,46.063,72.0,70.0,1000.0,200.0,0.189,475.25,74.938,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.388,5.903,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.0,517.0,302.75,519.0,521.5,519.0,0.002,2.928,0.0,9.161,0.828,0.274,-0.002,0.0,0.0,-0.001
9072007,1242,1.0,1.0,1.0,1.0,100.0,38.631,40.0,40.0,40.0,1.0,1.0,829.037,276.347,-0.005,11.505,0.0,80.0,55.0,1.4,1419.5,1500.094,1750.941,218.558,55.09,72.943,72.283,72.776,52.059,1.349,1.939,0.301,65.879,52.705,89.751,49.012,72.379,73.678,100.292,89.571,104.061,36.44,58.428,42.204,-10.852,110.0,110.0,71.188,71.375,56.0,56.906,0.0,35.688,72.0,70.0,1000.0,200.0,0.101,197.75,69.563,69.25,-0.026,72.313,72.688,57.094,58.219,0.0,33.094,72.0,70.0,1000.0,200.0,0.083,316.5,76.5,75.875,0.0,72.375,72.438,56.156,56.906,0.0,36.625,72.0,70.0,1000.0,200.0,0.152,430.0,76.625,75.375,0.0,71.875,69.625,55.531,56.625,0.0,45.813,72.0,70.0,1000.0,200.0,0.189,475.25,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.382,5.893,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.5,517.0,303.0,519.0,522.0,519.0,0.002,3.016,0.0,9.208,0.829,0.276,-0.001,0.0,0.0,-0.001
9072007,1243,1.0,1.0,1.0,1.0,100.0,38.99,40.0,40.0,40.0,1.0,1.0,845.431,276.347,-0.005,11.475,0.0,80.0,55.0,1.4,1432.875,1533.838,1738.045,228.577,55.196,73.05,72.175,72.776,52.059,1.383,1.953,0.308,65.904,52.73,90.029,48.984,72.379,73.678,100.145,89.571,103.987,36.876,58.743,42.642,-10.867,110.0,110.0,71.188,71.938,56.219,56.906,0.0,35.781,72.0,70.0,1000.0,200.0,0.1,197.625,69.688,69.25,-0.026,72.313,72.375,57.0,58.219,0.0,33.531,72.0,70.0,1000.0,200.0,0.084,316.0,76.5,75.938,0.0,72.375,72.438,56.25,56.906,0.0,37.406,72.0,70.0,1000.0,200.0,0.149,426.0,76.625,75.375,0.0,72.063,69.813,55.438,56.625,0.0,45.531,72.0,70.0,1000.0,200.0,0.191,482.25,74.938,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.382,5.898,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,526.5,517.5,302.75,519.5,521.5,519.0,0.002,3.026,0.0,9.186,0.845,0.276,-0.002,0.0,0.0,-0.001
9072007,1244,1.0,1.0,1.0,1.0,100.0,39.148,40.0,40.0,40.0,1.0,1.0,839.576,275.176,-0.005,11.416,0.0,80.0,55.0,1.4,1425.625,1529.615,1739.887,214.265,55.196,72.943,72.175,72.666,52.168,1.398,1.985,0.301,65.954,52.779,90.085,49.012,72.443,73.678,99.997,89.465,103.84,36.949,58.638,43.006,-10.852,110.0,110.0,71.313,71.375,56.0,56.688,0.0,34.563,72.0,70.0,1000.0,200.0,0.108,206.75,69.563,69.25,-0.026,72.313,72.688,57.0,58.219,0.0,34.375,72.0,70.0,1000.0,200.0,0.083,315.25,76.5,75.938,0.0,72.375,72.563,56.25,57.0,0.0,37.5,72.0,70.0,1000.0,200.0,0.15,428.0,76.563,75.375,0.0,72.0,69.625,55.531,56.625,0.0,45.844,72.0,70.0,1000.0,200.0,0.192,478.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.38,5.891,6.199,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,526.0,517.5,302.75,519.5,521.5,519.0,0.002,3.188,0.0,9.6,0.84,0.275,-0.001,0.0,0.0,-0.001
9072007,1245,1.0,1.0,1.0,1.0,100.0,39.372,40.0,40.0,40.0,1.0,1.0,851.286,275.176,-0.005,11.46,0.0,80.0,55.0,1.4,1437.5,1557.788,1750.941,238.596,55.196,72.943,72.283,72.666,52.168,1.379,1.967,0.308,66.029,52.834,90.029,49.069,72.443,73.785,99.997,89.465,103.84,34.841,58.638,41.548,-10.852,110.0,110.0,71.313,71.938,56.0,56.688,0.0,35.563,72.0,70.0,1000.0,200.0,0.101,198.125,69.563,69.25,-0.026,72.313,72.75,57.0,58.219,0.0,34.5,72.0,70.0,1000.0,200.0,0.095,333.0,76.5,75.875,0.0,72.625,72.938,56.156,56.906,0.0,38.219,72.0,70.0,1000.0,200.0,0.157,442.25,76.563,75.188,0.0,72.0,69.5,55.594,56.625,0.0,45.438,72.0,70.0,1000.0,200.0,0.191,476.5,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.382,5.898,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,526.5,517.5,303.0,518.5,521.5,519.0,0.002,3.23,0.0,10.678,0.851,0.275,-0.001,0.0,0.0,-0.001
9072007,1246,1.0,1.0,1.0,1.0,100.0,39.321,40.0,40.0,40.0,1.0,1.0,850.115,277.518,-0.005,11.505,0.0,80.0,55.0,1.4,1437.5,1557.788,1758.313,228.577,55.09,72.943,72.175,72.666,51.95,1.394,1.96,0.308,66.123,52.899,89.529,48.984,72.443,73.892,99.923,89.358,103.766,34.768,58.323,41.402,-10.852,110.0,110.0,71.188,71.438,56.0,56.906,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,197.25,69.563,69.25,-0.026,72.313,72.25,57.0,58.219,0.0,34.156,72.0,70.0,1000.0,200.0,0.089,328.0,76.5,75.938,0.0,72.5,72.938,56.156,56.844,0.0,37.25,72.0,70.0,1000.0,200.0,0.167,448.0,76.625,75.375,0.0,72.0,69.688,55.438,56.531,0.0,44.906,72.0,70.0,1000.0,200.0,0.193,480.25,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.324,6.363,5.881,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,526.5,517.5,302.75,518.5,521.5,518.5,0.002,3.24,0.0,10.604,0.85,0.278,-0.001,0.0,0.0,-0.001
9072007,1247,1.0,1.0,1.0,1.0,100.0,38.857,40.0,40.0,40.0,1.0,1.0,860.653,279.859,-0.005,11.431,0.0,80.0,55.0,1.4,1447.375,1577.54,1776.751,228.577,54.876,73.05,72.283,72.666,51.732,1.383,1.95,0.315,66.183,52.886,89.473,48.956,72.443,74.0,99.85,89.358,103.692,35.059,57.904,41.402,-10.852,110.0,110.0,71.313,71.688,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,199.0,69.563,69.125,-0.026,72.188,72.25,56.938,58.156,0.0,34.625,72.0,70.0,1000.0,200.0,0.089,327.5,76.563,75.938,0.0,72.5,72.813,56.094,56.906,0.0,38.188,72.0,70.0,1000.0,200.0,0.166,446.25,76.625,75.375,0.0,72.0,69.625,55.438,56.531,0.0,44.281,72.0,70.0,1000.0,200.0,0.199,485.75,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.377,5.891,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,526.0,518.0,302.75,519.0,521.5,518.5,0.002,3.174,0.0,10.072,0.861,0.28,-0.002,0.0,0.0,-0.001
9072007,1248,1.0,1.0,1.0,1.0,100.0,38.481,40.0,40.0,40.0,1.0,1.0,853.627,278.689,-0.005,11.519,0.0,80.0,55.0,1.4,1453.25,1559.198,1769.375,231.439,54.77,72.943,72.175,72.666,51.623,1.337,1.974,0.304,66.202,52.97,89.445,48.843,72.443,74.0,99.776,89.252,103.544,35.132,57.904,41.475,-10.852,110.0,110.0,71.375,71.313,55.906,56.594,0.0,35.375,72.0,70.0,1000.0,200.0,0.103,199.625,69.563,69.125,-0.026,72.188,72.5,56.938,58.156,0.0,34.281,72.0,70.0,1000.0,200.0,0.089,327.25,76.5,75.938,0.0,72.625,72.563,56.0,56.594,0.0,39.0,72.0,70.0,1000.0,200.0,0.168,454.75,76.625,75.375,0.0,71.875,69.813,55.344,56.406,0.0,45.281,72.0,70.0,1000.0,200.0,0.187,473.75,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.37,5.886,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,526.5,518.0,302.75,518.5,521.5,519.0,0.002,3.209,0.0,10.15,0.854,0.279,-0.002,0.0,0.0,-0.001
9072007,1249,1.0,1.0,1.0,1.0,100.0,38.178,40.0,40.0,40.0,1.0,1.0,865.337,281.03,-0.005,11.49,0.0,80.0,55.0,1.4,1453.5,1573.305,1776.751,225.714,54.77,72.943,72.175,72.666,51.515,1.391,1.974,0.312,66.265,53.045,89.612,48.787,72.709,74.0,99.628,89.145,103.544,34.841,57.904,41.256,-10.852,110.0,110.0,71.313,71.375,55.813,56.469,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,197.125,69.563,69.25,-0.026,72.188,72.25,56.688,58.094,0.0,34.281,72.0,70.0,1000.0,200.0,0.09,328.5,76.5,75.938,0.0,72.625,72.5,56.0,56.594,0.0,39.125,72.0,70.0,1000.0,200.0,0.174,460.25,76.625,75.375,0.0,72.0,69.5,55.281,56.25,0.0,43.563,72.0,70.0,1000.0,200.0,0.188,474.0,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.369,5.891,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,526.0,518.0,303.0,518.5,521.5,519.0,0.002,3.196,0.0,10.24,0.865,0.281,-0.001,0.0,0.0,-0.001
9072007,1250,1.0,1.0,1.0,1.0,100.0,37.917,40.0,40.0,40.0,1.0,1.0,859.482,279.859,-0.005,11.49,0.0,80.0,55.0,1.4,1453.5,1571.894,1773.063,219.989,54.663,72.943,72.175,72.666,51.515,1.394,1.996,0.29,66.254,53.013,89.64,48.731,72.709,74.0,99.628,89.145,103.397,34.405,58.008,40.965,-10.852,110.0,110.0,71.188,71.375,55.813,56.469,0.0,35.969,72.0,70.0,1000.0,200.0,0.1,197.125,69.688,69.125,-0.026,72.188,72.188,56.625,58.094,0.0,34.719,72.0,70.0,1000.0,200.0,0.09,327.0,76.563,75.938,0.0,72.688,72.313,56.0,56.5,0.0,41.125,72.0,70.0,1000.0,200.0,0.176,471.25,76.625,75.375,0.0,72.0,69.625,55.281,56.25,0.0,45.344,72.0,70.0,1000.0,200.0,0.187,473.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.372,5.888,6.19,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.5,526.0,518.5,303.0,519.0,521.5,518.5,0.002,3.193,0.0,10.473,0.859,0.28,-0.002,0.0,0.0,-0.001
9072007,1251,1.0,1.0,1.0,1.0,100.0,37.414,40.0,40.0,40.0,1.0,1.0,870.021,282.201,-0.005,11.416,0.0,80.0,55.0,1.4,1477.125,1591.666,1778.596,238.596,54.663,72.943,72.175,72.666,51.623,1.383,1.974,0.304,66.395,53.092,89.835,48.703,72.709,74.107,99.481,89.039,103.397,34.26,58.008,40.819,-10.867,110.0,110.0,71.188,71.438,55.813,56.469,0.0,35.0,72.0,70.0,1000.0,200.0,0.106,202.0,69.563,69.25,-0.026,72.188,72.125,56.688,58.094,0.0,35.0,72.0,70.0,1000.0,200.0,0.089,329.0,76.563,75.938,0.0,72.5,72.5,55.875,56.5,0.0,38.625,72.0,70.0,1000.0,200.0,0.192,471.0,76.625,75.375,0.0,71.875,69.688,55.281,56.156,0.0,44.813,72.0,70.0,1000.0,200.0,0.188,474.25,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.358,5.881,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,526.0,518.5,302.75,518.5,522.0,518.5,0.002,3.153,0.0,10.404,0.87,0.282,-0.001,0.0,0.0,-0.001
9072007,1252,1.0,1.0,1.0,1.0,100.0,36.822,40.0,40.0,40.0,1.0,1.0,882.901,283.372,-0.005,11.46,0.0,80.0,55.0,1.4,1470.375,1595.906,1774.907,238.596,54.663,72.943,72.066,72.776,51.515,1.402,1.996,0.304,66.423,53.091,89.529,48.59,72.709,74.214,99.481,89.039,103.249,34.26,57.799,40.746,-10.852,110.0,110.0,71.313,71.063,55.594,56.406,0.0,35.75,72.0,70.0,1000.0,200.0,0.1,197.625,69.5,69.25,-0.026,72.188,72.188,56.625,58.094,0.0,35.375,72.0,70.0,1000.0,200.0,0.089,329.0,76.563,75.938,0.0,72.375,72.438,55.875,56.375,0.0,38.25,72.0,70.0,1000.0,200.0,0.185,473.5,76.563,75.375,0.0,72.0,69.688,55.063,56.156,0.0,44.75,72.0,70.0,1000.0,200.0,0.187,473.5,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.366,5.885,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,525.5,518.5,303.0,518.5,521.5,518.5,0.002,3.158,0.0,10.328,0.883,0.283,-0.001,0.0,0.0,-0.001
9072007,1253,1.0,1.0,1.0,1.0,100.0,36.345,40.0,40.0,40.0,1.0,1.0,872.363,283.372,-0.005,11.416,0.0,80.0,55.0,1.4,1461.5,1593.079,1782.285,240.027,54.557,72.943,72.066,72.666,51.406,1.394,1.996,0.301,66.463,53.165,89.612,48.618,72.709,74.214,99.333,88.932,103.249,34.26,57.694,40.673,-10.867,110.0,110.0,71.313,71.0,55.594,56.313,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,197.875,69.5,69.25,-0.026,72.188,72.188,56.625,58.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.09,328.75,76.563,75.938,0.0,72.25,72.438,55.688,56.375,0.0,38.438,72.0,70.0,1000.0,200.0,0.187,475.75,76.563,75.375,0.0,71.875,69.688,55.063,56.156,0.0,45.094,72.0,70.0,1000.0,200.0,0.188,474.5,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.365,5.885,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.5,518.5,302.75,519.0,521.5,518.5,0.002,3.124,0.0,10.173,0.872,0.283,-0.001,0.0,0.0,-0.001
9072007,1254,1.0,1.0,1.0,1.0,100.0,35.9,40.0,40.0,40.0,1.0,1.0,879.388,282.201,-0.005,11.46,0.0,80.0,55.0,1.4,1472.375,1595.906,1765.687,241.459,54.557,72.943,72.175,72.666,51.406,1.406,1.985,0.308,66.497,53.243,89.668,48.618,72.709,74.321,99.333,88.72,103.101,34.041,57.694,40.6,-10.867,110.0,110.0,71.313,71.063,55.688,56.313,0.0,35.969,72.0,70.0,1000.0,200.0,0.101,198.125,69.563,69.125,-0.026,72.188,71.875,56.625,58.0,0.0,35.125,72.0,70.0,1000.0,200.0,0.092,330.25,76.563,75.938,0.0,72.25,72.313,55.688,56.344,0.0,38.375,72.0,70.0,1000.0,200.0,0.186,474.25,76.563,75.375,0.0,72.0,69.688,55.063,56.156,0.0,45.125,72.0,70.0,1000.0,200.0,0.188,474.75,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.355,5.88,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,519.0,303.0,518.5,521.5,518.5,0.002,3.178,0.0,10.445,0.879,0.282,-0.002,0.0,0.0,-0.001
9072007,1255,1.0,1.0,1.0,1.0,100.0,35.141,40.0,40.0,40.0,1.0,1.0,880.559,279.859,-0.005,11.549,0.0,80.0,55.0,1.4,1472.375,1593.079,1800.737,241.459,54.557,72.943,71.958,72.666,51.297,1.383,1.942,0.297,66.492,53.202,89.751,48.534,73.202,74.321,99.259,88.826,103.027,33.823,57.694,40.381,-10.852,110.0,110.0,71.188,71.375,55.406,56.313,0.0,34.469,72.0,70.0,1000.0,200.0,0.111,206.875,69.5,69.125,-0.026,72.125,72.125,56.625,58.0,0.0,35.813,72.0,70.0,1000.0,200.0,0.09,327.5,76.563,75.938,0.0,72.375,72.5,55.688,56.344,0.0,39.188,72.0,70.0,1000.0,200.0,0.187,474.5,76.625,75.5,0.0,71.875,69.688,54.969,56.031,0.0,45.5,72.0,70.0,1000.0,200.0,0.187,472.5,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.366,5.881,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.5,519.0,303.0,518.5,521.5,518.5,0.002,3.173,0.0,10.525,0.881,0.28,-0.001,0.0,0.0,-0.001
9072007,1256,1.0,1.0,1.0,1.0,100.0,34.568,40.0,40.0,40.0,1.0,1.0,868.85,281.03,-0.005,11.49,0.0,80.0,55.0,1.4,1481.125,1587.427,1774.907,238.596,54.45,72.943,72.066,72.666,51.297,1.41,1.982,0.304,66.506,53.214,89.668,48.449,73.202,74.428,101.472,88.826,103.027,33.823,57.694,40.381,-10.867,110.0,110.0,71.188,71.063,55.406,56.313,0.0,35.719,72.0,70.0,1000.0,200.0,0.101,198.375,69.5,69.125,-0.026,72.125,72.188,56.5,57.844,0.0,34.625,72.0,70.0,1000.0,200.0,0.098,338.5,76.563,75.938,0.0,72.375,72.438,55.688,56.344,0.0,40.094,72.0,70.0,1000.0,200.0,0.181,464.0,76.625,75.5,0.0,71.875,69.688,54.969,56.031,0.0,45.375,72.0,70.0,1000.0,200.0,0.188,474.75,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.362,5.878,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.0,519.0,303.0,517.5,521.5,518.5,0.001,3.157,0.0,10.471,0.869,0.281,-0.001,0.0,0.0,-0.001
9072007,1257,1.0,1.0,1.0,1.0,100.0,33.966,40.0,40.0,40.0,1.0,1.0,885.243,282.201,-0.005,11.505,0.0,80.0,55.0,1.4,1481.125,1586.014,1773.063,231.439,54.45,72.943,72.066,72.666,51.297,1.375,2.003,0.29,66.524,53.204,89.612,48.449,73.202,74.535,101.546,88.72,102.732,33.751,57.379,40.381,-10.852,110.0,110.0,71.188,71.0,55.406,56.313,0.0,35.938,72.0,70.0,1000.0,200.0,0.1,197.875,69.5,69.125,-0.026,72.188,72.125,56.5,57.844,0.0,35.938,72.0,70.0,1000.0,200.0,0.091,331.75,76.563,75.938,0.0,72.5,72.438,55.688,56.219,0.0,40.656,72.0,70.0,1000.0,200.0,0.184,478.75,76.563,75.375,0.0,71.875,69.5,54.906,55.906,0.0,44.5,72.0,70.0,1000.0,200.0,0.189,475.75,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.363,5.881,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,525.0,519.5,303.0,517.5,521.0,518.5,0.0,3.228,0.0,10.6,0.885,0.282,-0.001,0.0,0.0,-0.001
9072007,1258,1.0,1.0,1.0,1.0,100.0,33.415,40.0,40.0,40.0,1.0,1.0,893.44,283.372,-0.005,11.372,0.0,80.0,55.0,1.4,1502.75,1618.541,1787.819,245.753,54.45,72.943,72.066,72.666,51.297,1.391,1.999,0.301,66.585,53.263,89.974,48.365,73.202,74.643,101.62,88.613,102.437,33.751,57.694,40.308,-10.852,110.0,110.0,71.188,71.313,55.406,56.313,0.0,34.813,72.0,70.0,1000.0,200.0,0.107,203.375,69.5,69.125,-0.026,72.125,71.875,56.5,57.656,0.0,34.563,72.0,70.0,1000.0,200.0,0.099,348.0,76.563,75.938,0.0,72.688,72.563,55.563,56.219,0.0,41.156,72.0,70.0,1000.0,200.0,0.196,485.5,76.625,75.5,0.0,71.688,69.5,54.969,55.906,0.0,45.344,72.0,70.0,1000.0,200.0,0.186,472.25,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.32,6.36,5.88,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,519.5,303.0,519.5,521.5,518.5,0.0,3.114,0.0,10.362,0.893,0.283,-0.001,0.0,0.0,-0.001
9072007,1259,1.0,1.0,1.0,1.0,100.0,32.813,40.0,40.0,40.0,1.0,1.0,896.953,283.372,-0.005,11.475,0.0,80.0,55.0,1.4,1495.375,1631.289,1793.355,245.753,54.45,73.05,72.066,72.776,51.406,1.372,2.01,0.304,66.637,53.272,89.807,48.28,73.202,74.75,101.767,88.613,102.215,33.605,57.694,40.235,-10.867,110.0,110.0,71.188,71.063,55.406,56.063,0.0,35.813,72.0,70.0,1000.0,200.0,0.099,197.125,69.5,69.125,-0.026,72.188,71.875,56.438,57.656,0.0,34.313,72.0,70.0,1000.0,200.0,0.099,343.75,76.563,75.938,0.0,72.688,72.438,55.563,56.219,0.0,41.375,72.0,70.0,1000.0,200.0,0.205,498.25,76.625,75.375,0.0,71.875,69.438,54.906,56.031,0.0,45.25,72.0,70.0,1000.0,200.0,0.187,472.0,75.063,75.25,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.358,5.875,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.0,519.5,303.0,519.5,521.5,518.5,0.0,3.158,0.0,10.573,0.897,0.283,-0.001,0.0,0.0,-0.001
