DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1300,1.0,1.0,1.0,1.0,100.0,32.23,40.0,40.0,40.0,1.0,1.0,893.44,283.372,-0.005,11.372,0.0,80.0,55.0,1.4,1495.375,1625.622,1798.891,241.459,54.45,73.05,72.066,72.666,51.406,1.353,2.006,0.297,66.649,53.3,90.057,48.336,74.362,74.964,101.988,88.507,102.067,33.533,57.904,40.235,-10.852,110.0,110.0,71.188,71.375,55.406,56.313,0.0,36.063,72.0,70.0,1000.0,200.0,0.099,196.75,69.5,68.875,-0.026,72.125,71.75,56.438,57.656,0.0,35.031,72.0,70.0,1000.0,200.0,0.101,345.5,76.563,75.938,0.0,72.625,72.563,55.563,56.219,0.0,41.625,72.0,70.0,1000.0,200.0,0.207,499.75,76.563,75.5,0.0,71.875,69.5,54.906,56.031,0.0,44.875,72.0,70.0,1000.0,200.0,0.185,470.0,75.063,75.375,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.357,5.872,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.5,519.5,303.0,518.0,521.5,518.5,0.0,3.127,0.0,10.592,0.893,0.283,-0.002,0.0,0.0,-0.001
9072007,1301,1.0,1.0,1.0,1.0,100.0,31.88,40.0,40.0,40.0,1.0,1.0,895.782,285.714,-0.005,11.534,0.0,80.0,55.0,1.4,1514.625,1631.289,1804.429,245.753,54.557,73.05,72.066,72.776,51.515,1.394,2.013,0.301,66.706,53.37,90.113,48.336,74.362,75.178,102.136,88.507,101.846,33.46,57.904,40.089,-10.852,110.0,110.0,71.188,71.438,55.406,56.063,0.0,35.25,72.0,70.0,1000.0,200.0,0.104,200.5,69.5,69.125,-0.026,72.188,71.875,56.5,57.656,0.0,36.031,72.0,70.0,1000.0,200.0,0.095,336.25,76.563,75.938,0.0,72.5,72.438,55.563,56.0,0.0,40.469,72.0,70.0,1000.0,200.0,0.216,508.25,76.625,75.5,0.0,71.875,69.688,54.969,56.031,0.0,45.281,72.0,70.0,1000.0,200.0,0.185,470.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.659,11.754,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,524.5,520.0,303.0,518.5,521.5,518.5,-0.0,3.128,0.0,10.626,0.896,0.286,-0.001,0.0,0.0,-0.001
9072007,1302,1.0,1.0,1.0,1.0,100.0,31.425,40.0,40.0,40.0,1.0,1.0,895.782,285.714,-0.005,11.401,0.0,80.0,55.0,1.4,1517.75,1635.54,1817.354,241.459,54.557,73.05,72.066,72.776,51.515,1.379,2.028,0.301,66.75,53.381,90.113,48.083,74.362,75.393,102.21,88.4,101.698,33.387,57.904,40.089,-10.867,110.0,110.0,71.313,72.5,55.594,56.063,0.0,35.875,72.0,70.0,1000.0,200.0,0.099,197.375,69.5,68.875,-0.026,72.188,72.875,56.438,57.531,0.0,34.719,72.0,70.0,1000.0,200.0,0.103,353.75,76.563,75.938,0.0,72.375,72.563,55.563,56.0,0.0,40.75,72.0,70.0,1000.0,200.0,0.216,508.5,76.563,75.5,0.0,71.875,69.813,54.969,56.031,0.0,44.5,72.0,70.0,1000.0,200.0,0.177,457.75,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.643,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.5,520.0,303.0,518.0,522.0,518.5,-0.0,3.117,0.0,10.62,0.896,0.286,-0.002,0.0,0.0,-0.001
9072007,1303,1.0,1.0,1.0,1.0,100.0,30.899,40.0,40.0,40.0,1.0,1.0,921.543,285.714,-0.005,11.446,0.0,80.0,55.0,1.4,1509.5,1680.967,1808.121,257.206,54.557,73.158,72.283,72.886,51.515,1.356,2.031,0.293,66.908,53.421,90.085,47.632,74.362,75.286,102.21,88.294,101.477,33.387,57.904,40.089,-10.867,110.0,110.0,71.375,72.75,55.406,56.063,0.0,35.156,72.0,70.0,1000.0,200.0,0.104,203.75,69.5,69.125,-0.026,72.313,73.688,56.438,57.656,0.0,35.0,72.0,70.0,1000.0,200.0,0.103,355.0,76.75,75.938,0.0,72.5,72.938,55.563,55.938,0.0,42.188,72.0,70.0,1000.0,200.0,0.215,507.75,76.563,75.375,0.0,72.188,70.313,54.969,56.031,0.0,43.969,72.0,70.0,1000.0,200.0,0.192,480.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.634,11.722,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,524.5,520.0,302.75,519.0,522.0,519.0,-0.0,3.129,0.0,10.662,0.922,0.286,-0.001,0.0,0.0,-0.001
9072007,1304,1.0,1.0,1.0,1.0,100.0,30.696,40.0,40.0,40.0,1.0,1.0,933.252,291.569,-0.005,11.519,0.0,80.0,55.0,1.4,1509.5,1693.769,1832.131,265.797,54.663,73.265,72.609,72.996,51.732,1.33,2.017,0.29,67.134,53.48,90.419,47.21,74.362,75.393,102.21,88.187,101.329,33.387,58.113,40.017,-10.852,110.0,110.0,71.563,73.063,55.594,56.313,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,196.0,69.5,68.875,-0.026,72.313,73.875,56.438,57.656,0.0,36.313,72.0,70.0,1000.0,200.0,0.112,367.5,76.75,75.938,0.0,72.625,73.125,55.688,56.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.218,513.0,76.563,75.5,0.0,72.438,70.625,54.969,56.031,0.0,44.563,72.0,70.0,1000.0,200.0,0.198,490.25,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.637,11.716,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,520.0,303.0,518.5,522.5,519.0,-0.0,3.089,0.0,10.614,0.933,0.292,-0.002,0.0,0.0,-0.001
9072007,1305,1.0,1.0,1.0,1.0,100.0,30.862,40.0,40.0,40.0,1.0,1.0,954.33,293.911,-0.005,11.446,0.0,80.0,55.0,1.4,1573.875,1723.682,1839.522,282.981,54.876,73.373,72.935,73.106,51.95,1.33,2.042,0.304,67.377,53.729,90.391,46.956,73.519,75.178,101.988,88.187,101.108,33.169,58.323,40.017,-10.852,110.0,110.0,71.688,73.375,55.594,56.406,0.0,34.813,72.0,70.0,1000.0,200.0,0.11,207.375,69.375,69.125,-0.026,72.563,74.063,56.5,57.656,0.0,36.875,72.0,70.0,1000.0,200.0,0.113,369.0,76.75,75.938,0.0,72.688,73.188,55.688,56.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.225,518.0,76.563,75.5,0.0,72.438,70.625,55.063,56.031,0.0,45.5,72.0,70.0,1000.0,200.0,0.207,498.75,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.642,11.718,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,520.0,303.0,518.5,523.0,519.0,-0.0,3.116,0.0,10.895,0.954,0.294,-0.001,0.0,0.0,-0.001
9072007,1306,1.0,1.0,1.0,1.0,100.0,30.667,40.0,40.0,40.0,1.0,1.0,960.184,297.424,-0.005,11.49,0.0,80.0,55.0,1.4,1595.125,1740.802,1854.31,297.305,54.876,73.48,73.043,73.106,52.059,1.341,2.081,0.308,67.725,53.934,90.335,46.703,73.519,74.857,101.988,88.081,101.034,33.169,58.533,40.017,-10.867,110.0,110.0,71.875,73.438,55.688,56.313,0.0,34.438,72.0,70.0,1000.0,200.0,0.111,208.625,69.375,68.875,-0.026,72.625,73.875,56.5,57.656,0.0,37.25,72.0,70.0,1000.0,200.0,0.118,376.25,76.75,75.938,0.0,72.625,73.125,55.875,56.0,0.0,43.75,72.0,70.0,1000.0,200.0,0.228,524.5,76.625,75.5,0.0,72.688,70.375,55.063,56.031,0.0,46.063,72.0,70.0,1000.0,200.0,0.217,510.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.637,11.721,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,520.5,303.0,519.5,523.0,519.0,-0.0,3.102,0.0,10.937,0.96,0.297,-0.002,0.0,0.0,-0.001
9072007,1307,1.0,1.0,1.0,1.0,100.0,30.817,40.0,40.0,40.0,1.0,1.0,987.116,299.766,-0.005,11.386,0.0,80.0,55.0,1.4,1595.125,1745.085,1859.856,293.008,54.983,73.48,73.152,73.215,52.168,1.345,2.102,0.297,67.917,54.178,90.252,46.787,73.519,74.643,101.841,87.975,100.886,33.097,58.533,39.944,-10.852,110.0,110.0,71.875,73.438,55.813,56.406,0.0,35.594,72.0,70.0,1000.0,200.0,0.104,199.25,69.375,68.875,-0.026,72.75,73.875,56.5,57.531,0.0,38.094,72.0,70.0,1000.0,200.0,0.121,384.25,76.75,75.938,0.0,72.625,73.0,55.875,56.0,0.0,43.344,72.0,70.0,1000.0,200.0,0.239,534.5,76.625,75.5,0.0,72.75,70.625,55.281,56.156,0.0,46.594,72.0,70.0,1000.0,200.0,0.225,520.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.645,11.724,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,525.5,520.5,303.0,518.5,523.5,518.5,-0.0,3.065,0.0,10.836,0.987,0.3,-0.002,0.0,0.0,-0.001
9072007,1308,1.0,1.0,1.0,1.0,100.0,31.05,40.0,40.0,40.0,1.0,1.0,995.313,305.621,-0.005,11.46,0.0,80.0,55.0,1.4,1630.5,1782.258,1893.155,307.334,55.09,73.587,73.152,73.215,52.277,1.318,2.109,0.308,68.299,54.518,90.224,46.618,73.519,74.535,101.767,87.975,100.738,33.024,58.638,39.944,-10.867,110.0,110.0,71.938,74.25,55.813,56.406,0.0,34.813,72.0,70.0,1000.0,200.0,0.11,208.0,69.375,69.125,-0.026,72.813,73.5,56.5,57.531,0.0,38.375,72.0,70.0,1000.0,200.0,0.126,390.75,76.75,76.063,0.0,72.5,73.188,55.875,56.344,0.0,42.75,72.0,70.0,1000.0,200.0,0.238,529.5,76.625,75.5,0.0,72.688,70.375,55.281,56.156,0.0,46.719,72.0,70.0,1000.0,200.0,0.231,528.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.648,11.734,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.0,520.5,303.25,520.0,524.0,519.0,-0.0,3.096,0.0,11.023,0.995,0.306,-0.001,0.0,0.0,-0.001
9072007,1309,1.0,1.0,1.0,1.0,100.0,31.381,40.0,40.0,40.0,1.0,1.0,1017.561,306.792,-0.005,11.46,0.0,80.0,55.0,1.4,1647.375,1809.48,1909.816,313.065,55.196,73.587,73.152,73.325,52.386,1.345,2.113,0.297,68.557,54.678,90.252,46.562,73.519,74.428,101.62,87.975,100.664,32.879,58.953,39.871,-10.852,110.0,110.0,71.938,74.375,55.906,56.469,0.0,34.844,72.0,70.0,1000.0,200.0,0.11,208.375,69.5,68.875,-0.026,73.125,74.25,56.5,57.531,0.0,39.031,72.0,70.0,1000.0,200.0,0.136,406.75,76.75,75.938,0.0,72.375,73.125,56.0,56.344,0.0,42.938,72.0,70.0,1000.0,200.0,0.237,533.5,76.625,75.5,0.0,72.75,70.625,55.344,56.156,0.0,47.125,72.0,70.0,1000.0,200.0,0.237,532.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.642,11.73,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,525.5,521.0,303.0,520.5,524.0,519.0,-0.0,3.073,0.0,11.138,1.018,0.307,-0.002,0.0,0.0,-0.001
9072007,1310,1.0,1.0,1.0,1.0,100.0,31.876,40.0,40.0,40.0,1.0,1.0,1035.126,312.646,-0.005,11.401,0.0,80.0,55.0,1.4,1679.375,1823.828,1924.631,307.334,55.303,73.695,73.152,73.325,52.495,1.353,2.156,0.304,68.799,55.008,90.335,46.703,73.519,74.535,101.546,87.868,100.517,32.879,58.848,39.944,-10.852,110.0,110.0,71.938,74.063,56.0,56.469,0.0,34.656,72.0,70.0,1000.0,200.0,0.111,209.0,69.375,68.875,-0.026,73.125,74.25,56.5,57.531,0.0,40.125,72.0,70.0,1000.0,200.0,0.149,424.25,76.75,76.063,0.0,72.25,73.125,56.0,56.344,0.0,42.094,72.0,70.0,1000.0,200.0,0.24,536.0,76.563,75.5,0.0,72.75,71.0,55.438,56.25,0.0,47.938,72.0,70.0,1000.0,200.0,0.245,539.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.645,11.737,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,521.0,303.0,519.5,524.5,519.0,-0.0,3.102,0.0,11.197,1.035,0.313,-0.002,0.0,0.0,-0.001
9072007,1311,1.0,1.0,1.0,1.0,100.0,32.433,40.0,40.0,40.0,1.0,1.0,1049.177,313.817,-0.005,11.416,0.0,80.0,55.0,1.4,1697.875,1819.522,1933.893,318.797,55.41,73.695,73.26,73.435,52.603,1.36,2.188,0.29,69.036,55.103,90.279,46.703,72.301,74.643,101.398,87.868,100.369,32.806,58.953,39.944,-10.852,110.0,110.0,72.25,73.875,56.219,56.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.112,209.625,69.375,68.875,-0.026,73.25,73.688,56.625,57.531,0.0,41.938,72.0,70.0,1000.0,200.0,0.154,430.0,76.75,75.938,0.0,72.25,73.125,56.094,56.375,0.0,43.281,72.0,70.0,1000.0,200.0,0.238,535.0,76.625,75.5,0.0,72.688,70.625,55.531,56.406,0.0,49.5,72.0,70.0,1000.0,200.0,0.237,536.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.63,11.732,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.5,521.0,303.0,520.0,524.5,519.5,-0.0,3.117,0.0,11.327,1.049,0.314,-0.002,0.0,0.0,-0.001
9072007,1312,1.0,1.0,1.0,1.0,100.0,33.208,40.0,40.0,40.0,1.0,1.0,1076.109,317.33,-0.005,11.416,0.0,80.0,55.0,1.4,1732.125,1861.197,1943.157,330.263,55.516,73.695,73.26,73.435,52.712,1.345,2.198,0.308,69.347,55.323,90.14,46.815,72.301,74.428,101.177,87.762,100.221,32.733,59.057,39.944,-10.852,110.0,110.0,72.25,73.938,56.344,56.688,0.0,35.719,72.0,70.0,1000.0,200.0,0.112,208.875,69.5,68.875,-0.026,73.313,73.5,56.625,57.531,0.0,42.688,72.0,70.0,1000.0,200.0,0.166,446.75,76.75,75.938,0.0,72.25,72.938,56.156,56.5,0.0,42.938,72.0,70.0,1000.0,200.0,0.241,536.5,76.625,75.563,0.0,72.75,70.813,55.594,56.406,0.0,48.625,72.0,70.0,1000.0,200.0,0.25,549.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.627,11.721,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,525.5,522.0,303.0,520.0,525.0,519.0,-0.0,3.127,0.0,11.444,1.076,0.317,-0.002,0.0,0.0,-0.001
9072007,1313,1.0,1.0,1.0,1.0,100.0,33.932,40.0,40.0,40.0,1.0,1.0,1070.254,317.33,-0.005,11.431,0.0,80.0,55.0,1.4,1732.125,1877.034,1954.277,340.297,55.623,73.695,73.152,73.435,52.821,1.33,2.205,0.297,69.566,55.57,89.946,46.815,72.301,74.214,101.103,87.762,100.148,32.733,59.057,39.944,-10.852,110.0,110.0,72.25,73.75,56.344,56.688,0.0,35.969,72.0,70.0,1000.0,200.0,0.111,208.5,69.5,68.875,-0.026,73.25,74.063,56.688,57.531,0.0,43.125,72.0,70.0,1000.0,200.0,0.177,462.0,76.75,76.063,0.0,72.25,73.0,56.156,56.5,0.0,43.219,72.0,70.0,1000.0,200.0,0.238,534.5,76.625,75.5,0.0,72.688,70.813,55.594,56.531,0.0,49.156,72.0,70.0,1000.0,200.0,0.254,552.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.623,11.721,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,522.0,303.25,520.5,525.0,519.5,-0.0,3.131,0.0,11.459,1.07,0.317,-0.002,0.0,0.0,-0.001
9072007,1314,1.0,1.0,1.0,1.0,100.0,34.547,40.0,40.0,40.0,1.0,1.0,1086.648,320.843,-0.005,11.342,0.0,80.0,55.0,1.4,1763.25,1884.239,1954.277,324.53,55.623,73.695,73.26,73.435,52.821,1.349,2.227,0.312,69.754,55.765,89.89,47.013,72.301,74.0,101.03,87.655,100.074,32.661,59.057,39.944,-10.852,110.0,110.0,72.25,73.875,56.344,56.906,0.0,36.438,72.0,70.0,1000.0,200.0,0.112,209.125,69.375,68.875,-0.026,73.313,73.375,56.688,57.531,0.0,43.594,72.0,70.0,1000.0,200.0,0.182,467.5,76.75,75.938,0.0,72.063,72.813,56.156,56.5,0.0,43.438,72.0,70.0,1000.0,200.0,0.24,537.0,76.625,75.563,0.0,72.625,70.625,55.844,56.625,0.0,49.063,72.0,70.0,1000.0,200.0,0.261,559.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.647,11.743,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.5,522.0,303.25,520.0,525.0,519.5,-0.0,3.129,0.0,11.483,1.087,0.321,-0.002,0.0,0.0,-0.001
9072007,1315,1.0,1.0,1.0,1.0,100.0,35.5,40.0,40.0,40.0,1.0,1.0,1114.751,325.527,-0.005,11.313,0.0,80.0,55.0,1.4,1770.625,1921.757,1972.816,331.696,55.729,73.695,73.26,73.325,52.821,1.349,2.241,0.301,69.981,55.869,89.696,47.21,72.301,73.785,101.03,87.655,100.0,32.733,59.057,39.871,-10.867,110.0,110.0,72.375,74.25,56.406,57.0,0.0,37.063,72.0,70.0,1000.0,200.0,0.112,210.0,69.375,68.875,-0.026,73.25,73.063,56.688,57.531,0.0,43.313,72.0,70.0,1000.0,200.0,0.201,492.5,76.75,75.938,0.0,72.375,72.938,56.469,56.594,0.0,42.906,72.0,70.0,1000.0,200.0,0.235,532.0,76.625,75.5,0.0,72.688,70.375,55.844,56.531,0.0,49.188,72.0,70.0,1000.0,200.0,0.262,560.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.637,11.724,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,525.5,522.5,303.0,521.5,525.0,519.5,-0.0,3.068,0.0,11.226,1.115,0.326,-0.002,0.0,0.0,-0.001
9072007,1316,1.0,1.0,1.0,1.0,100.0,36.288,40.0,40.0,40.0,1.0,1.0,1131.144,325.527,-0.005,11.386,0.0,80.0,55.0,1.4,1809.5,1939.105,2000.638,344.599,55.729,73.587,73.152,73.325,52.93,1.333,2.255,0.308,70.288,56.198,89.64,47.153,71.432,73.571,100.808,87.549,99.852,32.733,59.162,39.944,-10.867,110.0,110.0,72.375,73.938,56.406,57.0,0.0,35.906,72.0,70.0,1000.0,200.0,0.122,218.625,69.375,68.875,-0.026,73.313,73.0,56.688,57.531,0.0,44.531,72.0,70.0,1000.0,200.0,0.202,493.25,76.75,76.063,0.0,72.375,73.0,56.469,56.594,0.0,44.75,72.0,70.0,1000.0,200.0,0.242,536.0,76.625,75.5,0.0,72.688,70.625,55.906,56.625,0.0,49.656,72.0,70.0,1000.0,200.0,0.269,569.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.659,11.745,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,525.5,522.5,303.0,521.5,525.5,519.5,-0.0,3.107,0.0,11.414,1.131,0.326,-0.002,0.0,0.0,-0.001
9072007,1317,1.0,1.0,1.0,1.0,100.0,37.521,40.0,40.0,40.0,1.0,1.0,1156.905,333.724,-0.005,11.416,0.0,80.0,55.0,1.4,1809.5,1937.659,2000.638,344.599,55.836,73.587,73.152,73.325,53.039,1.353,2.259,0.304,70.543,56.434,89.64,47.379,71.432,73.464,100.808,87.549,99.778,32.733,59.267,39.944,-10.867,110.0,110.0,72.375,74.25,56.406,57.0,0.0,35.531,72.0,70.0,1000.0,200.0,0.125,220.75,69.313,68.813,-0.026,73.313,72.875,56.938,57.656,0.0,45.219,72.0,70.0,1000.0,200.0,0.214,508.5,76.75,76.063,0.0,72.25,72.938,56.563,56.594,0.0,45.156,72.0,70.0,1000.0,200.0,0.251,548.0,76.625,75.5,0.0,72.25,70.625,56.0,56.719,0.0,49.906,72.0,70.0,1000.0,200.0,0.263,559.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.662,11.745,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.0,523.0,303.25,521.0,525.5,519.5,-0.0,3.102,0.0,11.444,1.157,0.334,-0.002,0.0,0.0,-0.001
9072007,1318,1.0,1.0,1.0,1.0,100.0,38.862,40.0,40.0,40.0,1.0,1.0,1153.392,332.553,-0.005,11.431,0.0,80.0,55.0,1.4,1836.5,2055.266,2008.06,340.297,55.943,73.587,73.043,73.215,53.148,1.345,2.28,0.319,70.817,56.575,89.529,47.576,71.432,73.571,100.587,87.549,99.631,32.661,59.477,39.944,-10.852,110.0,110.0,72.438,74.063,56.594,57.063,0.0,35.75,72.0,70.0,1000.0,200.0,0.124,220.375,69.313,68.875,-0.026,73.313,72.688,57.0,57.531,0.0,46.188,72.0,70.0,1000.0,200.0,0.221,515.5,76.75,76.063,0.0,72.25,72.938,56.563,56.844,0.0,44.281,72.0,70.0,1000.0,200.0,0.25,546.5,76.625,75.563,0.0,72.25,70.625,56.0,56.813,0.0,49.344,72.0,70.0,1000.0,200.0,0.273,568.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.67,11.747,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,526.0,523.0,303.0,523.0,525.5,519.5,-0.0,3.105,0.0,11.573,1.153,0.333,-0.002,0.0,0.0,-0.001
9072007,1319,1.0,1.0,1.0,1.0,100.0,39.878,40.0,40.0,40.0,1.0,1.0,1186.179,339.578,-0.005,11.431,0.0,80.0,55.0,1.4,1846.625,2088.827,2026.62,370.414,55.943,73.587,73.043,73.325,53.148,1.333,2.33,0.304,71.048,56.719,89.195,47.548,71.432,73.464,100.587,87.442,99.557,32.661,59.267,40.162,-10.867,110.0,110.0,72.375,74.375,56.594,57.219,0.0,35.719,72.0,70.0,1000.0,200.0,0.123,219.25,69.313,68.875,-0.026,73.25,72.375,57.0,57.656,0.0,46.656,72.0,70.0,1000.0,200.0,0.232,529.5,76.75,76.063,0.0,72.25,72.813,56.688,56.844,0.0,44.875,72.0,70.0,1000.0,200.0,0.248,545.0,76.625,75.563,0.0,72.625,70.625,56.156,56.813,0.0,50.063,72.0,70.0,1000.0,200.0,0.282,583.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.659,11.747,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,526.0,523.5,303.25,522.0,525.5,519.5,-0.0,3.223,0.0,11.92,1.186,0.34,-0.002,0.0,0.0,-0.001
9072007,1320,1.0,1.0,1.0,1.0,100.0,40.754,40.0,40.0,40.0,1.0,1.0,1177.982,339.578,-0.005,11.386,0.0,80.0,55.0,1.4,1877.625,2065.472,2026.62,360.373,55.943,73.48,73.043,73.325,53.039,1.349,2.33,0.301,71.172,56.882,88.639,47.66,71.432,73.464,100.366,87.336,99.483,32.661,59.267,40.6,-10.852,110.0,110.0,72.438,74.438,56.594,57.219,0.0,37.344,72.0,70.0,1000.0,200.0,0.115,211.375,69.313,68.875,-0.026,73.313,71.875,57.0,57.656,0.0,46.781,72.0,70.0,1000.0,200.0,0.238,536.5,76.75,76.063,0.0,72.25,72.563,56.688,56.906,0.0,45.031,72.0,70.0,1000.0,200.0,0.251,548.0,76.625,75.563,0.0,72.688,70.625,56.0,57.0,0.0,51.875,72.0,70.0,1000.0,200.0,0.274,572.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.65,11.735,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,526.0,523.5,303.0,522.0,526.0,519.5,-0.0,3.397,0.0,12.566,1.178,0.34,-0.002,0.0,0.0,-0.001
9072007,1321,1.0,1.0,1.0,1.0,100.0,41.599,40.0,40.0,40.0,1.0,1.0,1218.966,343.091,-0.005,11.431,0.0,80.0,55.0,1.4,1885.625,2116.606,2047.043,370.414,55.836,73.48,73.043,73.215,52.93,1.337,2.34,0.319,71.471,57.093,88.639,47.604,71.432,73.464,100.366,87.23,99.335,32.661,58.533,40.819,-10.852,110.0,110.0,72.375,74.25,56.5,57.063,0.0,36.625,72.0,70.0,1000.0,200.0,0.123,218.875,69.313,68.875,-0.026,73.125,72.125,56.938,57.531,0.0,48.25,72.0,70.0,1000.0,200.0,0.242,539.0,76.75,75.938,0.0,72.25,72.563,56.563,56.906,0.0,44.688,72.0,70.0,1000.0,200.0,0.255,557.0,76.625,75.563,0.0,72.688,70.813,56.0,56.719,0.0,51.438,72.0,70.0,1000.0,200.0,0.289,588.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.65,11.74,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,526.0,524.0,303.0,523.5,526.0,519.5,-0.0,3.604,0.0,12.964,1.219,0.343,-0.002,0.0,0.0,-0.001
9072007,1322,1.0,1.0,1.0,1.0,100.0,42.299,40.0,40.0,40.0,1.0,1.0,1209.598,343.091,-0.005,11.342,0.0,80.0,55.0,1.4,1907.125,2094.671,2054.472,360.373,55.729,73.695,73.043,73.325,52.712,1.36,2.351,0.315,71.656,57.227,88.417,47.604,71.549,73.464,100.218,87.23,99.261,32.733,58.218,41.11,-10.852,110.0,110.0,72.438,74.438,56.594,57.063,0.0,36.688,72.0,70.0,1000.0,200.0,0.124,220.375,69.313,68.875,-0.026,73.125,72.375,56.938,57.656,0.0,48.219,72.0,70.0,1000.0,200.0,0.251,550.0,76.75,75.938,0.0,72.375,72.813,56.469,56.844,0.0,44.656,72.0,70.0,1000.0,200.0,0.259,560.0,76.625,75.563,0.0,72.188,70.375,55.906,56.719,0.0,50.438,72.0,70.0,1000.0,200.0,0.282,575.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.643,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,526.0,524.0,303.25,523.0,526.0,520.0,-0.0,3.728,0.0,13.208,1.21,0.343,-0.002,0.0,0.0,-0.001
9072007,1323,1.0,1.0,1.0,1.0,100.0,42.476,40.0,40.0,40.0,1.0,1.0,1225.992,346.604,-0.005,11.416,0.0,80.0,55.0,1.4,1909.75,2104.903,2056.329,361.807,55.516,73.48,73.043,73.215,52.495,1.372,2.365,0.297,71.77,57.447,88.444,47.491,71.549,73.464,100.145,87.123,99.188,32.733,58.008,41.183,-10.867,110.0,110.0,72.438,74.438,56.406,57.0,0.0,36.969,72.0,70.0,1000.0,200.0,0.124,220.625,69.313,68.875,-0.026,73.125,72.188,56.688,57.531,0.0,49.0,72.0,70.0,1000.0,200.0,0.258,557.0,76.75,76.063,0.0,72.25,72.563,56.25,56.844,0.0,45.813,72.0,70.0,1000.0,200.0,0.26,558.5,76.625,75.563,0.0,72.25,70.375,55.844,56.719,0.0,50.563,72.0,70.0,1000.0,200.0,0.273,571.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.645,11.721,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,526.0,524.0,303.0,523.0,526.0,520.0,-0.0,3.817,0.0,13.41,1.226,0.347,-0.002,0.0,0.0,-0.001
9072007,1324,1.0,1.0,1.0,1.0,100.0,43.031,40.0,40.0,40.0,1.0,1.0,1244.727,351.288,-0.005,11.416,0.0,80.0,55.0,1.4,1908.0,2122.461,2073.046,368.979,55.516,73.48,72.935,73.215,52.386,1.36,2.348,0.315,71.948,57.443,88.5,47.463,71.549,73.571,100.071,87.123,99.114,32.879,57.694,41.329,-10.852,110.0,110.0,72.438,74.563,56.344,57.0,0.0,37.531,72.0,70.0,1000.0,200.0,0.125,220.75,69.313,68.813,-0.026,73.125,71.688,56.688,57.531,0.0,48.719,72.0,70.0,1000.0,200.0,0.271,573.5,76.75,76.063,0.0,72.25,72.938,56.25,56.844,0.0,46.094,72.0,70.0,1000.0,200.0,0.258,557.0,76.563,75.563,0.0,72.188,70.625,55.594,56.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.275,572.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.643,11.724,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,526.0,524.5,303.25,525.0,526.0,519.5,-0.0,3.887,0.0,13.409,1.245,0.351,-0.002,0.0,0.0,-0.001
9072007,1325,1.0,1.0,1.0,1.0,100.0,43.003,40.0,40.0,40.0,1.0,1.0,1250.582,353.63,-0.005,11.416,0.0,80.0,55.0,1.4,1916.375,2011.602,2071.189,381.892,55.303,73.373,72.935,73.215,52.168,1.353,2.387,0.341,72.008,57.589,88.472,47.322,71.549,73.571,99.997,87.017,98.966,33.024,57.484,41.475,-10.852,110.0,110.0,72.438,74.375,56.219,56.906,0.0,37.625,72.0,70.0,1000.0,200.0,0.125,221.25,69.313,68.813,-0.026,72.938,71.625,56.625,57.5,0.0,50.406,72.0,70.0,1000.0,200.0,0.262,561.0,76.75,76.063,0.0,72.25,72.5,56.156,56.5,0.0,45.719,72.0,70.0,1000.0,200.0,0.264,560.5,76.625,75.563,0.0,72.25,70.625,55.594,56.531,0.0,50.438,72.0,70.0,1000.0,200.0,0.29,593.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.643,11.734,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,526.0,525.0,303.25,525.0,526.0,519.5,-0.0,3.944,0.0,13.41,1.251,0.354,-0.002,0.0,0.0,-0.001
9072007,1326,1.0,1.0,1.0,1.0,100.0,43.372,40.0,40.0,40.0,1.0,1.0,1265.804,352.459,-0.005,11.372,0.0,80.0,55.0,1.4,1949.0,2026.143,2086.052,399.116,55.303,73.48,72.935,73.106,52.168,1.349,2.39,0.323,72.325,57.843,88.639,47.322,71.549,73.464,99.85,87.017,98.966,33.169,57.484,41.694,-10.852,110.0,110.0,72.438,74.375,56.219,57.0,0.0,37.719,72.0,70.0,1000.0,200.0,0.127,225.5,69.313,68.813,-0.026,72.813,71.313,56.625,57.375,0.0,49.094,72.0,70.0,1000.0,200.0,0.279,579.0,76.813,76.063,0.0,72.375,72.5,56.156,56.5,0.0,45.906,72.0,70.0,1000.0,200.0,0.27,567.5,76.625,75.563,0.0,72.438,70.625,55.594,56.531,0.0,50.813,72.0,70.0,1000.0,200.0,0.285,581.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.643,11.724,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.5,525.0,303.25,525.5,526.0,519.5,-0.0,3.987,0.0,13.475,1.266,0.352,-0.002,0.0,0.0,-0.001
9072007,1327,1.0,1.0,1.0,1.0,100.0,43.675,40.0,40.0,40.0,1.0,1.0,1303.275,354.801,-0.005,11.372,0.0,80.0,55.0,1.4,1960.5,2078.605,2104.636,407.731,55.303,73.48,72.826,73.106,52.168,1.314,2.415,0.326,72.6,57.865,88.889,47.379,71.841,73.571,99.776,86.91,98.818,33.315,57.379,41.84,-10.852,110.0,110.0,72.563,74.438,56.219,56.906,0.0,37.188,72.0,70.0,1000.0,200.0,0.134,228.875,69.313,68.875,-0.026,72.813,71.188,56.625,57.375,0.0,49.969,72.0,70.0,1000.0,200.0,0.276,574.5,76.75,75.938,0.0,72.5,72.938,56.094,56.5,0.0,45.5,72.0,70.0,1000.0,200.0,0.276,576.5,76.563,75.563,0.0,72.438,70.188,55.531,56.406,0.0,51.563,72.0,70.0,1000.0,200.0,0.299,602.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.655,11.735,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,526.0,525.0,303.25,525.5,526.0,520.0,-0.0,4.029,0.0,13.474,1.303,0.355,-0.002,0.0,0.0,-0.001
9072007,1328,1.0,1.0,1.0,1.0,100.0,44.24,40.0,40.0,40.0,1.0,1.0,1299.762,359.485,-0.005,11.431,0.0,80.0,55.0,1.4,1960.5,2189.951,2095.343,393.374,55.41,73.48,72.826,73.215,52.277,1.333,2.401,0.33,72.853,58.15,88.889,47.491,71.841,73.785,99.702,86.91,98.745,33.533,57.379,42.131,-10.852,110.0,110.0,72.438,74.375,56.219,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.135,230.25,69.313,68.875,-0.026,72.75,71.313,56.625,57.375,0.0,50.813,72.0,70.0,1000.0,200.0,0.278,577.0,76.75,76.063,0.0,72.375,72.938,56.156,56.5,0.0,46.281,72.0,70.0,1000.0,200.0,0.283,583.5,76.563,75.563,0.0,72.625,70.313,55.531,56.531,0.0,52.656,72.0,70.0,1000.0,200.0,0.299,600.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.656,11.743,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,525.5,525.5,303.0,525.5,525.5,519.5,-0.0,4.122,0.0,13.659,1.3,0.359,-0.002,0.0,0.0,-0.001
9072007,1329,1.0,1.0,1.0,1.0,100.0,44.591,40.0,40.0,40.0,1.0,1.0,1303.275,364.169,-0.005,11.342,0.0,80.0,55.0,1.4,1990.25,2178.192,2093.485,399.116,55.41,73.48,72.826,73.215,52.277,1.372,2.426,0.304,72.942,58.348,88.639,47.379,71.841,73.892,99.554,86.91,98.671,33.751,57.274,42.496,-10.852,110.0,110.0,72.438,74.063,56.219,56.688,0.0,36.563,72.0,70.0,1000.0,200.0,0.137,231.625,69.313,68.813,-0.026,72.563,71.5,56.5,57.375,0.0,50.0,72.0,70.0,1000.0,200.0,0.282,582.0,76.75,76.063,0.0,72.625,73.0,56.094,56.5,0.0,46.094,72.0,70.0,1000.0,200.0,0.279,581.0,76.625,75.563,0.0,72.063,70.313,55.531,56.406,0.0,51.656,72.0,70.0,1000.0,200.0,0.294,590.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.645,11.732,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,525.5,525.5,303.25,526.5,526.0,519.5,-0.0,4.217,0.0,13.784,1.303,0.364,-0.002,0.0,0.0,-0.001
9072007,1330,1.0,1.0,1.0,1.0,100.0,44.681,40.0,40.0,40.0,1.0,1.0,1322.01,366.511,-0.005,11.386,0.0,80.0,55.0,1.4,1986.25,2197.304,2104.636,406.295,55.303,73.48,72.826,73.215,52.168,1.353,2.458,0.323,73.115,58.44,88.695,47.435,71.841,73.892,99.481,86.804,98.597,33.896,56.96,42.642,-10.852,110.0,110.0,72.438,74.25,56.0,56.688,0.0,37.469,72.0,70.0,1000.0,200.0,0.131,227.75,69.313,68.875,-0.026,72.563,71.5,56.5,57.375,0.0,50.188,72.0,70.0,1000.0,200.0,0.281,579.0,76.813,76.063,0.0,72.5,73.125,56.094,56.375,0.0,46.844,72.0,70.0,1000.0,200.0,0.289,588.5,76.563,75.563,0.0,72.188,70.313,55.438,56.406,0.0,50.438,72.0,70.0,1000.0,200.0,0.3,600.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.662,11.747,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.5,526.0,303.0,525.5,526.0,519.5,-0.0,4.318,0.0,13.838,1.322,0.367,-0.002,0.0,0.0,-0.001
9072007,1331,1.0,1.0,1.0,1.0,100.0,45.011,40.0,40.0,40.0,1.0,1.0,1319.668,365.34,-0.005,11.46,0.0,80.0,55.0,1.4,2003.375,2210.55,2113.93,394.809,55.303,73.587,72.826,73.215,52.168,1.368,2.465,0.334,73.318,58.537,88.778,47.182,71.841,74.0,99.333,86.697,98.523,34.114,56.96,42.86,-10.852,110.0,110.0,72.438,74.25,56.219,56.594,0.0,36.938,72.0,70.0,1000.0,200.0,0.136,231.375,69.375,68.875,-0.026,72.625,71.0,56.5,57.25,0.0,50.75,72.0,70.0,1000.0,200.0,0.28,581.0,76.75,76.063,0.0,72.375,73.125,56.094,56.375,0.0,46.656,72.0,70.0,1000.0,200.0,0.303,603.5,76.563,75.563,0.0,72.188,70.375,55.438,56.406,0.0,51.813,72.0,70.0,1000.0,200.0,0.291,587.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.659,11.74,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.5,526.0,303.0,526.5,526.0,519.5,-0.0,4.387,0.0,13.927,1.32,0.365,-0.002,0.0,0.0,-0.001
9072007,1332,1.0,1.0,1.0,1.0,100.0,45.012,40.0,40.0,40.0,1.0,1.0,1344.258,366.511,-0.005,11.416,0.0,80.0,55.0,1.4,2003.375,2231.176,2117.648,401.987,55.196,73.48,72.826,73.215,52.168,1.356,2.461,0.315,73.438,58.679,88.806,47.153,72.521,74.0,99.186,86.697,98.449,34.26,56.855,43.006,-10.852,110.0,110.0,72.563,74.063,56.219,56.594,0.0,36.813,72.0,70.0,1000.0,200.0,0.137,231.75,69.375,68.813,-0.026,72.563,71.063,56.5,57.25,0.0,51.156,72.0,70.0,1000.0,200.0,0.284,586.5,76.813,75.938,0.0,72.625,73.188,56.094,56.375,0.0,47.094,72.0,70.0,1000.0,200.0,0.298,599.5,76.625,75.563,0.0,72.188,70.313,55.438,56.406,0.0,50.594,72.0,70.0,1000.0,200.0,0.301,596.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.645,11.73,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,525.0,526.5,303.0,526.5,525.5,519.5,-0.0,4.419,0.0,13.873,1.344,0.367,-0.002,0.0,0.0,-0.001
9072007,1333,1.0,1.0,1.0,1.0,100.0,45.236,40.0,40.0,40.0,1.0,1.0,1341.916,370.023,-0.005,11.416,0.0,80.0,55.0,1.4,2011.875,2207.605,2125.084,403.423,55.196,73.48,72.826,73.215,52.168,1.379,2.472,0.33,73.55,58.838,89.028,47.266,72.521,74.107,99.186,86.591,98.302,34.55,56.96,43.225,-10.867,110.0,110.0,72.563,74.375,56.219,56.594,0.0,36.719,72.0,70.0,1000.0,200.0,0.138,232.625,69.375,68.813,-0.026,72.563,71.5,56.5,57.25,0.0,50.781,72.0,70.0,1000.0,200.0,0.292,593.5,76.75,76.063,0.0,72.5,73.0,56.094,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.308,608.0,76.625,75.625,0.0,71.875,70.0,55.531,56.25,0.0,50.625,72.0,70.0,1000.0,200.0,0.29,585.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.659,11.739,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.0,526.5,303.0,526.5,526.0,519.5,-0.0,4.419,0.0,13.759,1.342,0.37,-0.002,0.0,0.0,-0.001
9072007,1334,1.0,1.0,1.0,1.0,100.0,45.576,40.0,40.0,40.0,1.0,1.0,1351.284,368.852,-0.005,11.431,0.0,80.0,55.0,1.4,2013.625,2204.662,2128.803,399.116,55.196,73.48,72.609,73.215,52.168,1.383,2.486,0.323,73.616,58.888,88.75,47.322,72.521,74.107,99.038,86.485,98.228,34.768,56.855,43.59,-10.852,110.0,110.0,72.438,73.938,56.219,56.594,0.0,36.875,72.0,70.0,1000.0,200.0,0.138,232.125,69.313,68.813,-0.026,72.313,71.313,56.438,57.063,0.0,50.938,72.0,70.0,1000.0,200.0,0.297,597.0,76.813,76.063,0.0,72.5,72.563,56.094,56.375,0.0,47.438,72.0,70.0,1000.0,200.0,0.309,609.0,76.625,75.563,0.0,72.063,70.125,55.438,56.25,0.0,50.406,72.0,70.0,1000.0,200.0,0.285,581.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.65,11.732,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,525.0,527.0,303.25,526.0,526.5,519.5,-0.0,4.566,0.0,14.01,1.351,0.369,-0.002,0.0,0.0,-0.001
9072007,1335,1.0,1.0,1.0,1.0,100.0,45.802,40.0,40.0,40.0,1.0,1.0,1357.139,370.023,-0.005,11.416,0.0,80.0,55.0,1.4,2017.625,2210.55,2132.521,391.938,55.196,73.373,72.609,73.106,52.168,1.383,2.504,0.337,73.691,58.956,88.778,47.351,72.521,74.107,99.038,86.485,98.228,34.914,56.645,43.735,-10.867,110.0,110.0,72.438,74.25,56.219,56.594,0.0,36.719,72.0,70.0,1000.0,200.0,0.139,233.375,69.313,68.813,-0.026,72.188,71.063,56.438,57.063,0.0,51.219,72.0,70.0,1000.0,200.0,0.289,585.5,76.813,76.063,0.0,72.25,73.0,56.094,56.344,0.0,46.844,72.0,70.0,1000.0,200.0,0.309,608.5,76.625,75.563,0.0,72.188,70.375,55.438,56.406,0.0,51.313,72.0,70.0,1000.0,200.0,0.291,590.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.659,11.74,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,525.0,527.5,303.25,527.0,526.0,519.5,-0.0,4.634,0.0,13.989,1.357,0.37,-0.002,0.0,0.0,-0.001
9072007,1336,1.0,1.0,1.0,1.0,100.0,46.046,40.0,40.0,40.0,1.0,1.0,1375.874,371.194,0.005,11.446,0.0,80.0,55.0,1.4,2020.25,2223.806,2139.959,410.603,55.196,73.373,72.718,73.215,52.059,1.36,2.515,0.319,73.853,59.024,88.945,47.21,72.521,74.214,98.891,86.378,98.08,35.204,56.75,43.954,-10.852,110.0,110.0,72.438,74.063,56.0,56.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.138,232.0,69.063,68.875,-0.026,72.313,71.0,56.438,57.25,0.0,50.906,72.0,70.0,1000.0,200.0,0.288,584.5,76.813,76.188,0.0,72.5,73.0,55.875,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.308,607.0,76.563,75.625,0.0,72.438,70.375,55.438,56.25,0.0,51.313,72.0,70.0,1000.0,200.0,0.307,611.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.645,11.732,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,528.0,303.25,526.5,526.5,519.5,0.0,4.648,0.0,13.912,1.376,0.371,-0.001,0.0,0.0,-0.001
9072007,1337,1.0,1.0,1.0,1.0,100.0,46.56,40.0,40.0,40.0,1.0,1.0,1372.361,373.536,-0.005,11.357,0.0,80.0,55.0,1.4,2032.75,2172.316,2145.538,403.423,55.303,73.373,72.718,73.215,52.059,1.36,2.49,0.326,73.904,59.079,88.862,47.21,72.735,74.214,98.743,86.378,98.006,35.35,56.645,44.173,-10.867,110.0,110.0,72.438,74.438,56.0,56.594,0.0,37.063,72.0,70.0,1000.0,200.0,0.138,232.5,69.313,68.813,-0.026,72.313,71.063,56.438,57.063,0.0,50.469,72.0,70.0,1000.0,200.0,0.291,592.0,76.75,76.063,0.0,72.375,73.0,56.0,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.308,607.0,76.563,75.625,0.0,72.25,70.625,55.438,56.25,0.0,51.094,72.0,70.0,1000.0,200.0,0.307,605.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.632,11.712,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,528.5,303.0,527.5,526.0,520.0,-0.0,4.705,0.0,13.918,1.372,0.374,-0.002,0.0,0.0,-0.001
9072007,1338,1.0,1.0,1.0,1.0,100.0,46.552,40.0,40.0,40.0,1.0,1.0,1381.729,373.536,-0.005,11.431,0.0,80.0,55.0,1.4,2032.75,2222.333,2158.556,414.911,55.196,73.373,72.718,73.106,52.168,1.36,2.504,0.323,73.973,59.168,88.806,47.266,72.735,74.107,98.669,86.272,98.006,35.64,56.645,44.319,-10.852,110.0,110.0,72.438,74.063,56.0,56.594,0.0,37.531,72.0,70.0,1000.0,200.0,0.139,232.75,69.063,68.813,-0.026,72.188,71.0,56.438,57.063,0.0,51.438,72.0,70.0,1000.0,200.0,0.284,587.0,76.813,76.063,0.0,72.25,73.125,56.0,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.311,608.5,76.563,75.625,0.0,72.25,70.625,55.438,56.25,0.0,51.25,72.0,70.0,1000.0,200.0,0.307,606.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.627,11.71,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,524.5,528.5,303.25,527.5,526.0,520.0,-0.0,4.723,0.0,13.779,1.382,0.374,-0.001,0.0,0.0,-0.001
9072007,1339,1.0,1.0,1.0,1.0,100.0,47.095,40.0,40.0,40.0,1.0,1.0,1380.558,375.878,-0.005,11.416,0.0,80.0,55.0,1.4,2032.5,2187.01,2152.976,420.656,55.303,73.373,72.609,73.106,52.168,1.368,2.522,0.315,74.083,59.236,88.945,47.21,72.735,74.107,98.522,86.272,97.785,35.713,56.645,44.537,-10.852,110.0,110.0,72.438,74.25,56.0,56.594,0.0,37.719,72.0,70.0,1000.0,200.0,0.138,232.25,69.313,68.813,-0.026,72.313,71.063,56.438,57.063,0.0,49.938,72.0,70.0,1000.0,200.0,0.299,598.5,76.813,76.063,0.0,72.5,73.188,56.0,56.219,0.0,48.75,72.0,70.0,1000.0,200.0,0.308,608.0,76.563,75.625,0.0,72.25,70.625,55.438,56.25,0.0,51.438,72.0,70.0,1000.0,200.0,0.307,607.0,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.635,11.712,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.0,525.0,529.0,303.25,527.5,526.0,520.0,-0.0,4.812,0.0,13.991,1.381,0.376,-0.002,0.0,0.0,-0.001
9072007,1340,1.0,1.0,1.0,1.0,100.0,47.38,40.0,40.0,40.0,1.0,1.0,1405.148,374.707,-0.005,11.475,0.0,80.0,55.0,1.4,2044.75,2248.878,2158.556,429.276,55.303,73.48,72.718,73.325,52.168,1.36,2.539,0.312,74.256,59.247,88.917,47.266,72.735,74.214,98.596,86.165,97.785,35.931,56.54,44.829,-10.852,110.0,110.0,72.438,74.25,55.906,56.594,0.0,38.188,72.0,70.0,1000.0,200.0,0.137,231.125,69.063,68.813,-0.026,72.313,70.875,56.438,57.063,0.0,50.813,72.0,70.0,1000.0,200.0,0.3,603.0,76.75,76.063,0.0,72.375,73.0,56.094,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.319,618.0,76.625,75.563,0.0,72.188,70.375,55.438,56.25,0.0,51.563,72.0,70.0,1000.0,200.0,0.305,604.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.629,11.705,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,525.0,529.0,303.25,528.0,526.5,520.0,-0.0,4.954,0.0,14.18,1.405,0.375,-0.001,0.0,0.0,-0.001
9072007,1341,1.0,1.0,1.0,1.0,100.0,47.674,40.0,40.0,40.0,1.0,1.0,1391.096,377.049,-0.005,11.446,0.0,80.0,55.0,1.4,2055.625,2271.033,2154.836,440.772,55.303,73.373,72.609,73.106,52.168,1.36,2.515,0.326,74.286,59.401,88.723,47.351,72.735,74.214,98.522,86.378,97.711,36.149,56.54,45.048,-10.852,110.0,110.0,72.563,74.375,56.219,56.594,0.0,38.438,72.0,70.0,1000.0,200.0,0.138,232.625,69.063,68.813,-0.026,72.125,71.188,56.438,57.063,0.0,51.469,72.0,70.0,1000.0,200.0,0.294,594.0,76.75,76.063,0.0,72.375,73.0,56.0,56.219,0.0,47.781,72.0,70.0,1000.0,200.0,0.326,624.0,76.563,75.625,0.0,72.188,70.375,55.531,56.25,0.0,51.469,72.0,70.0,1000.0,200.0,0.307,606.5,75.125,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.635,11.714,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,524.5,529.5,303.25,527.0,526.5,520.0,-0.0,4.995,0.0,14.145,1.391,0.377,-0.001,0.0,0.0,-0.001
9072007,1342,1.0,1.0,1.0,1.0,100.0,47.751,40.0,40.0,40.0,1.0,1.0,1395.78,381.733,-0.005,11.446,0.0,80.0,55.0,1.4,2058.0,2282.862,2164.136,414.911,55.196,73.373,72.609,73.106,52.059,1.379,2.522,0.334,74.307,59.449,88.695,47.294,72.735,74.107,98.374,86.059,97.637,36.367,56.33,45.194,-10.867,110.0,110.0,72.438,74.063,56.0,56.594,0.0,39.156,72.0,70.0,1000.0,200.0,0.137,233.125,69.063,68.813,-0.026,72.313,71.0,56.438,57.063,0.0,51.281,72.0,70.0,1000.0,200.0,0.293,592.5,76.75,76.063,0.0,72.375,73.125,56.0,56.219,0.0,48.031,72.0,70.0,1000.0,200.0,0.326,624.5,76.625,75.563,0.0,72.188,70.625,55.438,56.25,0.0,52.5,72.0,70.0,1000.0,200.0,0.307,606.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.655,11.73,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,529.5,303.25,528.0,526.0,520.0,-0.0,5.061,0.0,14.03,1.396,0.382,-0.001,0.0,0.0,-0.001
9072007,1343,1.0,1.0,1.0,1.0,100.0,47.948,40.0,40.0,40.0,1.0,1.0,1402.806,379.391,-0.005,11.416,0.0,80.0,55.0,1.4,2058.0,2278.426,2158.556,419.22,55.196,73.373,72.718,73.106,52.059,1.368,2.543,0.337,74.436,59.468,88.723,47.266,72.592,74.107,98.374,86.059,97.563,36.585,56.435,45.34,-10.867,110.0,110.0,72.438,74.063,56.0,56.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.15,242.5,69.063,68.813,-0.026,72.188,70.563,56.438,57.063,0.0,52.313,72.0,70.0,1000.0,200.0,0.294,592.0,76.813,76.063,0.0,72.375,73.0,56.0,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.325,623.0,76.625,75.625,0.0,72.25,70.625,55.438,56.25,0.0,52.906,72.0,70.0,1000.0,200.0,0.305,609.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.655,11.734,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,530.0,303.0,527.0,526.5,520.0,-0.0,5.035,0.0,13.878,1.403,0.379,-0.001,0.0,0.0,-0.001
9072007,1344,1.0,1.0,1.0,1.0,100.0,48.201,40.0,40.0,40.0,1.0,1.0,1411.003,381.733,-0.005,11.401,0.0,80.0,55.0,1.4,2070.375,2250.354,2162.276,422.093,55.196,73.373,72.609,73.106,52.059,1.379,2.554,0.319,74.489,59.564,88.695,47.351,72.592,74.107,98.301,85.952,97.563,36.731,56.435,45.558,-10.852,110.0,110.0,72.438,73.75,56.0,56.594,0.0,38.438,72.0,70.0,1000.0,200.0,0.144,238.75,69.063,68.688,-0.026,72.125,70.688,56.438,56.938,0.0,51.969,72.0,70.0,1000.0,200.0,0.296,594.5,76.75,76.063,0.0,72.375,73.0,56.0,56.219,0.0,48.594,72.0,70.0,1000.0,200.0,0.325,623.5,76.625,75.625,0.0,72.188,70.188,55.438,56.25,0.0,53.125,72.0,70.0,1000.0,200.0,0.309,611.0,75.125,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.659,11.739,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.5,530.0,303.25,527.5,526.5,520.0,-0.0,5.107,0.0,13.973,1.411,0.382,-0.001,0.0,0.0,-0.0
9072007,1345,1.0,1.0,1.0,1.0,100.0,48.698,40.0,40.0,40.0,1.0,1.0,1414.516,380.562,-0.005,11.431,0.0,80.0,55.0,1.4,2072.875,2284.342,2169.716,423.529,55.303,73.373,72.609,73.106,52.168,1.379,2.546,0.323,74.571,59.649,88.834,47.266,72.592,74.321,98.153,85.952,97.415,37.021,56.33,45.777,-10.852,110.0,110.0,72.438,73.938,56.219,56.594,0.0,37.688,72.0,70.0,1000.0,200.0,0.151,243.25,69.313,68.813,-0.026,72.188,71.0,56.438,57.063,0.0,52.188,72.0,70.0,1000.0,200.0,0.295,595.0,76.75,76.063,0.0,72.5,73.0,56.0,56.344,0.0,49.906,72.0,70.0,1000.0,200.0,0.325,624.0,76.563,75.625,0.0,72.25,70.313,55.438,56.25,0.0,53.031,72.0,70.0,1000.0,200.0,0.309,608.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.667,11.747,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.5,530.5,303.0,527.0,526.0,520.5,-0.0,5.184,0.0,13.896,1.415,0.381,-0.002,0.0,0.0,-0.001
9072007,1346,1.0,1.0,1.0,1.0,100.0,49.057,40.0,40.0,40.0,1.0,1.0,1435.593,385.246,-0.005,11.416,0.0,80.0,55.0,1.4,2075.75,2284.342,2167.856,432.15,55.303,73.48,72.609,73.215,52.168,1.349,2.564,0.308,74.739,59.679,88.973,47.238,72.592,74.535,98.006,85.74,97.342,37.094,56.33,45.996,-10.852,110.0,110.0,72.438,73.75,56.0,56.594,0.0,38.781,72.0,70.0,1000.0,200.0,0.144,237.875,69.063,68.813,-0.026,72.125,71.0,56.438,56.938,0.0,51.469,72.0,70.0,1000.0,200.0,0.303,603.5,76.75,76.063,0.0,72.5,73.125,56.0,56.219,0.0,49.969,72.0,70.0,1000.0,200.0,0.333,632.0,76.625,75.625,0.0,72.25,70.125,55.438,56.25,0.0,53.281,72.0,70.0,1000.0,200.0,0.313,615.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.658,11.732,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,531.0,303.25,528.0,526.5,520.5,-0.0,5.283,0.0,14.109,1.436,0.385,-0.001,0.0,0.0,-0.001
9072007,1347,1.0,1.0,1.0,1.0,100.0,49.4,40.0,40.0,40.0,1.0,1.0,1436.764,386.417,-0.005,11.475,0.0,80.0,55.0,1.4,2075.75,2296.181,2177.157,432.15,55.303,73.48,72.609,73.215,52.277,1.383,2.554,0.326,74.87,59.932,88.695,47.266,72.592,74.643,98.006,85.74,97.268,37.312,56.435,46.288,-10.852,110.0,110.0,72.438,73.938,56.219,56.594,0.0,38.688,72.0,70.0,1000.0,200.0,0.15,242.25,69.063,68.813,-0.026,72.188,70.875,56.438,57.063,0.0,52.313,72.0,70.0,1000.0,200.0,0.297,596.0,76.75,76.063,0.0,72.5,73.188,56.0,56.344,0.0,49.844,72.0,70.0,1000.0,200.0,0.34,638.5,76.563,75.625,0.0,72.188,70.313,55.531,56.25,0.0,52.25,72.0,70.0,1000.0,200.0,0.322,618.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.658,11.737,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,524.5,531.0,303.25,527.5,526.5,520.5,-0.0,5.386,0.0,14.299,1.437,0.386,-0.001,0.0,0.0,-0.001
9072007,1348,1.0,1.0,1.0,1.0,100.0,50.051,40.0,40.0,40.0,1.0,1.0,1460.183,388.759,-0.005,11.386,0.0,80.0,55.0,1.4,2088.375,2327.302,2197.622,442.209,55.41,73.48,72.609,73.215,52.277,1.337,2.561,0.315,75.117,60.063,88.945,47.266,73.137,74.75,97.858,85.74,97.194,37.458,56.225,46.433,-10.867,110.0,110.0,72.438,74.063,56.219,56.594,0.0,39.031,72.0,70.0,1000.0,200.0,0.149,241.125,69.063,68.688,-0.026,72.0,70.688,56.438,57.063,0.0,51.344,72.0,70.0,1000.0,200.0,0.306,606.5,76.75,76.063,0.0,72.375,72.938,56.094,56.219,0.0,50.625,72.0,70.0,1000.0,200.0,0.349,647.5,76.563,75.563,0.0,72.063,70.125,55.531,56.25,0.0,51.906,72.0,70.0,1000.0,200.0,0.324,623.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.672,11.749,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,531.0,303.0,527.5,526.5,520.5,-0.0,5.445,0.0,14.185,1.46,0.389,-0.001,0.0,0.0,-0.001
9072007,1349,1.0,1.0,1.0,1.0,100.0,50.461,40.0,40.0,40.0,1.0,1.0,1454.328,389.93,-0.005,11.416,0.0,80.0,55.0,1.4,2117.0,2172.316,2195.761,433.587,55.41,73.48,72.5,73.215,52.168,1.375,2.589,0.334,75.078,60.125,88.584,47.407,73.137,74.75,97.858,85.633,97.194,37.676,56.225,46.652,-10.852,110.0,110.0,72.438,73.75,56.219,56.688,0.0,38.719,72.0,70.0,1000.0,200.0,0.151,242.875,69.313,68.813,-0.026,72.125,70.563,56.438,57.063,0.0,52.25,72.0,70.0,1000.0,200.0,0.299,598.5,76.75,76.063,0.0,72.375,73.125,56.094,56.344,0.0,51.375,72.0,70.0,1000.0,200.0,0.341,638.5,76.625,75.625,0.0,72.188,70.188,55.531,56.25,0.0,51.563,72.0,70.0,1000.0,200.0,0.328,625.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.665,11.749,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,524.5,531.0,303.25,529.0,526.5,520.5,-0.0,5.524,0.0,14.223,1.454,0.39,-0.002,0.0,0.0,-0.001
9072007,1350,1.0,1.0,1.0,1.0,100.0,50.91,40.0,40.0,40.0,1.0,1.0,1474.234,395.785,-0.005,11.342,0.0,80.0,55.0,1.4,2104.125,2197.304,2206.925,443.647,55.41,73.373,72.5,73.215,52.168,1.356,2.589,0.334,75.295,60.086,88.695,47.379,73.137,74.857,97.637,85.633,97.046,37.821,56.12,46.798,-10.852,110.0,110.0,72.438,74.063,56.219,56.594,0.0,39.094,72.0,70.0,1000.0,200.0,0.149,241.0,69.063,68.688,-0.026,72.125,70.688,56.438,57.063,0.0,51.531,72.0,70.0,1000.0,200.0,0.306,606.5,76.813,76.063,0.0,72.375,73.125,56.094,56.344,0.0,51.188,72.0,70.0,1000.0,200.0,0.354,652.0,76.563,75.625,0.0,72.188,70.313,55.531,56.25,0.0,52.219,72.0,70.0,1000.0,200.0,0.324,624.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.676,11.755,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.0,531.5,303.25,528.5,527.0,520.5,-0.0,5.564,0.0,14.132,1.474,0.396,-0.001,0.0,0.0,-0.001
