DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1351,1.0,1.0,1.0,1.0,100.0,51.358,40.0,40.0,40.0,1.0,1.0,1473.063,391.101,-0.005,11.416,0.0,80.0,55.0,1.4,2120.75,2181.131,2205.064,439.335,55.41,73.48,72.5,73.215,52.168,1.368,2.593,0.319,75.327,60.264,88.444,47.266,73.137,74.964,97.637,85.527,97.046,38.039,56.015,47.017,-10.852,110.0,110.0,72.438,73.875,56.344,56.688,0.0,39.469,72.0,70.0,1000.0,200.0,0.151,243.25,69.313,68.688,-0.026,72.125,70.563,56.438,57.063,0.0,52.5,72.0,70.0,1000.0,200.0,0.301,598.5,76.75,76.063,0.0,72.5,72.938,56.094,56.344,0.0,49.906,72.0,70.0,1000.0,200.0,0.363,658.5,76.625,75.625,0.0,72.188,70.625,55.531,56.406,0.0,53.031,72.0,70.0,1000.0,200.0,0.317,619.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.662,11.743,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,531.5,303.25,528.5,527.0,521.0,-0.0,5.702,0.0,14.225,1.473,0.391,-0.002,0.0,0.0,-0.001
9072007,1352,1.0,1.0,1.0,1.0,100.0,51.843,40.0,40.0,40.0,1.0,1.0,1468.38,389.93,-0.005,11.46,0.0,80.0,55.0,1.4,2128.875,2173.785,2184.598,435.024,55.41,73.48,72.5,73.215,52.168,1.387,2.596,0.345,75.418,60.352,88.556,47.266,73.137,74.964,97.489,85.527,96.899,38.184,56.015,47.235,-10.852,110.0,110.0,72.438,74.063,56.219,56.594,0.0,39.594,72.0,70.0,1000.0,200.0,0.15,242.625,69.063,68.813,-0.026,72.125,70.438,56.438,57.063,0.0,51.344,72.0,70.0,1000.0,200.0,0.304,602.5,76.75,76.063,0.0,72.375,73.0,56.094,56.344,0.0,49.813,72.0,70.0,1000.0,200.0,0.362,656.0,76.563,75.625,0.0,72.063,70.625,55.531,56.406,0.0,52.875,72.0,70.0,1000.0,200.0,0.315,613.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.68,11.762,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,524.5,531.5,303.25,528.5,527.0,520.5,-0.0,5.817,0.0,14.395,1.468,0.39,-0.001,0.0,0.0,-0.001
9072007,1353,1.0,1.0,1.0,1.0,100.0,52.292,40.0,40.0,40.0,1.0,1.0,1477.747,394.614,-0.005,11.386,0.0,80.0,55.0,1.4,2128.875,2260.69,2193.9,432.15,55.41,73.48,72.5,73.215,52.168,1.375,2.596,0.341,75.458,60.322,88.639,47.407,72.91,75.071,97.416,85.527,96.899,38.33,55.911,47.454,-10.867,110.0,110.0,72.438,74.25,56.344,56.594,0.0,39.625,72.0,70.0,1000.0,200.0,0.152,243.75,69.313,68.688,-0.026,72.125,70.688,56.438,57.063,0.0,52.375,72.0,70.0,1000.0,200.0,0.296,595.0,76.75,76.063,0.0,72.375,73.125,56.094,56.344,0.0,51.469,72.0,70.0,1000.0,200.0,0.356,654.0,76.563,75.625,0.0,72.188,70.188,55.531,56.406,0.0,52.125,72.0,70.0,1000.0,200.0,0.327,627.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.689,11.76,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,524.0,532.0,303.25,528.0,527.0,520.5,-0.0,5.909,0.0,14.417,1.478,0.395,-0.002,0.0,0.0,-0.001
9072007,1354,1.0,1.0,1.0,1.0,100.0,52.74,40.0,40.0,40.0,1.0,1.0,1482.431,393.443,-0.005,11.446,0.0,80.0,55.0,1.4,2119.0,2204.662,2188.319,446.522,55.41,73.48,72.5,73.215,52.277,1.364,2.575,0.334,75.491,60.347,88.667,47.435,72.91,75.178,97.416,85.42,96.825,38.548,55.911,47.6,-10.852,110.0,110.0,72.438,74.25,56.219,56.688,0.0,40.25,72.0,70.0,1000.0,200.0,0.151,245.25,69.063,68.688,-0.026,72.0,70.875,56.438,57.063,0.0,52.125,72.0,70.0,1000.0,200.0,0.298,600.5,76.813,76.063,0.0,72.25,72.938,56.094,56.344,0.0,51.875,72.0,70.0,1000.0,200.0,0.361,656.0,76.563,75.625,0.0,72.188,70.188,55.531,56.406,0.0,53.219,72.0,70.0,1000.0,200.0,0.324,624.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.678,11.754,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,524.0,532.0,303.25,528.0,527.5,520.5,-0.0,5.967,0.0,14.378,1.482,0.393,-0.001,0.0,0.0,-0.001
9072007,1355,1.0,1.0,1.0,1.0,100.0,53.151,40.0,40.0,40.0,1.0,1.0,1488.286,394.614,-0.005,11.46,0.0,80.0,55.0,1.4,2142.625,2179.661,2206.925,447.959,55.41,73.48,72.5,73.215,52.277,1.387,2.603,0.341,75.612,60.526,88.611,47.463,72.91,75.071,97.268,85.314,96.751,38.62,55.911,47.819,-10.852,110.0,110.0,72.438,74.25,56.219,56.594,0.0,39.438,72.0,70.0,1000.0,200.0,0.156,245.625,69.063,68.688,-0.026,72.0,70.438,56.5,57.25,0.0,50.813,72.0,70.0,1000.0,200.0,0.314,613.5,76.75,76.063,0.0,72.063,73.0,56.094,56.344,0.0,51.25,72.0,70.0,1000.0,200.0,0.352,650.0,76.563,75.625,0.0,72.188,70.188,55.594,56.406,0.0,52.25,72.0,70.0,1000.0,200.0,0.327,621.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.662,11.747,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.5,532.0,303.0,527.5,527.5,521.0,-0.0,6.097,0.0,14.629,1.488,0.395,-0.001,0.0,0.0,-0.001
9072007,1356,1.0,1.0,1.0,1.0,100.0,53.674,40.0,40.0,40.0,1.0,1.0,1505.85,399.297,-0.005,11.372,0.0,80.0,55.0,1.4,2116.5,2181.131,2208.786,435.024,55.41,73.373,72.5,73.215,52.168,1.372,2.586,0.341,75.612,60.459,88.5,47.548,72.91,74.75,97.121,85.314,96.603,38.839,55.701,47.965,-10.852,110.0,110.0,72.375,74.25,56.219,56.688,0.0,39.406,72.0,70.0,1000.0,200.0,0.157,249.75,69.063,68.688,-0.027,72.125,70.563,56.438,57.063,0.0,52.188,72.0,70.0,1000.0,200.0,0.304,605.0,76.75,76.063,0.0,72.0,73.0,56.094,56.344,0.0,52.0,72.0,70.0,1000.0,200.0,0.348,646.0,76.563,75.625,0.0,72.063,70.188,55.531,56.406,0.0,51.969,72.0,70.0,1000.0,200.0,0.327,624.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.65,11.734,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,532.0,303.25,529.0,527.5,521.0,-0.0,6.155,0.0,14.4,1.506,0.399,-0.001,0.0,0.0,-0.001
9072007,1357,1.0,1.0,1.0,1.0,100.0,54.085,40.0,40.0,40.0,1.0,1.0,1492.97,395.785,-0.005,11.313,0.0,80.0,55.0,1.4,2116.5,2182.601,2214.368,442.209,55.41,73.48,72.5,73.106,52.168,1.391,2.61,0.326,75.72,60.602,88.695,47.52,72.91,74.857,97.194,85.207,96.603,38.984,55.701,48.11,-10.852,110.0,110.0,72.375,73.875,56.219,56.594,0.0,38.656,72.0,70.0,1000.0,200.0,0.165,254.0,69.063,68.688,-0.026,72.0,70.688,56.5,57.063,0.0,51.094,72.0,70.0,1000.0,200.0,0.316,612.5,76.75,76.063,0.0,72.0,72.563,56.094,56.344,0.0,51.219,72.0,70.0,1000.0,200.0,0.357,650.5,76.563,75.625,0.0,72.188,70.313,55.531,56.406,0.0,52.094,72.0,70.0,1000.0,200.0,0.324,623.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.647,11.743,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,524.5,532.0,303.0,528.0,527.5,521.0,-0.0,6.176,0.0,14.325,1.493,0.396,-0.001,0.0,0.0,-0.001
9072007,1358,1.0,1.0,1.0,1.0,100.0,54.525,40.0,40.0,40.0,1.0,1.0,1485.944,396.956,-0.005,11.357,0.0,80.0,55.0,1.4,2134.5,2169.379,2205.064,446.522,55.41,73.48,72.5,73.215,52.168,1.387,2.603,0.334,75.685,60.552,88.444,47.548,73.137,74.964,96.973,85.207,96.455,39.129,55.701,48.256,-10.852,110.0,110.0,72.438,74.063,56.219,56.594,0.0,39.656,72.0,70.0,1000.0,200.0,0.158,249.0,69.0,68.688,-0.026,71.938,70.875,56.5,57.25,0.0,52.313,72.0,70.0,1000.0,200.0,0.301,599.0,76.75,76.063,0.0,72.063,72.813,56.094,56.344,0.0,51.25,72.0,70.0,1000.0,200.0,0.352,653.5,76.563,75.625,0.0,72.25,70.625,55.531,56.406,0.0,53.438,72.0,70.0,1000.0,200.0,0.328,625.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.676,11.764,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,524.5,532.0,303.25,529.0,527.5,521.0,-0.0,6.255,0.0,14.382,1.486,0.397,-0.001,0.0,0.0,-0.001
9072007,1359,1.0,1.0,1.0,1.0,100.0,54.973,40.0,40.0,40.0,1.0,1.0,1521.073,401.639,-0.005,11.386,0.0,80.0,55.0,1.4,2134.875,2225.28,2223.673,452.272,55.41,73.373,72.392,73.106,52.168,1.36,2.632,0.345,75.929,60.603,88.584,47.52,73.137,74.964,96.973,85.101,96.455,39.347,55.701,48.475,-10.867,110.0,110.0,72.438,74.063,56.344,56.688,0.0,38.938,72.0,70.0,1000.0,200.0,0.163,252.125,69.063,68.688,-0.026,72.0,70.875,56.5,57.25,0.0,50.969,72.0,70.0,1000.0,200.0,0.31,610.0,76.75,76.063,0.0,72.063,72.563,56.094,56.344,0.0,50.469,72.0,70.0,1000.0,200.0,0.362,657.5,76.625,75.625,0.0,72.25,70.188,55.531,56.25,0.0,52.438,72.0,70.0,1000.0,200.0,0.339,637.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.681,11.768,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.5,532.5,303.0,528.0,527.5,521.0,-0.0,6.355,0.0,14.419,1.521,0.402,-0.001,0.0,0.0,-0.001
9072007,1400,1.0,1.0,1.0,1.0,100.0,55.421,40.0,40.0,40.0,1.0,1.0,1515.218,398.126,-0.005,11.386,0.0,80.0,55.0,1.4,2140.0,2288.781,2223.673,437.898,55.41,73.373,72.392,73.106,52.168,1.368,2.628,0.334,75.919,60.685,88.5,47.548,73.137,74.857,96.826,85.101,96.382,39.42,55.596,48.548,-10.852,110.0,110.0,72.375,73.438,56.219,56.688,0.0,38.75,72.0,70.0,1000.0,200.0,0.165,253.875,69.063,68.688,-0.026,72.125,71.0,56.5,57.063,0.0,51.688,72.0,70.0,1000.0,200.0,0.31,610.0,76.75,76.063,0.0,72.063,73.0,56.156,56.344,0.0,51.625,72.0,70.0,1000.0,200.0,0.347,643.5,76.563,75.625,0.0,72.188,70.125,55.531,56.406,0.0,52.5,72.0,70.0,1000.0,200.0,0.341,640.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.675,11.759,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,524.5,533.0,303.25,528.0,527.5,521.0,-0.0,6.425,0.0,14.419,1.515,0.398,-0.001,0.0,0.0,-0.001
9072007,1401,1.0,1.0,1.0,1.0,100.0,55.906,40.0,40.0,40.0,1.0,1.0,1504.679,398.126,-0.005,11.372,0.0,80.0,55.0,1.4,2144.875,2197.304,2225.534,435.024,55.41,73.373,72.392,73.215,52.168,1.394,2.628,0.341,75.925,60.726,88.639,47.52,73.137,75.071,96.826,84.995,96.308,39.565,55.596,48.694,-10.852,110.0,110.0,72.438,74.063,56.219,56.688,0.0,39.563,72.0,70.0,1000.0,200.0,0.159,247.5,69.063,68.688,-0.026,72.125,70.563,56.5,57.063,0.0,51.313,72.0,70.0,1000.0,200.0,0.319,617.5,76.75,76.063,0.0,72.25,72.938,56.156,56.344,0.0,51.844,72.0,70.0,1000.0,200.0,0.352,647.5,76.563,75.625,0.0,72.188,70.313,55.531,56.406,0.0,53.0,72.0,70.0,1000.0,200.0,0.327,626.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.691,11.772,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,524.5,532.5,303.0,528.5,527.5,521.0,-0.0,6.476,0.0,14.402,1.505,0.398,-0.001,0.0,0.0,-0.001
9072007,1402,1.0,1.0,1.0,1.0,100.0,56.317,40.0,40.0,40.0,1.0,1.0,1517.56,400.468,-0.005,11.372,0.0,80.0,55.0,1.4,2144.875,2209.077,2223.673,443.647,55.41,73.373,72.392,73.106,52.168,1.383,2.635,0.348,76.023,60.763,88.584,47.66,73.137,75.071,96.678,84.995,96.234,39.638,55.491,48.84,-10.867,110.0,110.0,72.438,74.063,56.219,56.688,0.0,39.375,72.0,70.0,1000.0,200.0,0.162,252.625,69.063,68.688,-0.026,72.0,70.688,56.5,57.25,0.0,52.375,72.0,70.0,1000.0,200.0,0.302,599.0,76.75,76.063,0.0,72.375,72.938,56.156,56.344,0.0,52.438,72.0,70.0,1000.0,200.0,0.365,663.0,76.563,75.625,0.0,72.063,70.0,55.531,56.25,0.0,52.344,72.0,70.0,1000.0,200.0,0.342,638.0,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.681,11.772,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,524.5,532.5,303.0,529.0,527.5,521.0,-0.0,6.601,0.0,14.517,1.518,0.4,-0.001,0.0,0.0,-0.001
9072007,1403,1.0,1.0,1.0,1.0,100.0,56.822,40.0,40.0,40.0,1.0,1.0,1532.782,403.981,-0.005,11.401,0.0,80.0,55.0,1.4,2151.875,2226.754,2225.534,445.084,55.516,73.48,72.392,73.106,52.059,1.375,2.635,0.33,76.103,60.871,88.444,47.548,73.137,74.964,96.604,84.782,96.16,39.783,55.386,48.985,-10.852,110.0,110.0,72.438,73.938,56.219,56.594,0.0,39.188,72.0,70.0,1000.0,200.0,0.165,254.0,69.0,68.813,-0.026,72.125,70.438,56.5,57.063,0.0,51.469,72.0,70.0,1000.0,200.0,0.308,606.5,76.75,76.063,0.0,72.063,72.813,56.094,56.344,0.0,50.625,72.0,70.0,1000.0,200.0,0.369,664.5,76.563,75.625,0.0,72.188,69.813,55.531,56.406,0.0,52.156,72.0,70.0,1000.0,200.0,0.336,636.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.688,11.773,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,524.5,532.5,303.0,530.0,527.5,521.0,-0.0,6.724,0.0,14.553,1.533,0.404,-0.001,0.0,0.0,-0.001
9072007,1404,1.0,1.0,1.0,1.0,100.0,57.243,40.0,40.0,40.0,1.0,1.0,1517.56,400.468,-0.005,11.372,0.0,80.0,55.0,1.4,2154.25,2219.386,2229.256,446.522,55.41,73.48,72.392,73.215,52.059,1.383,2.635,0.337,76.057,60.848,88.472,47.604,73.772,74.857,96.531,84.888,96.012,39.929,55.386,49.131,-10.852,110.0,110.0,72.438,73.75,56.219,56.594,0.0,39.438,72.0,70.0,1000.0,200.0,0.166,255.0,69.063,68.688,-0.026,72.0,70.875,56.5,57.063,0.0,50.938,72.0,70.0,1000.0,200.0,0.311,610.5,76.75,76.063,0.0,72.0,72.563,56.094,56.219,0.0,51.906,72.0,70.0,1000.0,200.0,0.353,649.0,76.563,75.625,0.0,72.25,70.0,55.531,56.25,0.0,52.313,72.0,70.0,1000.0,200.0,0.34,635.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.665,11.757,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,532.5,303.0,529.5,528.0,521.0,-0.0,6.77,0.0,14.516,1.518,0.4,-0.001,0.0,0.0,-0.001
9072007,1405,1.0,1.0,1.0,1.0,100.0,57.719,40.0,40.0,40.0,1.0,1.0,1524.586,405.152,-0.005,11.283,0.0,80.0,55.0,1.4,2152.5,2318.404,2229.256,447.959,55.41,73.373,72.392,73.106,52.059,1.383,2.639,0.334,76.178,60.891,88.611,47.66,73.772,74.964,96.531,84.782,96.012,40.074,55.386,49.204,-10.852,110.0,110.0,72.438,73.938,56.219,56.688,0.0,39.406,72.0,70.0,1000.0,200.0,0.166,254.5,69.0,68.688,-0.026,71.938,70.563,56.5,57.063,0.0,51.031,72.0,70.0,1000.0,200.0,0.309,608.5,76.75,76.063,0.0,72.063,72.938,56.094,56.344,0.0,50.469,72.0,70.0,1000.0,200.0,0.368,664.5,76.563,75.625,0.0,72.188,69.813,55.531,56.406,0.0,53.469,72.0,70.0,1000.0,200.0,0.344,639.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.688,11.773,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,524.5,532.5,303.25,528.5,527.5,521.0,-0.0,6.728,0.0,14.289,1.525,0.405,-0.001,0.0,0.0,-0.001
9072007,1406,1.0,1.0,1.0,1.0,100.0,58.147,40.0,40.0,40.0,1.0,1.0,1516.389,401.639,-0.005,11.372,0.0,80.0,55.0,1.4,2157.875,2216.44,2229.256,442.209,55.41,73.373,72.392,73.106,52.059,1.406,2.65,0.337,76.152,60.936,88.417,47.576,73.772,75.071,96.383,84.782,96.012,40.147,55.281,49.35,-10.852,110.0,110.0,72.563,74.063,56.0,56.594,0.0,39.375,72.0,70.0,1000.0,200.0,0.167,255.75,69.0,68.813,-0.026,71.938,70.875,56.5,57.063,0.0,51.375,72.0,70.0,1000.0,200.0,0.302,599.0,76.75,76.063,0.0,72.25,72.938,56.094,56.344,0.0,50.875,72.0,70.0,1000.0,200.0,0.367,659.5,76.563,75.625,0.0,72.188,70.0,55.531,56.406,0.0,54.031,72.0,70.0,1000.0,200.0,0.33,629.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.698,11.784,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.0,532.5,303.0,529.0,527.5,521.0,-0.0,6.915,0.0,14.516,1.516,0.402,-0.001,0.0,0.0,-0.001
9072007,1407,1.0,1.0,1.0,1.0,100.0,58.275,40.0,40.0,40.0,1.0,1.0,1526.927,402.81,-0.005,11.357,0.0,80.0,55.0,1.4,2145.0,2237.074,2231.118,445.084,55.303,73.373,72.392,73.106,52.059,1.391,2.646,0.341,76.23,60.918,88.639,47.604,73.772,75.071,96.383,84.675,95.865,40.22,55.176,49.496,-10.852,110.0,110.0,72.438,73.688,56.219,56.688,0.0,39.563,72.0,70.0,1000.0,200.0,0.166,254.875,69.063,68.688,-0.026,72.0,70.563,56.438,57.063,0.0,51.781,72.0,70.0,1000.0,200.0,0.303,603.0,76.75,76.063,0.0,72.25,72.813,56.094,56.344,0.0,51.688,72.0,70.0,1000.0,200.0,0.375,669.0,76.438,75.625,0.0,72.188,69.813,55.438,56.25,0.0,54.375,72.0,70.0,1000.0,200.0,0.329,630.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.691,11.778,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,524.5,532.5,303.25,528.5,527.5,521.0,-0.0,7.044,0.0,14.612,1.527,0.403,-0.001,0.0,0.0,-0.001
9072007,1408,1.0,1.0,1.0,1.0,100.0,58.898,40.0,40.0,40.0,1.0,1.0,1532.782,401.639,-0.005,11.386,0.0,80.0,55.0,1.4,2145.0,2225.28,2223.673,445.084,55.41,73.373,72.283,73.106,51.95,1.391,2.657,0.33,76.245,60.995,88.166,47.576,73.772,74.964,96.309,84.675,95.791,39.493,55.176,49.277,-10.867,110.0,110.0,72.438,73.938,56.219,56.594,0.0,40.281,72.0,70.0,1000.0,200.0,0.165,254.875,69.0,68.813,-0.026,72.0,70.438,56.5,57.063,0.0,51.938,72.0,70.0,1000.0,200.0,0.309,609.0,76.75,76.063,0.0,72.063,72.5,56.0,56.219,0.0,50.75,72.0,70.0,1000.0,200.0,0.374,668.0,76.563,75.625,0.0,72.063,70.188,55.531,56.25,0.0,54.281,72.0,70.0,1000.0,200.0,0.333,630.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.689,11.778,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,524.5,533.0,303.25,529.5,528.0,521.0,-0.0,7.103,0.0,15.455,1.533,0.402,-0.001,0.0,0.0,-0.001
9072007,1409,1.0,1.0,1.0,1.0,100.0,58.762,40.0,40.0,40.0,1.0,1.0,1535.124,406.323,-0.005,11.401,0.0,80.0,55.0,1.4,2157.0,2228.228,2229.256,452.272,55.196,73.373,72.392,73.106,51.841,1.406,2.653,0.345,76.289,61.0,88.194,47.576,73.357,75.071,96.309,84.675,95.791,38.984,54.862,48.913,-10.867,110.0,110.0,72.438,74.375,56.0,56.594,0.0,40.031,72.0,70.0,1000.0,200.0,0.166,255.0,69.0,68.688,-0.026,72.125,70.875,56.438,57.063,0.0,52.094,72.0,70.0,1000.0,200.0,0.31,609.5,76.75,76.063,0.0,71.938,72.813,56.0,56.219,0.0,51.063,72.0,70.0,1000.0,200.0,0.37,662.5,76.563,75.625,0.0,72.0,70.125,55.438,56.25,0.0,53.938,72.0,70.0,1000.0,200.0,0.336,633.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.689,11.78,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,525.0,532.5,303.25,528.5,528.0,521.5,-0.0,7.129,0.0,15.707,1.535,0.406,-0.001,0.0,0.0,-0.001
9072007,1410,1.0,1.0,1.0,1.0,100.0,58.742,40.0,40.0,40.0,1.0,1.0,1528.098,401.639,-0.005,11.342,0.0,80.0,55.0,1.4,2152.5,2222.333,2229.256,439.335,55.09,73.373,72.283,73.215,51.732,1.402,2.657,0.33,76.268,61.024,88.055,47.407,73.357,75.393,96.236,84.569,95.717,38.62,54.547,48.621,-10.852,110.0,110.0,72.375,73.75,56.0,56.469,0.0,40.438,72.0,70.0,1000.0,200.0,0.167,255.625,69.063,68.688,-0.026,72.125,70.688,56.438,56.938,0.0,52.688,72.0,70.0,1000.0,200.0,0.312,612.0,76.75,76.063,0.0,72.0,72.438,56.0,56.219,0.0,51.5,72.0,70.0,1000.0,200.0,0.359,655.0,76.625,75.75,0.0,71.688,70.125,55.344,56.156,0.0,53.906,72.0,70.0,1000.0,200.0,0.332,630.5,75.063,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.691,11.773,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,532.5,303.25,528.5,528.0,521.5,-0.0,7.122,0.0,15.741,1.528,0.402,-0.001,0.0,0.0,-0.001
9072007,1411,1.0,1.0,1.0,1.0,100.0,58.56,40.0,40.0,40.0,1.0,1.0,1522.244,403.981,-0.005,11.431,0.0,80.0,55.0,1.4,2146.75,2213.494,2221.812,436.461,54.983,73.373,72.392,73.106,51.515,1.417,2.653,0.334,76.267,61.015,87.805,47.407,73.357,75.393,96.162,84.569,95.643,38.548,54.442,48.475,-10.852,110.0,110.0,72.375,73.938,55.906,56.469,0.0,40.563,72.0,70.0,1000.0,200.0,0.168,256.5,69.0,68.688,-0.026,72.125,70.688,56.313,56.938,0.0,52.813,72.0,70.0,1000.0,200.0,0.315,614.0,76.75,75.938,0.0,71.938,72.5,55.875,56.0,0.0,52.063,72.0,70.0,1000.0,200.0,0.361,656.5,76.563,75.625,0.0,71.875,70.0,55.281,56.031,0.0,53.125,72.0,70.0,1000.0,200.0,0.318,617.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.698,11.775,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,525.0,533.0,303.25,528.5,528.0,521.5,-0.0,7.14,0.0,15.747,1.522,0.404,-0.001,0.0,0.0,-0.001
9072007,1412,1.0,1.0,1.0,1.0,100.0,58.23,40.0,40.0,40.0,1.0,1.0,1531.611,403.981,-0.005,11.372,0.0,80.0,55.0,1.4,2146.75,2220.859,2227.395,447.959,54.876,73.373,72.392,73.106,51.406,1.379,2.639,0.352,76.283,61.014,88.139,47.238,73.357,75.393,96.014,84.462,95.569,38.257,54.232,48.329,-10.867,110.0,110.0,72.438,74.375,55.813,56.406,0.0,40.719,72.0,70.0,1000.0,200.0,0.167,256.25,69.0,68.688,-0.026,72.125,70.563,56.094,56.844,0.0,51.875,72.0,70.0,1000.0,200.0,0.325,624.0,76.75,75.938,0.0,71.938,72.438,55.688,55.938,0.0,51.063,72.0,70.0,1000.0,200.0,0.371,663.5,76.563,75.75,0.0,71.875,70.188,55.063,55.906,0.0,52.875,72.0,70.0,1000.0,200.0,0.315,614.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.688,11.77,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,524.5,533.0,303.25,528.0,528.0,521.0,-0.0,7.17,0.0,15.896,1.532,0.404,-0.001,0.0,0.0,-0.001
9072007,1413,1.0,1.0,1.0,1.0,100.0,57.774,40.0,40.0,40.0,1.0,1.0,1536.295,402.81,-0.005,11.327,0.0,80.0,55.0,1.4,2155.75,2222.333,2232.979,440.772,54.77,73.48,72.392,73.106,51.297,1.398,2.657,0.323,76.275,61.021,88.055,47.238,73.357,75.393,95.94,84.569,95.569,37.966,54.127,48.11,-10.852,110.0,110.0,72.375,73.75,55.813,56.313,0.0,41.094,72.0,70.0,1000.0,200.0,0.167,255.375,69.063,68.625,-0.026,72.0,70.563,56.094,56.844,0.0,51.469,72.0,70.0,1000.0,200.0,0.322,623.0,76.75,75.938,0.0,71.938,72.5,55.563,55.781,0.0,52.281,72.0,70.0,1000.0,200.0,0.358,654.0,76.563,75.625,0.0,71.875,70.125,54.969,55.906,0.0,52.625,72.0,70.0,1000.0,200.0,0.327,624.0,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.691,11.778,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,524.5,533.0,303.25,528.0,528.0,521.0,-0.0,7.11,0.0,15.948,1.536,0.403,-0.002,0.0,0.0,-0.001
9072007,1414,1.0,1.0,1.0,1.0,100.0,57.231,40.0,40.0,40.0,1.0,1.0,1521.073,401.639,-0.005,11.327,0.0,80.0,55.0,1.4,2153.625,2223.806,2223.673,437.898,54.663,73.48,72.283,73.106,51.188,1.387,2.642,0.352,76.269,61.021,87.777,47.097,74.226,75.607,95.94,84.462,95.496,37.676,54.022,47.965,-10.852,110.0,110.0,72.375,73.75,55.594,56.063,0.0,41.188,72.0,70.0,1000.0,200.0,0.167,258.25,69.0,68.688,-0.026,72.0,70.563,56.0,56.781,0.0,51.875,72.0,70.0,1000.0,200.0,0.319,620.5,76.75,76.063,0.0,72.0,72.813,55.5,55.781,0.0,50.906,72.0,70.0,1000.0,200.0,0.361,657.0,76.563,75.75,0.0,71.875,70.0,54.969,55.906,0.0,52.906,72.0,70.0,1000.0,200.0,0.322,621.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.686,11.76,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,524.5,533.0,303.25,530.0,528.0,521.0,-0.0,7.13,0.0,16.177,1.521,0.402,-0.001,0.0,0.0,-0.001
9072007,1415,1.0,1.0,1.0,1.0,100.0,56.601,40.0,40.0,40.0,1.0,1.0,1524.586,402.81,0.132,11.401,0.0,80.0,55.0,1.4,2156.25,2223.806,2219.951,450.835,54.557,73.48,72.283,73.106,51.079,1.41,2.642,0.345,76.275,61.02,87.777,46.928,74.226,75.5,99.481,84.143,95.348,37.385,53.917,47.673,-10.867,110.0,110.0,72.375,74.063,55.406,56.063,0.0,39.844,72.0,70.0,1000.0,200.0,0.183,267.5,69.063,68.625,-0.026,71.938,70.875,55.906,56.781,0.0,51.531,72.0,70.0,1000.0,200.0,0.312,610.5,76.563,76.063,0.0,71.938,72.813,55.375,55.688,0.0,51.594,72.0,70.0,1000.0,200.0,0.358,656.5,76.563,75.625,0.0,71.875,69.813,54.906,55.625,0.0,53.594,72.0,70.0,1000.0,200.0,0.322,621.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.689,11.765,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,524.5,532.5,303.0,530.0,528.0,521.5,0.036,7.095,0.0,16.283,1.525,0.403,-0.002,0.0,0.0,-0.001
9072007,1416,1.0,1.0,1.0,1.0,100.0,55.502,40.0,40.0,40.0,1.0,1.0,1518.731,402.81,0.163,11.342,0.0,80.0,55.0,1.4,2156.25,2217.913,2221.812,433.587,54.343,73.373,72.283,73.435,50.97,1.398,2.657,0.334,76.274,61.018,87.888,46.787,74.226,75.393,101.546,84.249,94.536,37.24,53.708,47.527,-10.852,110.0,110.0,72.375,73.938,55.281,56.0,0.0,40.875,72.0,70.0,1000.0,200.0,0.169,260.5,69.063,68.625,-0.026,72.0,70.688,55.813,56.688,0.0,52.25,72.0,70.0,1000.0,200.0,0.31,608.0,76.75,76.063,0.0,72.0,72.813,55.25,55.594,0.0,51.438,72.0,70.0,1000.0,200.0,0.36,657.0,76.563,75.75,0.0,71.875,69.625,54.656,55.531,0.0,52.656,72.0,70.0,1000.0,200.0,0.325,623.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.68,11.762,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,524.5,532.5,303.25,527.5,528.0,521.0,0.066,7.085,0.0,16.197,1.519,0.403,-0.002,0.0,0.0,-0.001
9072007,1417,1.0,1.0,1.0,1.0,100.0,54.803,40.0,40.0,40.0,1.0,1.0,1521.073,405.152,0.205,11.283,0.0,80.0,55.0,1.4,2146.25,2207.605,2218.09,439.335,54.343,73.48,72.283,73.215,50.861,1.402,2.66,0.345,76.274,61.019,88.139,46.787,74.226,75.822,102.431,84.249,92.837,37.094,53.708,47.454,-10.852,110.0,110.0,72.375,74.25,55.281,56.0,0.0,40.781,72.0,70.0,1000.0,200.0,0.175,259.25,69.0,68.688,-0.026,71.938,71.063,55.813,56.469,0.0,51.656,72.0,70.0,1000.0,200.0,0.309,608.5,76.75,75.938,0.0,72.063,72.938,55.25,55.594,0.0,51.438,72.0,70.0,1000.0,200.0,0.36,657.5,76.563,75.75,0.0,72.0,69.813,54.656,55.531,0.0,52.406,72.0,70.0,1000.0,200.0,0.324,623.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.675,11.762,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,524.5,533.0,303.25,527.5,528.0,521.0,0.108,7.036,0.0,16.228,1.521,0.405,-0.001,0.0,0.0,-0.001
9072007,1418,1.0,1.0,1.0,1.0,100.0,53.832,40.0,40.0,40.0,1.0,1.0,1537.466,399.297,0.29,11.268,0.0,80.0,55.0,1.4,2145.75,2228.228,2221.812,450.835,54.237,73.48,72.283,73.106,50.752,1.375,2.66,0.356,76.291,61.015,87.972,46.534,74.226,75.822,103.021,84.143,90.105,36.876,53.603,47.308,-10.867,110.0,110.0,72.375,74.25,55.219,55.781,0.0,40.25,72.0,70.0,1000.0,200.0,0.179,265.25,69.063,68.688,-0.026,71.938,70.688,55.719,56.469,0.0,51.719,72.0,70.0,1000.0,200.0,0.307,606.0,76.75,75.938,0.0,71.938,72.813,55.094,55.375,0.0,50.875,72.0,70.0,1000.0,200.0,0.371,668.5,76.438,75.75,0.0,71.875,69.813,54.656,55.438,0.0,52.188,72.0,70.0,1000.0,200.0,0.323,621.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.667,11.754,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,524.5,532.5,303.25,528.0,528.0,521.5,0.198,7.027,0.0,16.32,1.537,0.399,-0.001,0.0,0.0,-0.001
9072007,1419,1.0,1.0,1.0,1.0,100.0,52.823,40.0,40.0,40.0,1.0,1.0,1517.56,401.639,0.427,11.313,0.0,80.0,55.0,1.4,2159.0,2214.967,2210.646,436.461,54.13,73.48,72.283,73.215,50.644,1.413,2.653,0.33,76.281,61.025,87.916,46.506,74.226,75.929,103.98,84.143,89.81,36.731,53.498,47.235,-10.852,110.0,110.0,72.375,73.688,55.094,55.781,0.0,41.031,72.0,70.0,1000.0,200.0,0.173,258.5,69.0,68.688,-0.026,72.0,70.438,55.719,56.25,0.0,51.75,72.0,70.0,1000.0,200.0,0.31,609.5,76.75,75.938,0.0,71.938,72.813,55.094,55.375,0.0,51.469,72.0,70.0,1000.0,200.0,0.363,658.0,76.563,75.75,0.0,71.875,69.688,54.469,55.438,0.0,52.344,72.0,70.0,1000.0,200.0,0.324,624.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.645,11.734,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,524.5,532.5,303.0,527.5,527.5,521.5,0.305,7.087,0.0,16.499,1.518,0.402,-0.001,0.0,0.0,-0.001
9072007,1420,1.0,1.0,1.0,1.0,100.0,51.568,40.0,40.0,40.0,1.0,1.0,1517.56,401.639,0.543,11.327,0.0,80.0,55.0,1.4,2145.5,2201.718,2216.229,439.335,54.023,73.48,72.175,73.215,50.535,1.417,2.667,0.33,76.278,61.025,87.916,46.449,74.414,75.929,104.57,84.143,92.32,36.585,53.498,47.09,-10.867,110.0,110.0,72.25,73.688,55.031,55.656,0.0,40.25,72.0,70.0,1000.0,200.0,0.181,266.5,69.0,68.688,-0.026,71.75,70.563,55.5,56.375,0.0,51.125,72.0,70.0,1000.0,200.0,0.3,597.5,76.75,76.063,0.0,71.938,72.563,55.0,55.281,0.0,50.75,72.0,70.0,1000.0,200.0,0.362,658.5,76.563,75.75,0.0,72.0,69.625,54.375,55.375,0.0,51.375,72.0,70.0,1000.0,200.0,0.325,623.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.675,11.759,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,524.5,533.0,303.25,529.0,528.0,521.5,0.326,7.035,0.0,16.522,1.518,0.402,-0.001,0.0,0.0,-0.001
9072007,1421,1.0,1.0,1.0,1.0,100.0,50.5,40.0,40.0,40.0,1.0,1.0,1512.876,399.297,0.606,11.327,0.0,80.0,55.0,1.4,2145.5,2201.718,2219.951,439.335,54.023,73.48,72.283,73.215,50.535,1.41,2.657,0.337,76.254,60.99,87.972,46.252,74.414,76.036,104.644,84.037,96.825,36.44,53.393,46.944,-10.867,110.0,110.0,72.25,73.438,55.031,55.656,0.0,41.5,72.0,70.0,1000.0,200.0,0.171,257.25,69.0,68.688,-0.026,71.75,70.375,55.5,56.25,0.0,50.531,72.0,70.0,1000.0,200.0,0.307,608.0,76.563,75.938,0.0,71.688,72.313,54.906,55.281,0.0,50.563,72.0,70.0,1000.0,200.0,0.355,650.5,76.563,75.625,0.0,72.0,69.5,54.375,55.281,0.0,51.313,72.0,70.0,1000.0,200.0,0.328,627.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.678,11.749,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,532.5,303.25,527.5,528.0,521.5,0.23,7.018,0.0,16.521,1.513,0.399,-0.001,0.0,0.0,-0.001
9072007,1422,1.0,1.0,1.0,1.0,100.0,48.824,40.0,40.0,40.0,1.0,1.0,1477.747,398.126,0.69,11.386,0.0,80.0,55.0,1.4,2141.75,2157.636,2205.064,414.911,53.917,73.373,72.066,73.106,50.317,1.459,2.621,0.356,75.974,60.96,87.527,46.252,74.414,75.822,104.422,84.037,100.96,36.222,53.393,46.579,-10.852,110.0,110.0,72.375,73.438,54.813,55.5,0.0,40.125,72.0,70.0,1000.0,200.0,0.182,265.0,69.0,68.688,-0.026,71.75,70.438,55.406,56.188,0.0,50.156,72.0,70.0,1000.0,200.0,0.301,594.0,76.563,76.063,0.0,71.688,72.313,54.906,55.188,0.0,49.406,72.0,70.0,1000.0,200.0,0.34,635.5,76.563,75.625,0.0,71.875,69.438,54.188,55.094,0.0,50.906,72.0,70.0,1000.0,200.0,0.324,626.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.688,11.765,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,532.5,303.25,528.0,528.0,521.5,0.117,6.868,0.0,16.376,1.478,0.398,-0.001,0.0,0.0,-0.001
9072007,1423,1.0,1.0,1.0,1.0,100.0,47.397,40.0,40.0,40.0,1.0,1.0,1495.312,395.785,0.753,11.357,0.0,80.0,55.0,1.4,2141.75,2173.785,2208.786,424.966,53.81,73.373,72.066,73.106,50.317,1.433,2.632,0.352,75.886,60.737,88.055,46.111,74.414,75.714,104.349,84.037,102.437,36.149,53.393,46.288,-10.852,110.0,110.0,72.375,73.75,54.813,55.344,0.0,40.781,72.0,70.0,1000.0,200.0,0.174,263.5,69.063,68.688,-0.026,71.938,70.438,55.313,56.188,0.0,50.75,72.0,70.0,1000.0,200.0,0.297,597.5,76.563,76.188,0.0,71.813,72.438,54.813,55.125,0.0,49.781,72.0,70.0,1000.0,200.0,0.339,636.5,76.563,75.75,0.0,72.0,69.5,54.188,54.969,0.0,52.188,72.0,70.0,1000.0,200.0,0.314,612.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.678,11.754,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.0,532.5,303.25,530.0,528.0,521.5,0.071,6.678,0.0,15.991,1.495,0.396,-0.001,0.0,0.0,-0.001
9072007,1424,1.0,1.0,1.0,1.0,100.0,46.303,40.0,40.0,40.0,1.0,1.0,1499.995,399.297,0.785,11.357,0.0,80.0,55.0,1.4,2111.0,2176.723,2201.343,424.966,53.81,73.373,72.066,73.106,50.426,1.444,2.635,0.345,75.882,60.708,88.444,46.168,74.414,75.822,104.127,84.037,103.101,36.077,53.813,46.142,-10.867,110.0,110.0,72.25,73.688,54.688,55.281,0.0,40.875,72.0,70.0,1000.0,200.0,0.177,261.5,69.0,68.688,-0.026,71.938,70.438,55.313,56.094,0.0,51.125,72.0,70.0,1000.0,200.0,0.295,595.5,76.563,76.063,0.0,71.688,72.5,54.813,55.125,0.0,48.594,72.0,70.0,1000.0,200.0,0.348,642.5,76.563,75.75,0.0,72.0,69.688,54.281,54.969,0.0,51.781,72.0,70.0,1000.0,200.0,0.321,619.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.659,11.737,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,525.0,533.0,303.25,528.0,528.0,521.5,0.04,6.445,0.0,15.874,1.5,0.399,-0.001,0.0,0.0,-0.001
9072007,1425,1.0,1.0,1.0,1.0,100.0,45.119,40.0,40.0,40.0,1.0,1.0,1476.576,391.101,0.827,11.268,0.0,80.0,55.0,1.4,2111.0,2166.442,2201.343,435.024,53.81,73.265,72.066,72.996,50.426,1.44,2.632,0.345,75.732,60.625,88.111,46.111,73.869,75.714,102.726,84.037,103.397,35.931,53.917,45.777,-10.867,110.0,110.0,72.25,73.688,54.688,55.344,0.0,40.094,72.0,70.0,1000.0,200.0,0.183,268.25,69.0,68.625,-0.026,72.0,70.438,55.313,56.094,0.0,50.813,72.0,70.0,1000.0,200.0,0.298,597.0,76.563,76.063,0.0,71.5,72.313,54.813,55.125,0.0,49.844,72.0,70.0,1000.0,200.0,0.332,629.0,76.563,75.75,0.0,71.688,69.438,54.188,55.094,0.0,52.531,72.0,70.0,1000.0,200.0,0.311,610.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.675,11.751,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,532.5,303.25,527.5,528.0,521.5,-0.03,6.168,0.0,15.408,1.477,0.391,-0.001,0.0,0.0,-0.001
9072007,1426,1.0,1.0,1.0,1.0,100.0,43.709,40.0,40.0,40.0,1.0,1.0,1470.722,393.443,0.848,11.327,0.0,80.0,55.0,1.4,2104.75,2151.768,2184.598,424.966,53.81,73.265,72.066,72.996,50.426,1.436,2.618,0.334,75.581,60.507,88.139,45.999,73.869,75.5,98.522,84.037,103.47,35.859,54.232,45.485,-10.852,110.0,110.0,72.25,73.688,54.688,55.281,0.0,41.469,72.0,70.0,1000.0,200.0,0.171,260.0,69.063,68.625,-0.026,71.938,70.563,55.219,56.094,0.0,50.813,72.0,70.0,1000.0,200.0,0.298,597.0,76.75,75.938,0.0,71.688,72.5,54.813,55.0,0.0,49.5,72.0,70.0,1000.0,200.0,0.331,629.0,76.563,75.75,0.0,71.875,69.438,54.188,54.969,0.0,50.688,72.0,70.0,1000.0,200.0,0.311,609.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.673,11.755,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,532.5,303.0,529.0,528.0,521.5,-0.29,5.934,0.0,15.143,1.471,0.393,-0.002,0.0,0.0,-0.001
9072007,1427,1.0,1.0,1.0,1.0,100.0,42.66,40.0,40.0,40.0,1.0,1.0,1455.499,392.272,0.869,11.386,0.0,80.0,55.0,1.4,2095.5,2153.235,2192.04,413.475,53.917,73.265,71.958,72.996,50.535,1.44,2.618,0.348,75.541,60.463,88.444,46.111,73.869,75.393,95.719,84.143,102.732,35.64,54.547,45.121,-10.852,110.0,110.0,72.25,73.375,54.688,55.281,0.0,40.063,72.0,70.0,1000.0,200.0,0.185,266.75,69.0,68.688,-0.026,71.938,70.438,55.219,56.094,0.0,50.75,72.0,70.0,1000.0,200.0,0.296,597.5,76.563,75.938,0.0,71.375,72.438,54.813,55.125,0.0,47.594,72.0,70.0,1000.0,200.0,0.331,626.5,76.563,75.75,0.0,71.875,69.188,54.188,54.969,0.0,51.0,72.0,70.0,1000.0,200.0,0.303,600.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.645,11.737,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,532.5,303.25,528.0,528.0,521.5,-0.526,5.71,0.0,14.993,1.455,0.392,-0.001,0.0,0.0,-0.001
9072007,1428,1.0,1.0,1.0,1.0,100.0,41.386,40.0,40.0,40.0,1.0,1.0,1469.551,389.93,0.817,11.357,0.0,80.0,55.0,1.4,2080.5,2169.379,2192.04,427.839,53.917,73.265,71.958,72.996,50.644,1.41,2.603,0.345,75.457,60.301,88.472,46.14,73.869,75.5,96.236,84.249,100.221,35.495,54.757,44.829,-10.867,110.0,110.0,72.188,73.375,54.813,55.344,0.0,40.719,72.0,70.0,1000.0,200.0,0.18,265.75,69.0,68.625,-0.026,72.0,70.375,55.313,55.875,0.0,51.156,72.0,70.0,1000.0,200.0,0.296,598.5,76.75,75.938,0.0,71.5,72.313,54.813,55.125,0.0,47.969,72.0,70.0,1000.0,200.0,0.328,628.5,76.563,75.75,0.0,71.688,69.188,54.281,55.094,0.0,51.594,72.0,70.0,1000.0,200.0,0.307,604.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.64,11.734,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.0,532.5,303.25,528.0,528.0,522.0,-0.272,5.503,0.0,14.724,1.47,0.39,-0.001,0.0,0.0,-0.001
9072007,1429,1.0,1.0,1.0,1.0,100.0,40.774,40.0,40.0,40.0,1.0,1.0,1439.106,392.272,0.743,11.401,0.0,80.0,55.0,1.4,2096.5,2123.925,2175.296,394.809,54.13,73.265,71.958,72.886,50.861,1.448,2.593,0.352,75.323,60.365,88.556,46.168,73.869,75.5,99.702,84.249,97.489,35.422,54.966,44.683,-10.852,110.0,110.0,72.188,73.688,54.813,55.344,0.0,40.031,72.0,70.0,1000.0,200.0,0.186,270.25,69.0,68.625,-0.026,71.938,70.375,55.219,55.875,0.0,50.5,72.0,70.0,1000.0,200.0,0.299,595.0,76.563,75.938,0.0,71.688,72.438,54.906,55.125,0.0,47.125,72.0,70.0,1000.0,200.0,0.314,611.0,76.625,75.75,0.0,71.875,69.625,54.281,55.094,0.0,51.25,72.0,70.0,1000.0,200.0,0.309,607.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.635,11.722,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,525.5,532.5,303.25,529.0,528.0,521.5,0.106,5.402,0.0,14.666,1.439,0.392,-0.001,0.0,0.0,-0.001
9072007,1430,1.0,1.0,1.0,1.0,100.0,39.853,40.0,40.0,40.0,1.0,1.0,1447.302,385.246,0.68,11.431,0.0,80.0,55.0,1.4,2071.75,2147.368,2173.436,424.966,54.13,73.265,71.958,72.886,50.861,1.41,2.589,0.341,75.254,60.161,88.472,46.196,74.083,75.714,103.537,84.462,96.455,35.35,55.281,44.465,-10.867,110.0,110.0,72.188,73.438,55.031,55.344,0.0,41.313,72.0,70.0,1000.0,200.0,0.169,260.75,69.0,68.688,-0.026,72.0,70.438,55.313,56.094,0.0,51.188,72.0,70.0,1000.0,200.0,0.296,594.0,76.563,76.063,0.0,71.813,72.438,54.813,55.125,0.0,47.844,72.0,70.0,1000.0,200.0,0.326,625.0,76.563,75.75,0.0,71.875,69.5,54.375,55.094,0.0,50.625,72.0,70.0,1000.0,200.0,0.3,598.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.64,11.737,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,532.5,303.25,529.5,528.0,521.5,0.252,5.228,0.0,14.473,1.447,0.385,-0.001,0.0,0.0,-0.001
9072007,1431,1.0,1.0,1.0,1.0,100.0,39.154,40.0,40.0,40.0,1.0,1.0,1453.157,392.272,0.648,11.564,0.0,80.0,55.0,1.4,2091.25,2159.104,2188.319,427.839,54.237,73.265,72.066,72.996,50.97,1.394,2.593,0.337,75.28,60.212,88.556,46.14,74.083,75.5,107.225,84.569,97.046,35.204,55.386,44.173,-10.867,110.0,110.0,72.188,73.313,55.031,55.344,0.0,40.156,72.0,70.0,1000.0,200.0,0.184,268.5,68.938,68.688,-0.026,72.0,70.688,55.313,56.094,0.0,50.063,72.0,70.0,1000.0,200.0,0.305,602.5,76.563,75.938,0.0,71.688,72.438,54.906,55.188,0.0,48.469,72.0,70.0,1000.0,200.0,0.32,616.5,76.563,75.75,0.0,71.875,69.625,54.375,55.281,0.0,51.031,72.0,70.0,1000.0,200.0,0.305,607.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.656,11.755,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,532.0,303.0,529.0,528.0,521.5,0.291,5.139,0.0,14.407,1.453,0.392,-0.001,0.0,0.0,-0.001
9072007,1432,1.0,1.0,1.0,1.0,100.0,38.581,40.0,40.0,40.0,1.0,1.0,1415.687,388.759,0.585,11.431,0.0,80.0,55.0,1.4,2091.25,2119.533,2158.556,404.859,54.343,73.265,71.958,72.996,51.188,1.459,2.578,0.341,75.077,60.205,88.584,46.252,74.083,75.607,110.618,84.782,98.818,35.059,55.806,44.173,-10.852,110.0,110.0,72.25,73.313,55.031,55.5,0.0,41.406,72.0,70.0,1000.0,200.0,0.173,259.75,69.0,68.688,-0.026,71.75,70.688,55.406,56.188,0.0,49.438,72.0,70.0,1000.0,200.0,0.295,592.5,76.563,75.938,0.0,71.688,72.5,55.0,55.281,0.0,48.031,72.0,70.0,1000.0,200.0,0.314,609.5,76.563,75.75,0.0,71.688,69.688,54.469,55.375,0.0,51.594,72.0,70.0,1000.0,200.0,0.301,601.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.662,11.752,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.0,532.0,303.25,528.0,527.5,522.0,0.267,5.022,0.0,14.472,1.416,0.389,-0.001,0.0,0.0,-0.001
9072007,1433,1.0,1.0,1.0,1.0,100.0,38.046,40.0,40.0,40.0,1.0,1.0,1399.293,387.588,0.564,11.386,0.0,80.0,55.0,1.4,2063.5,2103.441,2162.276,393.374,54.45,73.265,72.066,72.996,51.297,1.436,2.575,0.341,74.976,59.989,88.695,46.393,74.083,75.822,113.347,84.888,101.108,34.914,55.911,43.808,-10.867,110.0,110.0,72.188,73.375,55.094,55.656,0.0,39.938,72.0,70.0,1000.0,200.0,0.187,270.25,68.938,68.625,-0.026,71.938,71.0,55.406,56.188,0.0,50.313,72.0,70.0,1000.0,200.0,0.286,584.0,76.563,75.938,0.0,71.688,72.313,55.094,55.281,0.0,47.5,72.0,70.0,1000.0,200.0,0.301,597.0,76.563,75.75,0.0,71.875,69.625,54.656,55.375,0.0,51.625,72.0,70.0,1000.0,200.0,0.301,600.5,74.938,75.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.67,11.759,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,525.5,531.5,303.25,527.5,527.5,521.5,0.243,4.823,0.0,14.068,1.399,0.388,-0.001,0.0,0.0,-0.001
9072007,1434,1.0,1.0,1.0,1.0,100.0,37.494,40.0,40.0,40.0,1.0,1.0,1434.422,385.246,0.564,11.46,0.0,80.0,55.0,1.4,2060.75,2129.782,2169.716,420.656,54.45,73.373,72.066,73.215,51.297,1.433,2.578,0.334,74.979,59.972,88.444,46.534,74.083,75.822,115.486,84.995,103.397,34.841,56.12,43.662,-10.852,110.0,110.0,72.25,73.688,55.219,55.656,0.0,41.563,72.0,70.0,1000.0,200.0,0.171,259.75,68.938,68.625,-0.026,71.938,70.438,55.406,56.188,0.0,50.531,72.0,70.0,1000.0,200.0,0.288,592.0,76.563,75.938,0.0,71.813,72.563,55.094,55.281,0.0,47.094,72.0,70.0,1000.0,200.0,0.308,607.0,76.563,75.75,0.0,71.875,69.688,54.656,55.438,0.0,51.063,72.0,70.0,1000.0,200.0,0.312,608.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.678,11.765,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,525.0,531.5,303.25,528.5,527.5,522.0,0.224,4.751,0.0,14.044,1.434,0.385,-0.001,0.0,0.0,-0.001
9072007,1435,1.0,1.0,1.0,1.0,100.0,37.123,40.0,40.0,40.0,1.0,1.0,1422.712,385.246,0.543,11.505,0.0,80.0,55.0,1.4,2063.75,2123.925,2160.416,417.784,54.557,73.265,72.066,72.996,51.406,1.421,2.582,0.319,74.93,59.957,88.361,46.477,74.278,75.822,117.403,85.101,106.203,34.696,56.33,43.59,-10.852,110.0,110.0,72.188,73.313,55.281,55.656,0.0,40.375,72.0,70.0,1000.0,200.0,0.185,268.25,69.0,68.625,-0.026,71.938,70.688,55.5,56.188,0.0,50.531,72.0,70.0,1000.0,200.0,0.291,590.0,76.563,75.938,0.0,71.813,73.125,55.25,55.375,0.0,47.844,72.0,70.0,1000.0,200.0,0.308,606.5,76.563,75.75,0.0,72.0,69.688,54.781,55.531,0.0,51.906,72.0,70.0,1000.0,200.0,0.299,597.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.681,11.757,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,531.5,303.25,528.5,527.0,522.0,0.188,4.73,0.0,14.216,1.423,0.385,-0.001,0.0,0.0,-0.001
9072007,1436,1.0,1.0,1.0,1.0,100.0,36.91,40.0,40.0,40.0,1.0,1.0,1437.935,387.588,0.553,11.475,0.0,80.0,55.0,1.4,2063.75,2137.107,2171.576,409.167,54.663,73.373,72.175,72.996,51.515,1.398,2.571,0.341,74.938,59.947,88.472,46.449,74.278,75.929,118.657,85.207,108.639,34.623,56.75,43.371,-10.852,110.0,110.0,72.188,73.438,55.281,55.781,0.0,40.625,72.0,70.0,1000.0,200.0,0.183,267.75,68.938,68.688,-0.026,72.0,70.688,55.5,56.25,0.0,50.531,72.0,70.0,1000.0,200.0,0.292,596.0,76.563,75.938,0.0,71.938,72.563,55.25,55.375,0.0,46.875,72.0,70.0,1000.0,200.0,0.307,605.0,76.563,75.75,0.0,72.0,69.625,54.781,55.531,0.0,51.125,72.0,70.0,1000.0,200.0,0.311,607.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.672,11.751,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.0,531.5,303.25,528.0,527.5,521.5,0.166,4.537,0.0,13.947,1.438,0.388,-0.001,0.0,0.0,-0.001
9072007,1437,1.0,1.0,1.0,1.0,100.0,36.846,40.0,40.0,40.0,1.0,1.0,1421.541,386.417,0.564,11.46,0.0,80.0,55.0,1.4,2075.0,2126.853,2156.696,410.603,54.77,73.373,72.066,73.106,51.623,1.421,2.557,0.337,74.91,59.92,88.111,46.477,74.278,76.036,119.616,85.314,110.707,34.55,56.645,43.371,-10.867,110.0,110.0,72.25,73.438,55.281,55.781,0.0,40.094,72.0,70.0,1000.0,200.0,0.187,270.0,68.938,68.625,-0.026,72.0,70.375,55.719,56.25,0.0,51.063,72.0,70.0,1000.0,200.0,0.292,591.0,76.563,75.938,0.0,71.813,72.813,55.375,55.594,0.0,47.813,72.0,70.0,1000.0,200.0,0.308,608.0,76.563,75.75,0.0,71.688,69.813,54.906,55.531,0.0,51.813,72.0,70.0,1000.0,200.0,0.298,598.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.684,11.765,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,525.5,531.5,303.25,528.0,527.5,521.5,0.146,4.575,0.0,14.045,1.422,0.386,-0.001,0.0,0.0,-0.001
9072007,1438,1.0,1.0,1.0,1.0,100.0,36.697,40.0,40.0,40.0,1.0,1.0,1419.199,386.417,0.574,11.519,0.0,80.0,55.0,1.4,2063.5,2135.642,2167.856,430.713,54.876,73.373,72.175,73.106,51.623,1.402,2.568,0.334,74.907,59.924,88.25,46.477,74.278,75.929,120.427,85.314,113.144,34.478,56.96,43.152,-10.852,110.0,110.0,72.188,73.875,55.406,55.906,0.0,40.406,72.0,70.0,1000.0,200.0,0.184,267.75,68.938,68.5,-0.026,72.0,70.438,55.719,56.375,0.0,50.313,72.0,70.0,1000.0,200.0,0.302,597.5,76.563,75.938,0.0,71.813,72.563,55.375,55.594,0.0,47.75,72.0,70.0,1000.0,200.0,0.313,614.0,76.563,75.75,0.0,71.875,69.688,54.906,55.531,0.0,52.344,72.0,70.0,1000.0,200.0,0.294,593.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.661,11.747,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.5,531.5,303.25,528.0,527.0,521.5,0.119,4.444,0.0,13.882,1.419,0.386,-0.002,0.0,0.0,-0.001
9072007,1439,1.0,1.0,1.0,1.0,100.0,36.222,40.0,40.0,40.0,1.0,1.0,1432.08,386.417,0.595,11.431,0.0,80.0,55.0,1.4,2077.75,2154.702,2177.157,413.475,54.77,73.373,72.175,73.106,51.623,1.372,2.564,0.326,74.928,59.926,88.166,46.562,74.278,75.714,121.017,85.846,114.99,34.405,56.855,43.152,-10.867,110.0,110.0,72.188,73.688,55.406,55.906,0.0,41.0,72.0,70.0,1000.0,200.0,0.182,266.25,68.938,68.625,-0.026,72.125,70.438,55.719,56.375,0.0,51.063,72.0,70.0,1000.0,200.0,0.3,599.5,76.563,75.938,0.0,71.938,72.813,55.5,55.688,0.0,47.219,72.0,70.0,1000.0,200.0,0.319,616.5,76.563,75.75,0.0,72.0,69.688,54.969,55.625,0.0,51.969,72.0,70.0,1000.0,200.0,0.296,599.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.67,11.747,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,525.5,531.0,303.25,529.0,527.0,521.5,0.102,4.454,0.0,13.892,1.432,0.386,-0.001,0.0,0.0,-0.0
9072007,1440,1.0,1.0,1.0,1.0,100.0,36.302,40.0,40.0,40.0,1.0,1.0,1426.225,386.417,0.616,11.446,0.0,80.0,55.0,1.4,2077.75,2140.039,2175.296,413.475,54.876,73.373,72.175,73.106,51.732,1.398,2.568,0.326,74.922,59.958,88.166,46.562,74.278,75.714,121.46,85.952,116.319,34.332,56.855,43.152,-10.852,110.0,110.0,72.25,73.313,55.594,56.0,0.0,41.063,72.0,70.0,1000.0,200.0,0.183,267.75,68.938,68.5,-0.026,72.125,70.438,55.813,56.375,0.0,50.469,72.0,70.0,1000.0,200.0,0.306,605.0,76.563,75.938,0.0,71.938,72.813,55.5,55.688,0.0,48.063,72.0,70.0,1000.0,200.0,0.301,599.0,76.563,75.75,0.0,72.0,69.688,54.969,55.625,0.0,51.0,72.0,70.0,1000.0,200.0,0.31,611.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.653,11.739,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,531.0,303.0,528.5,527.0,522.0,0.089,4.482,0.0,14.027,1.426,0.386,-0.002,0.0,0.0,-0.001
9072007,1441,1.0,1.0,1.0,1.0,100.0,36.41,40.0,40.0,40.0,1.0,1.0,1446.131,384.075,0.637,11.357,0.0,80.0,55.0,1.4,2084.5,2303.585,2180.877,426.402,54.983,73.373,72.175,73.106,51.732,1.394,2.578,0.33,74.921,59.938,88.305,46.675,74.757,75.929,121.976,86.272,117.722,34.26,56.855,43.152,-10.852,110.0,110.0,72.188,73.688,55.688,56.063,0.0,41.438,72.0,70.0,1000.0,200.0,0.182,267.0,69.0,68.625,-0.026,72.0,71.0,55.813,56.469,0.0,50.438,72.0,70.0,1000.0,200.0,0.305,604.5,76.563,75.938,0.0,71.938,72.938,55.5,55.781,0.0,48.344,72.0,70.0,1000.0,200.0,0.304,602.5,76.563,75.75,0.0,72.0,69.625,55.063,55.813,0.0,51.094,72.0,70.0,1000.0,200.0,0.308,609.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.635,11.727,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,531.0,303.25,527.5,527.0,521.5,0.076,4.469,0.0,14.032,1.446,0.384,-0.001,0.0,0.0,-0.001
