DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1442,1.0,1.0,1.0,1.0,100.0,36.383,40.0,40.0,40.0,1.0,1.0,1447.302,387.588,0.648,11.475,0.0,80.0,55.0,1.4,2085.5,2290.26,2179.017,427.839,54.983,73.48,72.175,73.106,51.841,1.379,2.546,0.33,74.94,59.93,88.111,46.759,74.757,76.036,122.345,86.485,118.534,34.26,56.855,43.079,-10.852,110.0,110.0,72.25,73.313,55.688,56.0,0.0,41.813,72.0,70.0,1000.0,200.0,0.182,266.25,68.938,68.625,-0.026,72.0,70.688,55.906,56.469,0.0,50.344,72.0,70.0,1000.0,200.0,0.304,598.5,76.563,75.938,0.0,72.0,72.938,55.563,55.781,0.0,47.969,72.0,70.0,1000.0,200.0,0.311,612.0,76.563,75.75,0.0,72.0,69.625,55.063,55.906,0.0,51.563,72.0,70.0,1000.0,200.0,0.306,606.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.65,11.737,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.5,531.0,303.25,527.0,526.5,522.0,0.069,4.479,0.0,14.061,1.447,0.388,-0.001,0.0,0.0,-0.001
9072007,1443,1.0,1.0,1.0,1.0,100.0,36.37,40.0,40.0,40.0,1.0,1.0,1436.764,386.417,0.637,11.431,0.0,80.0,55.0,1.4,2081.75,2135.642,2167.856,420.656,54.983,73.373,72.175,73.106,51.841,1.402,2.571,0.323,74.924,59.939,87.944,46.703,74.757,76.036,122.714,86.804,119.568,34.26,56.855,43.152,-10.852,110.0,110.0,72.25,73.313,55.688,56.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.182,267.25,69.0,68.625,-0.026,72.0,70.875,55.906,56.469,0.0,50.344,72.0,70.0,1000.0,200.0,0.301,601.5,76.563,75.938,0.0,72.0,73.0,55.563,55.781,0.0,46.969,72.0,70.0,1000.0,200.0,0.319,618.0,76.438,75.75,0.0,72.0,69.813,55.063,55.906,0.0,52.156,72.0,70.0,1000.0,200.0,0.297,595.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.63,11.734,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,530.5,303.25,528.5,526.5,522.0,0.056,4.499,0.0,14.123,1.437,0.386,-0.001,0.0,0.0,-0.002
9072007,1444,1.0,1.0,1.0,1.0,100.0,36.361,40.0,40.0,40.0,1.0,1.0,1439.106,386.417,0.627,11.475,0.0,80.0,55.0,1.4,2089.75,2118.07,2164.136,422.093,54.983,73.587,72.283,73.215,51.841,1.406,2.586,0.33,74.941,59.97,87.888,46.759,74.757,76.143,123.304,87.23,120.159,34.187,56.855,43.079,-10.852,110.0,110.0,72.25,73.688,55.688,56.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.184,268.0,68.938,68.5,-0.026,72.188,70.563,55.906,56.469,0.0,51.875,72.0,70.0,1000.0,200.0,0.297,594.0,76.5,75.938,0.0,72.0,73.125,55.563,55.781,0.0,47.438,72.0,70.0,1000.0,200.0,0.319,618.5,76.563,75.75,0.0,72.063,69.25,55.063,55.813,0.0,51.719,72.0,70.0,1000.0,200.0,0.3,598.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.627,11.726,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,525.0,530.5,303.25,528.5,527.0,522.0,0.055,4.501,0.0,14.178,1.439,0.386,-0.002,0.0,0.0,-0.0
9072007,1445,1.0,1.0,1.0,1.0,100.0,36.355,40.0,40.0,40.0,1.0,1.0,1440.277,382.904,0.637,11.431,0.0,80.0,55.0,1.4,2089.75,2134.177,2180.877,426.402,54.983,73.48,72.283,73.215,51.732,1.394,2.554,0.341,74.973,59.953,87.722,46.731,74.757,76.036,123.82,87.549,120.454,34.114,56.855,43.006,-10.852,110.0,110.0,72.25,73.688,55.688,56.063,0.0,41.594,72.0,70.0,1000.0,200.0,0.191,274.0,68.75,68.5,-0.026,72.125,70.688,55.906,56.688,0.0,51.469,72.0,70.0,1000.0,200.0,0.301,600.5,76.563,75.938,0.0,72.063,73.125,55.688,55.938,0.0,47.156,72.0,70.0,1000.0,200.0,0.316,615.5,76.563,75.75,0.0,71.875,69.813,55.063,55.906,0.0,51.406,72.0,70.0,1000.0,200.0,0.306,601.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.625,11.724,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,525.0,530.5,303.25,528.5,527.0,522.0,0.059,4.47,0.0,14.124,1.44,0.383,-0.001,0.0,0.0,-0.002
9072007,1446,1.0,1.0,1.0,1.0,100.0,36.358,40.0,40.0,40.0,1.0,1.0,1456.67,387.588,0.838,11.446,0.0,80.0,55.0,1.4,2088.0,2147.368,2182.738,429.276,54.983,73.48,72.175,73.215,51.732,1.364,2.571,0.337,75.011,59.966,87.888,46.759,75.101,76.25,124.484,87.868,120.971,34.114,56.855,43.006,-10.852,110.0,110.0,72.25,73.313,55.688,56.063,0.0,41.031,72.0,70.0,1000.0,200.0,0.195,275.75,68.938,68.625,-0.026,72.125,71.0,55.906,56.688,0.0,52.063,72.0,70.0,1000.0,200.0,0.301,599.5,76.5,75.938,0.0,72.25,73.0,55.563,55.781,0.0,48.125,72.0,70.0,1000.0,200.0,0.313,614.5,76.563,75.75,0.0,72.0,69.813,55.063,55.906,0.0,50.719,72.0,70.0,1000.0,200.0,0.312,611.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.632,11.732,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.0,530.5,303.25,527.5,526.5,522.0,0.08,4.476,0.0,14.142,1.457,0.388,-0.001,0.0,0.0,-0.0
9072007,1447,1.0,1.0,1.0,1.0,100.0,36.611,40.0,40.0,40.0,1.0,1.0,1464.867,391.101,0.975,11.372,0.0,80.0,55.0,1.4,2099.0,2157.636,2186.458,433.587,55.09,73.587,72.283,73.325,51.841,1.368,2.589,0.334,75.069,60.004,88.0,46.646,75.101,76.465,125.443,88.187,121.931,34.041,56.96,43.006,-10.852,110.0,110.0,72.25,73.313,55.813,56.063,0.0,42.25,72.0,70.0,1000.0,200.0,0.181,265.25,69.0,68.5,-0.026,72.188,70.875,56.0,56.688,0.0,52.531,72.0,70.0,1000.0,200.0,0.302,599.5,76.563,75.938,0.0,72.063,73.5,55.875,55.781,0.0,48.781,72.0,70.0,1000.0,200.0,0.324,625.5,76.563,75.75,0.0,72.0,70.0,55.281,55.906,0.0,51.125,72.0,70.0,1000.0,200.0,0.315,615.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.637,11.727,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.0,530.5,303.25,528.0,526.5,522.0,0.092,4.448,0.0,14.167,1.465,0.391,-0.002,0.0,0.0,-0.0
9072007,1448,1.0,1.0,1.0,1.0,100.0,36.688,40.0,40.0,40.0,1.0,1.0,1449.644,388.759,1.006,11.416,0.0,80.0,55.0,1.4,2105.75,2150.301,2179.017,427.839,55.09,73.587,72.283,73.325,51.841,1.379,2.589,0.341,75.08,60.045,87.638,46.703,75.101,76.357,126.696,88.72,123.112,34.114,56.96,43.006,-10.867,110.0,110.0,72.188,73.75,55.688,56.313,0.0,41.406,72.0,70.0,1000.0,200.0,0.193,275.0,68.938,68.625,-0.026,72.188,70.563,56.0,56.688,0.0,51.719,72.0,70.0,1000.0,200.0,0.314,615.0,76.5,75.938,0.0,72.063,73.125,55.688,55.781,0.0,48.656,72.0,70.0,1000.0,200.0,0.32,619.0,76.563,75.75,0.0,71.875,69.438,55.281,55.906,0.0,51.031,72.0,70.0,1000.0,200.0,0.301,600.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.64,11.729,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.0,530.5,303.25,528.5,527.0,521.5,0.095,4.443,0.0,14.105,1.45,0.389,-0.001,0.0,0.0,-0.0
9072007,1449,1.0,1.0,1.0,1.0,100.0,36.748,40.0,40.0,40.0,1.0,1.0,1455.499,386.417,1.027,11.49,0.0,80.0,55.0,1.4,2108.75,2151.768,2190.18,417.784,55.09,73.587,72.283,73.215,51.841,1.379,2.593,0.334,75.104,60.071,87.777,46.787,75.101,76.25,128.098,89.039,124.294,34.114,56.96,43.079,-10.867,110.0,110.0,72.188,73.313,55.813,56.063,0.0,41.156,72.0,70.0,1000.0,200.0,0.195,275.75,68.938,68.5,-0.026,72.188,70.688,56.0,56.688,0.0,50.938,72.0,70.0,1000.0,200.0,0.316,616.0,76.5,75.938,0.0,72.25,73.125,55.688,55.938,0.0,49.219,72.0,70.0,1000.0,200.0,0.318,617.5,76.438,75.75,0.0,71.875,69.625,55.281,55.906,0.0,51.656,72.0,70.0,1000.0,200.0,0.3,598.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.63,11.726,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.0,530.0,303.25,527.5,527.0,521.5,0.1,4.509,0.0,14.313,1.455,0.386,-0.002,0.0,0.0,-0.001
9072007,1450,1.0,1.0,1.0,1.0,100.0,37.051,40.0,40.0,40.0,1.0,1.0,1455.499,387.588,1.038,11.416,0.0,80.0,55.0,1.4,2105.0,2148.835,2182.738,426.402,55.196,73.587,72.283,73.325,51.95,1.398,2.586,0.334,75.099,60.082,87.722,46.815,75.101,76.465,129.278,89.465,125.402,34.114,56.96,43.006,-10.852,110.0,110.0,72.25,73.938,55.813,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.186,268.25,68.938,68.625,-0.026,72.188,70.875,56.0,56.781,0.0,52.188,72.0,70.0,1000.0,200.0,0.315,614.5,76.5,75.938,0.0,72.063,73.375,55.688,55.938,0.0,48.781,72.0,70.0,1000.0,200.0,0.32,619.0,76.438,75.75,0.0,71.875,69.688,55.281,56.031,0.0,50.688,72.0,70.0,1000.0,200.0,0.301,600.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.637,11.737,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.0,530.0,303.25,528.5,526.5,521.5,0.101,4.443,0.0,14.105,1.455,0.388,-0.001,0.0,0.0,-0.002
9072007,1451,1.0,1.0,1.0,1.0,100.0,37.158,40.0,40.0,40.0,1.0,1.0,1450.815,388.759,0.996,11.475,0.0,80.0,55.0,1.4,2105.0,2135.642,2188.319,432.15,55.09,73.587,72.283,73.545,51.841,1.387,2.582,0.348,75.108,60.081,87.777,46.844,75.762,76.572,130.163,89.89,126.657,34.041,56.96,43.006,-10.867,110.0,110.0,72.188,73.313,55.906,56.313,0.0,41.25,72.0,70.0,1000.0,200.0,0.193,275.25,68.938,68.5,-0.026,72.188,70.688,56.0,56.688,0.0,53.375,72.0,70.0,1000.0,200.0,0.318,616.5,76.5,75.875,0.0,72.063,73.188,55.688,55.938,0.0,49.469,72.0,70.0,1000.0,200.0,0.321,619.5,76.438,75.75,0.0,71.688,69.625,55.281,56.031,0.0,50.813,72.0,70.0,1000.0,200.0,0.285,585.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.637,11.73,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,525.0,530.0,303.25,528.0,526.5,521.5,0.087,4.489,0.0,14.295,1.451,0.389,-0.002,0.0,0.0,-0.002
9072007,1452,1.0,1.0,1.0,1.0,100.0,37.042,40.0,40.0,40.0,1.0,1.0,1483.602,389.93,0.975,11.534,0.0,80.0,55.0,1.4,2100.5,2184.07,2192.04,440.772,55.09,73.695,72.392,73.325,51.841,1.364,2.61,0.319,75.238,60.086,87.722,46.618,75.762,76.572,131.048,90.422,127.912,34.187,56.855,43.079,-10.852,110.0,110.0,72.188,74.063,55.813,56.313,0.0,41.313,72.0,70.0,1000.0,200.0,0.192,273.75,68.938,68.5,-0.026,72.188,70.688,56.0,56.781,0.0,52.938,72.0,70.0,1000.0,200.0,0.326,625.5,76.5,75.938,0.0,72.063,73.125,55.688,56.0,0.0,49.281,72.0,70.0,1000.0,200.0,0.336,636.5,76.438,75.75,0.0,71.563,69.813,55.063,56.031,0.0,50.313,72.0,70.0,1000.0,200.0,0.285,583.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.665,11.751,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.0,530.0,303.25,528.5,526.5,521.5,0.075,4.524,0.0,14.251,1.484,0.39,-0.002,0.0,0.0,-0.001
9072007,1453,1.0,1.0,1.0,1.0,100.0,36.928,40.0,40.0,40.0,1.0,1.0,1457.841,387.588,0.954,11.46,0.0,80.0,55.0,1.4,2122.5,2300.623,2177.157,429.276,54.983,73.587,72.283,73.325,51.841,1.391,2.596,0.352,75.207,60.169,87.471,46.646,75.762,76.465,131.638,90.848,128.651,34.114,56.96,43.079,-10.867,110.0,110.0,72.188,73.875,55.813,56.063,0.0,40.75,72.0,70.0,1000.0,200.0,0.196,276.5,68.75,68.313,-0.026,72.188,70.688,56.0,56.781,0.0,52.719,72.0,70.0,1000.0,200.0,0.321,625.0,76.5,75.938,0.0,72.0,73.188,55.688,55.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.325,622.0,76.438,75.75,0.0,71.688,69.813,55.281,56.031,0.0,49.594,72.0,70.0,1000.0,200.0,0.287,581.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.65,11.734,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.0,530.0,303.5,528.0,527.0,521.5,0.07,4.497,0.0,14.276,1.458,0.388,-0.002,0.0,0.0,-0.001
9072007,1454,1.0,1.0,1.0,1.0,100.0,37.006,40.0,40.0,40.0,1.0,1.0,1435.593,388.759,0.922,11.386,0.0,80.0,55.0,1.4,2094.0,2248.878,2165.996,422.093,54.983,73.695,72.392,73.545,51.841,1.406,2.575,0.341,75.107,60.156,87.527,46.618,75.762,76.572,132.08,91.38,129.463,34.041,56.855,43.079,-10.867,110.0,110.0,72.25,73.688,55.813,56.313,0.0,41.281,72.0,70.0,1000.0,200.0,0.193,276.75,68.938,68.5,-0.026,72.188,70.875,56.0,56.688,0.0,53.656,72.0,70.0,1000.0,200.0,0.321,618.0,76.5,75.875,0.0,72.063,73.0,55.688,55.938,0.0,48.375,72.0,70.0,1000.0,200.0,0.337,631.5,76.438,75.75,0.0,71.125,69.688,55.281,56.156,0.0,49.375,72.0,70.0,1000.0,200.0,0.258,556.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.665,11.751,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.0,530.0,303.0,528.5,526.5,521.5,0.059,4.511,0.0,14.3,1.436,0.389,-0.002,0.0,0.0,-0.002
9072007,1455,1.0,1.0,1.0,1.0,100.0,36.998,40.0,40.0,40.0,1.0,1.0,1430.909,384.075,0.88,11.475,0.0,80.0,55.0,1.4,2087.25,2231.176,2173.436,410.603,54.983,73.695,72.392,73.325,51.732,1.425,2.61,0.348,75.062,60.084,87.444,46.562,75.762,76.465,132.449,91.806,130.054,34.041,56.855,43.079,-10.852,110.0,110.0,72.188,73.875,55.813,56.063,0.0,41.844,72.0,70.0,1000.0,200.0,0.188,270.75,68.938,68.5,-0.026,72.125,70.438,56.0,56.688,0.0,52.75,72.0,70.0,1000.0,200.0,0.328,626.0,76.5,75.938,0.0,72.0,73.0,55.688,55.938,0.0,48.469,72.0,70.0,1000.0,200.0,0.335,630.5,76.438,75.75,0.0,71.25,69.688,55.281,56.031,0.0,47.531,72.0,70.0,1000.0,200.0,0.247,545.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.681,11.757,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,530.0,303.0,528.5,527.0,521.5,0.052,4.546,0.0,14.411,1.431,0.384,-0.002,0.0,0.0,-0.001
9072007,1456,1.0,1.0,1.0,1.0,100.0,36.752,40.0,40.0,40.0,1.0,1.0,1437.935,386.417,0.817,11.475,0.0,80.0,55.0,1.4,2087.25,2309.511,2169.716,435.024,54.876,73.802,72.5,73.545,51.732,1.417,2.586,0.334,75.04,60.006,87.36,46.449,75.762,76.357,132.744,92.445,130.57,34.041,56.75,43.006,-10.852,110.0,110.0,71.938,73.75,55.688,56.063,0.0,41.875,72.0,70.0,1000.0,200.0,0.192,275.0,68.938,68.625,-0.026,72.125,70.875,56.0,56.688,0.0,53.438,72.0,70.0,1000.0,200.0,0.319,617.5,76.5,75.938,0.0,72.0,73.125,55.688,55.938,0.0,47.813,72.0,70.0,1000.0,200.0,0.331,631.5,76.563,75.75,0.0,71.5,70.125,55.281,56.031,0.0,48.0,72.0,70.0,1000.0,200.0,0.257,556.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.675,11.752,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,525.0,530.0,303.25,528.5,527.0,521.5,0.044,4.53,0.0,14.295,1.438,0.386,-0.001,0.0,0.0,-0.001
9072007,1457,1.0,1.0,1.0,1.0,100.0,36.658,40.0,40.0,40.0,1.0,1.0,1416.857,384.075,0.785,11.372,0.0,80.0,55.0,1.4,2081.0,2216.44,2171.576,407.731,54.876,73.695,72.392,73.325,51.732,1.425,2.593,0.315,74.969,60.014,87.444,46.393,74.744,76.25,132.671,92.764,130.94,34.114,56.75,43.006,-10.852,110.0,110.0,72.25,73.688,55.688,56.063,0.0,41.438,72.0,70.0,1000.0,200.0,0.198,275.25,68.75,68.5,-0.026,72.188,70.875,56.0,56.688,0.0,52.656,72.0,70.0,1000.0,200.0,0.331,629.5,76.5,75.938,0.0,72.0,72.813,55.688,55.938,0.0,49.438,72.0,70.0,1000.0,200.0,0.32,618.0,76.438,75.75,0.0,71.125,70.125,55.281,56.031,0.0,48.5,72.0,70.0,1000.0,200.0,0.245,541.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.675,11.749,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,525.5,529.5,303.25,528.5,527.0,521.5,0.034,4.467,0.0,14.051,1.417,0.384,-0.001,0.0,0.0,-0.0
9072007,1458,1.0,1.0,1.0,1.0,100.0,36.522,40.0,40.0,40.0,1.0,1.0,1414.516,382.904,0.722,11.46,0.0,80.0,55.0,1.4,2060.5,2222.333,2165.996,424.966,54.876,73.695,72.5,73.435,51.623,1.41,2.575,0.326,74.904,59.916,87.638,46.393,74.744,76.357,132.671,93.403,131.161,34.114,56.75,43.006,-10.852,110.0,110.0,72.188,73.188,55.688,56.063,0.0,41.375,72.0,70.0,1000.0,200.0,0.196,277.75,68.75,68.625,-0.026,72.125,70.875,56.0,56.688,0.0,53.094,72.0,70.0,1000.0,200.0,0.329,627.5,76.5,75.938,0.0,71.813,73.125,55.688,55.938,0.0,48.313,72.0,70.0,1000.0,200.0,0.319,617.5,76.438,75.75,0.0,71.563,70.125,55.281,56.031,0.0,48.313,72.0,70.0,1000.0,200.0,0.244,540.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.673,11.745,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.5,303.25,528.5,527.0,521.5,0.028,4.502,0.0,14.16,1.415,0.383,-0.0,0.0,0.0,-0.001
9072007,1459,1.0,1.0,1.0,1.0,100.0,36.387,40.0,40.0,40.0,1.0,1.0,1423.883,385.246,0.69,11.431,0.0,80.0,55.0,1.4,2063.75,2173.785,2167.856,419.22,54.876,73.695,72.5,73.325,51.623,1.421,2.575,0.341,74.887,59.907,87.861,46.309,74.744,76.25,132.449,93.828,131.235,34.041,56.855,42.933,-10.852,110.0,110.0,72.188,73.688,55.688,56.063,0.0,40.906,72.0,70.0,1000.0,200.0,0.201,278.75,68.938,68.5,-0.026,72.125,71.0,56.0,56.688,0.0,52.938,72.0,70.0,1000.0,200.0,0.327,626.5,76.25,75.938,0.0,71.938,73.0,55.563,55.938,0.0,49.469,72.0,70.0,1000.0,200.0,0.318,617.0,76.438,75.75,0.0,71.688,70.125,55.281,56.031,0.0,47.719,72.0,70.0,1000.0,200.0,0.243,540.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.673,11.747,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.0,529.5,303.25,528.0,527.0,521.5,0.022,4.455,0.0,14.124,1.424,0.385,-0.002,0.0,0.0,-0.001
9072007,1500,1.0,1.0,1.0,1.0,100.0,36.526,40.0,40.0,40.0,1.0,1.0,1411.003,378.22,0.648,11.549,0.0,80.0,55.0,1.4,2055.25,2178.192,2171.576,432.15,54.983,73.695,72.5,73.435,51.732,1.41,2.561,0.334,74.825,59.86,87.722,46.477,74.744,76.465,132.302,94.467,131.309,34.041,56.96,42.933,-10.867,110.0,110.0,72.188,73.438,55.813,56.063,0.0,41.563,72.0,70.0,1000.0,200.0,0.194,276.75,68.938,68.5,-0.026,72.188,71.063,55.906,56.688,0.0,53.063,72.0,70.0,1000.0,200.0,0.328,626.0,76.5,75.938,0.0,71.813,73.0,55.688,55.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.317,617.0,76.438,75.75,0.0,71.563,70.125,55.281,55.906,0.0,48.875,72.0,70.0,1000.0,200.0,0.244,540.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.683,11.754,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.0,529.5,303.25,528.5,527.0,521.5,0.017,4.481,0.0,14.27,1.411,0.378,-0.002,0.0,0.0,-0.002
9072007,1501,1.0,1.0,1.0,1.0,100.0,36.214,40.0,40.0,40.0,1.0,1.0,1428.567,384.075,0.606,11.416,0.0,80.0,55.0,1.4,2055.25,2229.702,2167.856,426.402,54.876,73.695,72.5,73.435,51.623,1.398,2.568,0.334,74.823,59.872,87.416,46.477,74.744,76.25,132.302,94.893,131.309,34.114,56.855,42.933,-10.867,110.0,110.0,72.25,73.375,55.688,56.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.198,278.0,68.938,68.5,-0.026,72.125,70.688,56.0,56.688,0.0,53.063,72.0,70.0,1000.0,200.0,0.333,634.5,76.5,75.938,0.0,71.938,72.813,55.563,55.938,0.0,49.313,72.0,70.0,1000.0,200.0,0.315,613.0,76.438,75.75,0.0,72.0,70.0,55.063,56.031,0.0,48.406,72.0,70.0,1000.0,200.0,0.254,553.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.67,11.743,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.5,303.25,528.5,527.0,521.5,0.016,4.427,0.0,13.99,1.429,0.384,-0.002,0.0,0.0,-0.001
9072007,1502,1.0,1.0,1.0,1.0,100.0,36.322,40.0,40.0,40.0,1.0,1.0,1414.516,381.733,0.564,11.505,0.0,80.0,55.0,1.4,2083.25,2175.254,2154.836,426.402,54.983,73.695,72.392,73.325,51.732,1.421,2.561,0.326,74.782,59.865,87.694,46.421,74.615,76.036,132.08,95.425,131.161,34.041,56.645,42.933,-10.852,110.0,110.0,72.188,73.438,55.594,56.0,0.0,41.219,72.0,70.0,1000.0,200.0,0.2,279.5,68.75,68.5,-0.026,72.0,70.688,56.0,56.688,0.0,53.906,72.0,70.0,1000.0,200.0,0.331,628.0,76.5,75.938,0.0,71.938,72.813,55.563,55.781,0.0,48.031,72.0,70.0,1000.0,200.0,0.324,621.5,76.438,75.75,0.0,72.0,69.813,55.281,56.031,0.0,48.313,72.0,70.0,1000.0,200.0,0.242,540.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.668,11.742,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.5,303.0,528.0,527.5,521.0,0.014,4.526,0.0,14.216,1.415,0.382,-0.001,0.0,0.0,-0.001
9072007,1503,1.0,1.0,1.0,1.0,100.0,35.982,40.0,40.0,40.0,1.0,1.0,1425.054,382.904,0.543,11.446,0.0,80.0,55.0,1.4,2074.0,2178.192,2149.257,433.587,54.876,73.587,72.392,73.325,51.732,1.417,2.575,0.341,74.81,59.848,87.527,46.449,74.615,76.036,132.08,95.957,131.087,34.041,57.064,42.933,-10.852,110.0,110.0,72.25,73.438,55.688,56.0,0.0,41.125,72.0,70.0,1000.0,200.0,0.198,278.25,68.75,68.5,-0.026,72.0,71.188,55.906,56.688,0.0,53.094,72.0,70.0,1000.0,200.0,0.326,624.5,76.5,75.938,0.0,72.0,73.0,55.563,55.781,0.0,48.781,72.0,70.0,1000.0,200.0,0.314,614.0,76.438,75.75,0.0,71.875,70.125,55.281,56.031,0.0,48.469,72.0,70.0,1000.0,200.0,0.255,553.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.663,11.742,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.0,303.25,528.5,527.5,521.0,0.015,4.421,0.0,14.143,1.425,0.383,-0.001,0.0,0.0,-0.0
9072007,1504,1.0,1.0,1.0,1.0,100.0,35.886,40.0,40.0,40.0,1.0,1.0,1407.49,384.075,0.5,11.475,0.0,80.0,55.0,1.4,2071.0,2172.316,2167.856,417.784,54.876,73.587,72.392,73.325,51.623,1.413,2.554,0.326,74.807,59.848,87.694,46.393,74.615,76.036,132.154,96.383,131.087,34.041,56.855,42.933,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,40.969,72.0,70.0,1000.0,200.0,0.199,278.75,68.75,68.5,-0.027,72.125,71.063,55.906,56.688,0.0,52.563,72.0,70.0,1000.0,200.0,0.339,635.5,76.5,75.938,0.0,71.938,73.0,55.563,55.781,0.0,48.563,72.0,70.0,1000.0,200.0,0.315,614.5,76.438,75.75,0.0,72.063,70.188,55.281,56.031,0.0,48.625,72.0,70.0,1000.0,200.0,0.241,535.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.653,11.74,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.5,303.25,528.5,527.5,521.0,0.015,4.473,0.0,14.179,1.407,0.384,-0.001,0.0,0.0,-0.002
9072007,1505,1.0,1.0,1.0,1.0,100.0,36.023,40.0,40.0,40.0,1.0,1.0,1421.541,382.904,0.469,11.519,0.0,80.0,55.0,1.4,2074.0,2187.01,2164.136,412.039,54.983,73.695,72.5,73.435,51.732,1.391,2.554,0.33,74.809,59.847,87.944,46.421,74.615,76.25,131.785,96.702,130.718,34.041,56.96,42.715,-10.852,110.0,110.0,72.25,73.188,55.688,56.063,0.0,41.094,72.0,70.0,1000.0,200.0,0.197,277.75,68.75,68.5,-0.026,72.188,70.563,56.0,56.688,0.0,53.0,72.0,70.0,1000.0,200.0,0.34,638.5,76.5,75.938,0.0,71.938,73.0,55.688,55.781,0.0,48.906,72.0,70.0,1000.0,200.0,0.312,611.5,76.438,75.75,0.0,71.875,70.313,55.281,56.031,0.0,49.281,72.0,70.0,1000.0,200.0,0.254,551.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.653,11.729,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,525.5,529.0,303.25,528.5,527.0,521.0,0.014,4.36,0.0,13.884,1.422,0.383,-0.001,0.0,0.0,-0.001
9072007,1506,1.0,1.0,1.0,1.0,100.0,36.286,40.0,40.0,40.0,1.0,1.0,1423.883,385.246,0.522,11.416,0.0,80.0,55.0,1.4,2074.0,2189.951,2184.598,412.039,55.09,73.695,72.392,73.435,51.841,1.391,2.564,0.345,74.809,59.848,87.666,46.534,74.615,76.465,131.933,97.234,130.57,34.041,57.274,42.787,-10.852,110.0,110.0,72.25,73.438,55.813,56.063,0.0,41.094,72.0,70.0,1000.0,200.0,0.198,278.0,68.938,68.5,-0.026,72.125,71.0,56.0,56.688,0.0,53.531,72.0,70.0,1000.0,200.0,0.332,632.5,76.25,75.938,0.0,71.938,72.938,55.688,55.938,0.0,49.5,72.0,70.0,1000.0,200.0,0.313,611.0,76.438,75.75,0.0,72.063,70.0,55.281,56.031,0.0,48.781,72.0,70.0,1000.0,200.0,0.254,552.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.643,11.739,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,529.0,303.25,528.5,527.5,521.0,0.021,4.298,0.0,13.874,1.424,0.385,-0.002,0.0,0.0,-0.002
9072007,1507,1.0,1.0,1.0,1.0,100.0,36.375,40.0,40.0,40.0,1.0,1.0,1432.08,382.904,0.637,11.446,0.0,80.0,55.0,1.4,2082.25,2195.833,2167.856,424.966,55.09,73.695,72.392,73.435,51.841,1.391,2.578,0.326,74.883,59.874,87.777,46.534,75.917,76.572,131.933,97.553,130.497,34.041,57.274,42.86,-10.867,110.0,110.0,72.188,73.375,55.813,56.063,0.0,41.531,72.0,70.0,1000.0,200.0,0.195,275.75,68.75,68.5,-0.026,72.188,71.063,56.0,56.781,0.0,53.594,72.0,70.0,1000.0,200.0,0.339,637.5,76.5,75.875,0.0,72.0,73.125,55.688,55.938,0.0,49.281,72.0,70.0,1000.0,200.0,0.314,612.0,76.438,75.75,0.0,72.063,70.125,55.281,56.031,0.0,48.781,72.0,70.0,1000.0,200.0,0.267,565.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.653,11.74,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,529.0,303.0,529.0,527.0,521.0,0.027,4.345,0.0,14.027,1.432,0.383,-0.001,0.0,0.0,-0.001
9072007,1508,1.0,1.0,1.0,1.0,100.0,36.483,40.0,40.0,40.0,1.0,1.0,1443.789,386.417,0.669,11.416,0.0,80.0,55.0,1.4,2089.75,2213.494,2171.576,435.024,55.09,73.695,72.392,73.435,51.95,1.383,2.571,0.326,74.913,59.947,87.861,46.477,75.917,76.679,131.933,98.086,130.57,33.969,57.169,42.86,-10.852,110.0,110.0,72.188,73.438,55.906,56.313,0.0,41.656,72.0,70.0,1000.0,200.0,0.195,276.25,68.75,68.5,-0.026,72.188,71.0,56.0,56.781,0.0,54.094,72.0,70.0,1000.0,200.0,0.338,637.0,76.5,75.875,0.0,72.063,73.125,55.875,56.0,0.0,48.844,72.0,70.0,1000.0,200.0,0.323,620.5,76.438,75.75,0.0,72.188,70.188,55.344,56.156,0.0,49.625,72.0,70.0,1000.0,200.0,0.262,561.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.651,11.729,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,525.0,529.0,303.25,528.5,527.0,521.0,0.027,4.375,0.0,14.104,1.444,0.386,-0.001,0.0,0.0,-0.002
9072007,1509,1.0,1.0,1.0,1.0,100.0,36.882,40.0,40.0,40.0,1.0,1.0,1447.302,385.246,0.69,11.431,0.0,80.0,55.0,1.4,2092.5,2210.55,2182.738,432.15,55.196,73.802,72.5,73.545,51.95,1.391,2.582,0.326,74.939,59.929,87.332,46.562,75.917,76.786,132.154,98.405,130.718,34.114,57.274,42.933,-10.852,110.0,110.0,72.25,73.313,55.906,56.313,0.0,41.844,72.0,70.0,1000.0,200.0,0.195,276.5,68.938,68.5,-0.026,72.313,70.875,56.094,56.781,0.0,54.5,72.0,70.0,1000.0,200.0,0.339,637.5,76.25,75.938,0.0,72.25,73.188,55.875,56.0,0.0,49.594,72.0,70.0,1000.0,200.0,0.317,616.5,76.438,75.75,0.0,72.063,70.125,55.344,56.156,0.0,49.063,72.0,70.0,1000.0,200.0,0.263,561.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.658,11.74,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,525.0,529.0,303.25,528.5,527.0,521.0,0.029,4.353,0.0,14.008,1.447,0.385,-0.002,0.0,0.0,-0.002
9072007,1510,1.0,1.0,1.0,1.0,100.0,36.805,40.0,40.0,40.0,1.0,1.0,1469.551,387.588,0.669,11.431,0.0,80.0,55.0,1.4,2094.75,2240.024,2190.18,429.276,55.09,73.802,72.5,73.545,51.95,1.356,2.575,0.323,75.036,59.966,87.277,46.477,75.917,76.786,132.228,98.724,130.792,34.114,57.169,42.86,-10.867,110.0,110.0,72.188,73.688,55.906,56.313,0.0,42.219,72.0,70.0,1000.0,200.0,0.194,275.5,68.75,68.5,-0.026,72.313,70.875,56.0,56.781,0.0,55.156,72.0,70.0,1000.0,200.0,0.338,637.0,76.25,75.875,0.0,72.063,72.938,55.875,55.938,0.0,49.281,72.0,70.0,1000.0,200.0,0.334,633.5,76.438,75.75,0.0,72.063,70.0,55.344,56.156,0.0,49.438,72.0,70.0,1000.0,200.0,0.261,559.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.665,11.747,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,525.0,528.5,303.25,528.5,526.5,521.0,0.029,4.336,0.0,13.892,1.47,0.388,-0.001,0.0,0.0,-0.001
9072007,1511,1.0,1.0,1.0,1.0,100.0,37.21,40.0,40.0,40.0,1.0,1.0,1453.157,388.759,0.659,11.475,0.0,80.0,55.0,1.4,2109.75,2313.957,2184.598,429.276,55.196,73.802,72.5,73.545,51.95,1.375,2.6,0.326,75.055,60.065,87.416,46.365,75.917,76.786,132.597,99.256,130.866,34.114,57.274,42.933,-10.852,110.0,110.0,72.188,73.375,55.906,56.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.194,275.75,68.75,68.313,-0.026,72.313,71.063,56.094,56.781,0.0,54.813,72.0,70.0,1000.0,200.0,0.353,651.0,76.25,75.875,0.0,72.063,73.125,55.875,56.0,0.0,48.906,72.0,70.0,1000.0,200.0,0.32,615.0,76.438,75.75,0.0,71.875,70.313,55.438,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.262,561.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.661,11.742,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.0,529.0,303.0,528.5,527.0,521.0,0.034,4.37,0.0,14.062,1.453,0.389,-0.002,0.0,0.0,-0.001
9072007,1512,1.0,1.0,1.0,1.0,100.0,37.371,40.0,40.0,40.0,1.0,1.0,1459.012,394.614,0.627,11.431,0.0,80.0,55.0,1.4,2109.75,2325.819,2186.458,430.713,55.196,73.802,72.5,73.545,51.95,1.383,2.589,0.352,75.108,60.095,87.249,46.365,75.917,76.786,132.744,99.469,130.866,34.041,57.169,42.933,-10.852,110.0,110.0,72.188,73.375,55.813,56.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.195,276.0,68.75,68.5,-0.026,72.563,71.063,56.094,56.781,0.0,55.375,72.0,70.0,1000.0,200.0,0.353,650.0,76.25,75.938,0.0,72.0,72.938,55.875,56.0,0.0,48.531,72.0,70.0,1000.0,200.0,0.322,622.0,76.438,75.75,0.0,71.875,70.313,55.344,56.156,0.0,48.531,72.0,70.0,1000.0,200.0,0.263,561.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.658,11.737,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,528.5,303.25,528.0,527.0,521.0,0.035,4.395,0.0,14.124,1.459,0.395,-0.001,0.0,0.0,-0.001
9072007,1513,1.0,1.0,1.0,1.0,100.0,37.587,40.0,40.0,40.0,1.0,1.0,1455.499,388.759,0.574,11.416,0.0,80.0,55.0,1.4,2108.75,2290.26,2188.319,424.966,55.196,73.802,72.5,73.545,51.95,1.402,2.586,0.33,75.106,60.085,87.305,46.506,75.34,76.786,133.039,99.788,130.94,34.114,57.274,42.933,-10.867,110.0,110.0,72.188,73.688,55.813,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.197,278.0,68.75,68.5,-0.026,72.563,71.063,56.094,56.781,0.0,56.094,72.0,70.0,1000.0,200.0,0.355,651.5,76.25,75.938,0.0,72.0,73.375,56.0,56.0,0.0,48.719,72.0,70.0,1000.0,200.0,0.325,623.5,76.438,75.75,0.0,71.688,70.375,55.438,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.245,541.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.665,11.743,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.0,529.0,303.25,529.0,527.0,521.0,0.036,4.347,0.0,13.99,1.455,0.389,-0.001,0.0,0.0,-0.001
9072007,1514,1.0,1.0,1.0,1.0,100.0,38.034,40.0,40.0,40.0,1.0,1.0,1466.038,389.93,0.553,11.357,0.0,80.0,55.0,1.4,2099.5,2309.511,2186.458,430.713,55.303,73.909,72.609,73.545,52.059,1.379,2.586,0.326,75.117,60.093,87.388,46.393,75.34,77.0,133.556,100.001,131.161,34.187,57.274,42.933,-10.867,110.0,110.0,72.188,73.688,55.906,56.313,0.0,43.406,72.0,70.0,1000.0,200.0,0.197,279.0,68.75,68.313,-0.026,72.313,71.063,56.094,56.781,0.0,55.188,72.0,70.0,1000.0,200.0,0.368,663.0,76.25,75.875,0.0,72.063,73.0,55.875,56.0,0.0,48.906,72.0,70.0,1000.0,200.0,0.324,621.5,76.438,75.75,0.0,72.0,70.188,55.438,56.25,0.0,48.188,72.0,70.0,1000.0,200.0,0.245,541.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.651,11.727,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,525.5,529.0,303.25,528.5,527.0,521.0,0.039,4.302,0.0,13.802,1.466,0.39,-0.002,0.0,0.0,-0.001
9072007,1515,1.0,1.0,1.0,1.0,100.0,38.034,40.0,40.0,40.0,1.0,1.0,1470.722,391.101,0.5,11.372,0.0,80.0,55.0,1.4,2108.5,2343.628,2195.761,435.024,55.196,73.909,72.609,73.545,51.95,1.379,2.578,0.341,75.25,60.203,87.666,46.365,75.34,76.893,133.851,100.427,131.309,34.114,57.379,43.006,-10.852,110.0,110.0,72.188,73.438,55.906,56.406,0.0,42.219,72.0,70.0,1000.0,200.0,0.207,285.0,68.75,68.313,-0.026,72.313,71.188,56.313,56.781,0.0,55.688,72.0,70.0,1000.0,200.0,0.366,662.0,76.25,75.938,0.0,72.063,73.125,56.0,56.219,0.0,49.406,72.0,70.0,1000.0,200.0,0.321,620.0,76.438,75.75,0.0,72.188,70.375,55.438,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.258,554.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.64,11.716,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,525.5,528.5,303.25,528.5,527.0,521.0,0.038,4.346,0.0,14.051,1.471,0.391,-0.002,0.0,0.0,-0.001
9072007,1516,1.0,1.0,1.0,1.0,100.0,38.57,40.0,40.0,40.0,1.0,1.0,1468.38,393.443,0.469,11.401,0.0,80.0,55.0,1.4,2123.75,2356.999,2197.622,437.898,55.303,73.909,72.609,73.655,52.168,1.372,2.596,0.326,75.336,60.211,87.471,46.421,75.34,77.0,134.072,100.64,131.457,34.114,57.379,43.079,-10.867,110.0,110.0,72.25,73.188,56.0,56.406,0.0,43.594,72.0,70.0,1000.0,200.0,0.195,275.25,68.75,68.313,-0.026,72.313,71.313,56.094,56.781,0.0,55.938,72.0,70.0,1000.0,200.0,0.367,663.5,76.25,75.813,0.0,72.063,73.375,56.0,56.219,0.0,50.0,72.0,70.0,1000.0,200.0,0.32,618.5,76.438,75.75,0.0,72.25,70.313,55.438,56.25,0.0,48.969,72.0,70.0,1000.0,200.0,0.271,567.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.656,11.727,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,528.5,303.25,528.0,526.5,521.0,0.037,4.393,0.0,14.203,1.468,0.393,-0.002,0.0,0.0,-0.002
9072007,1517,1.0,1.0,1.0,1.0,100.0,38.911,40.0,40.0,40.0,1.0,1.0,1499.995,396.956,0.416,11.475,0.0,80.0,55.0,1.4,2123.75,2228.228,2223.673,449.397,55.303,73.909,72.5,73.545,52.059,1.356,2.603,0.315,75.498,60.272,87.277,46.449,75.34,76.786,134.367,101.278,131.604,34.187,57.379,43.079,-10.852,110.0,110.0,72.188,73.75,56.0,56.406,0.0,42.5,72.0,70.0,1000.0,200.0,0.206,284.0,68.75,68.5,-0.026,72.188,71.313,56.094,56.844,0.0,56.844,72.0,70.0,1000.0,200.0,0.381,676.5,76.25,75.875,0.0,72.0,73.625,56.0,56.219,0.0,48.625,72.0,70.0,1000.0,200.0,0.326,627.0,76.438,75.75,0.0,72.063,70.188,55.531,56.25,0.0,50.25,72.0,70.0,1000.0,200.0,0.261,557.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.645,11.721,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,525.0,528.5,303.25,529.0,526.5,521.0,0.035,4.4,0.0,14.178,1.5,0.397,-0.001,0.0,0.0,-0.001
9072007,1518,1.0,1.0,1.0,1.0,100.0,39.243,40.0,40.0,40.0,1.0,1.0,1473.063,393.443,0.374,11.416,0.0,80.0,55.0,1.4,2146.5,2300.623,2197.622,435.024,55.303,73.909,72.609,73.655,52.168,1.391,2.607,0.334,75.454,60.366,87.221,46.421,75.755,76.893,134.367,101.278,131.678,34.114,57.274,43.152,-10.852,110.0,110.0,72.188,73.313,56.0,56.406,0.0,42.906,72.0,70.0,1000.0,200.0,0.202,279.75,68.688,68.5,-0.026,72.313,71.0,56.094,56.844,0.0,56.563,72.0,70.0,1000.0,200.0,0.366,661.5,76.25,75.875,0.0,72.0,73.375,56.094,56.219,0.0,49.531,72.0,70.0,1000.0,200.0,0.321,619.5,76.438,75.75,0.0,72.188,70.625,55.531,56.406,0.0,50.156,72.0,70.0,1000.0,200.0,0.265,563.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.667,11.729,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,528.5,303.25,529.0,526.5,521.0,0.03,4.455,0.0,14.337,1.473,0.393,-0.001,0.0,0.0,-0.001
9072007,1519,1.0,1.0,1.0,1.0,100.0,39.584,40.0,40.0,40.0,1.0,1.0,1528.098,396.956,0.311,11.401,0.0,80.0,55.0,1.4,2119.25,2269.555,2218.09,443.647,55.303,73.909,72.5,73.655,52.168,1.314,2.625,0.334,75.729,60.36,87.555,46.449,75.755,77.0,134.588,101.598,131.678,34.26,57.274,43.152,-10.852,110.0,110.0,72.188,73.75,56.219,56.406,0.0,43.031,72.0,70.0,1000.0,200.0,0.202,281.25,68.75,68.313,-0.026,72.313,71.0,56.313,56.844,0.0,57.25,72.0,70.0,1000.0,200.0,0.373,668.5,76.5,75.875,0.0,72.25,73.125,56.0,56.219,0.0,49.906,72.0,70.0,1000.0,200.0,0.335,635.5,76.438,75.75,0.0,72.063,70.188,55.438,56.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.275,575.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.665,11.735,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,525.5,528.5,303.25,529.0,526.5,521.0,0.027,4.405,0.0,14.086,1.528,0.397,-0.002,0.0,0.0,-0.001
9072007,1520,1.0,1.0,1.0,1.0,100.0,40.236,40.0,40.0,40.0,1.0,1.0,1505.85,399.297,0.29,11.46,0.0,80.0,55.0,1.4,2162.25,2248.878,2210.646,436.461,55.41,73.909,72.609,73.655,52.277,1.364,2.632,0.323,75.817,60.644,87.444,46.59,75.755,77.215,134.588,101.917,131.752,34.187,57.484,43.225,-10.867,110.0,110.0,72.188,73.375,56.0,56.469,0.0,42.406,72.0,70.0,1000.0,200.0,0.208,285.25,68.75,68.5,-0.026,72.313,71.188,56.5,56.844,0.0,56.594,72.0,70.0,1000.0,200.0,0.383,677.5,76.25,75.875,0.0,72.25,73.125,56.094,56.219,0.0,49.156,72.0,70.0,1000.0,200.0,0.333,632.0,76.438,75.75,0.0,72.063,70.188,55.594,56.406,0.0,50.344,72.0,70.0,1000.0,200.0,0.267,564.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.665,11.737,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,528.5,303.25,529.0,527.0,521.0,0.025,4.446,0.0,14.392,1.506,0.399,-0.001,0.0,0.0,-0.001
9072007,1521,1.0,1.0,1.0,1.0,100.0,41.062,40.0,40.0,40.0,1.0,1.0,1517.56,399.297,0.237,11.534,0.0,80.0,55.0,1.4,2161.5,2228.228,2223.673,449.397,55.516,73.909,72.5,73.655,52.386,1.372,2.625,0.33,75.903,60.744,87.527,46.675,75.755,77.108,134.809,102.236,131.9,34.332,57.799,43.225,-10.852,110.0,110.0,72.25,73.438,56.0,56.469,0.0,42.25,72.0,70.0,1000.0,200.0,0.208,285.5,68.75,68.313,-0.026,72.313,71.0,56.313,56.844,0.0,57.125,72.0,70.0,1000.0,200.0,0.384,677.0,76.25,75.875,0.0,72.0,73.188,56.094,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.333,631.5,76.438,75.75,0.0,72.063,70.188,55.594,56.531,0.0,49.688,72.0,70.0,1000.0,200.0,0.266,565.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.656,11.743,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,525.5,528.5,303.5,528.0,527.0,521.0,0.021,4.371,0.0,14.252,1.518,0.399,-0.002,0.0,0.0,-0.001
9072007,1522,1.0,1.0,1.0,1.0,100.0,41.579,40.0,40.0,40.0,1.0,1.0,1502.337,399.297,0.353,11.446,0.0,80.0,55.0,1.4,2161.5,2212.022,2214.368,442.209,55.516,73.909,72.5,73.655,52.386,1.387,2.621,0.334,75.89,60.722,87.11,46.703,75.755,77.0,134.588,102.343,131.678,34.26,57.379,43.225,-10.852,110.0,110.0,72.188,73.188,56.219,56.469,0.0,43.594,72.0,70.0,1000.0,200.0,0.197,276.0,68.688,68.313,-0.026,72.313,71.0,56.438,56.844,0.0,57.594,72.0,70.0,1000.0,200.0,0.384,678.0,76.25,75.875,0.0,72.063,73.188,56.094,56.344,0.0,49.031,72.0,70.0,1000.0,200.0,0.336,633.0,76.438,75.75,0.0,72.063,70.313,55.594,56.531,0.0,50.125,72.0,70.0,1000.0,200.0,0.264,562.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.662,11.747,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,525.0,528.5,303.25,528.5,527.0,521.0,0.032,4.438,0.0,14.258,1.502,0.399,-0.001,0.0,0.0,-0.001
9072007,1523,1.0,1.0,1.0,1.0,100.0,42.201,40.0,40.0,40.0,1.0,1.0,1499.995,399.297,0.49,11.46,0.0,80.0,55.0,1.4,2147.25,2214.967,2223.673,439.335,55.516,73.909,72.609,73.655,52.386,1.379,2.625,0.352,75.944,60.767,86.915,46.618,75.755,77.0,134.736,102.556,131.826,34.26,57.799,43.225,-10.852,110.0,110.0,72.188,73.313,56.219,56.469,0.0,42.5,72.0,70.0,1000.0,200.0,0.207,285.25,68.688,68.313,-0.026,72.313,71.188,56.438,56.938,0.0,57.031,72.0,70.0,1000.0,200.0,0.385,679.5,76.25,75.875,0.0,72.063,73.5,56.156,56.344,0.0,49.219,72.0,70.0,1000.0,200.0,0.328,625.5,76.438,75.75,0.0,72.063,70.188,55.594,56.531,0.0,49.719,72.0,70.0,1000.0,200.0,0.264,562.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.672,11.743,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.0,528.5,303.25,528.5,527.0,521.0,0.044,4.365,0.0,14.275,1.5,0.399,-0.001,0.0,0.0,-0.001
9072007,1524,1.0,1.0,1.0,1.0,100.0,42.793,40.0,40.0,40.0,1.0,1.0,1526.927,400.468,0.5,11.46,0.0,80.0,55.0,1.4,2149.75,2229.702,2219.951,437.898,55.516,73.909,72.609,73.655,52.277,1.364,2.614,0.334,76.009,60.744,87.166,46.59,76.358,77.0,134.883,102.875,132.195,34.26,57.379,43.225,-10.867,110.0,110.0,72.188,72.938,56.219,56.469,0.0,42.25,72.0,70.0,1000.0,200.0,0.209,286.25,68.75,68.313,-0.026,72.188,71.188,56.438,56.938,0.0,57.438,72.0,70.0,1000.0,200.0,0.386,678.0,76.25,75.875,0.0,72.0,73.188,56.094,56.344,0.0,49.0,72.0,70.0,1000.0,200.0,0.329,629.0,76.438,75.75,0.0,72.063,70.313,55.594,56.531,0.0,48.938,72.0,70.0,1000.0,200.0,0.264,562.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.662,11.74,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.0,525.0,528.5,303.25,529.0,527.0,521.0,0.042,4.444,0.0,14.275,1.527,0.4,-0.002,0.0,0.0,-0.001
9072007,1525,1.0,1.0,1.0,1.0,100.0,43.264,40.0,40.0,40.0,1.0,1.0,1507.021,396.956,0.511,11.475,0.0,80.0,55.0,1.4,2153.25,2213.494,2216.229,446.522,55.516,74.017,72.609,73.655,52.386,1.383,2.621,0.334,75.978,60.789,87.054,46.675,76.358,77.0,134.809,103.088,132.638,34.332,57.484,43.225,-10.852,110.0,110.0,72.188,73.438,56.219,56.688,0.0,42.094,72.0,70.0,1000.0,200.0,0.209,286.25,68.688,68.313,-0.026,72.188,71.313,56.313,56.938,0.0,57.406,72.0,70.0,1000.0,200.0,0.388,681.5,76.25,75.875,0.0,72.0,73.0,56.156,56.344,0.0,50.25,72.0,70.0,1000.0,200.0,0.322,618.5,76.438,75.75,0.0,72.0,70.313,55.594,56.531,0.0,49.875,72.0,70.0,1000.0,200.0,0.265,562.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.661,11.732,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.5,303.25,528.0,526.5,521.0,0.035,4.408,0.0,14.179,1.507,0.397,-0.001,0.0,0.0,-0.001
9072007,1526,1.0,1.0,1.0,1.0,100.0,43.848,40.0,40.0,40.0,1.0,1.0,1515.218,402.81,0.522,11.401,0.0,80.0,55.0,1.4,2153.25,2231.176,2223.673,449.397,55.516,73.909,72.609,73.764,52.277,1.387,2.607,0.352,75.999,60.809,87.11,46.562,76.358,77.0,134.809,103.407,133.007,34.332,57.484,43.298,-10.852,110.0,110.0,72.25,73.375,56.344,56.594,0.0,43.438,72.0,70.0,1000.0,200.0,0.199,277.5,68.75,68.313,-0.026,72.563,71.5,56.438,56.938,0.0,58.125,72.0,70.0,1000.0,200.0,0.386,679.5,76.25,75.875,0.0,72.063,73.625,56.156,56.344,0.0,49.781,72.0,70.0,1000.0,200.0,0.328,629.0,76.438,75.75,0.0,72.188,70.188,55.594,56.531,0.0,49.188,72.0,70.0,1000.0,200.0,0.279,574.5,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.653,11.729,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,525.0,528.5,303.25,529.0,526.5,521.0,0.03,4.415,0.0,14.203,1.515,0.403,-0.002,0.0,0.0,-0.001
9072007,1527,1.0,1.0,1.0,1.0,100.0,44.432,40.0,40.0,40.0,1.0,1.0,1542.15,403.981,0.511,11.49,0.0,80.0,55.0,1.4,2161.0,2254.783,2236.701,453.71,55.516,73.909,72.609,73.764,52.386,1.349,2.653,0.323,76.182,60.833,87.221,46.675,76.358,77.0,134.662,103.514,133.155,34.332,57.484,43.371,-10.852,110.0,110.0,72.188,73.313,56.344,56.594,0.0,43.0,72.0,70.0,1000.0,200.0,0.205,283.0,68.75,68.5,-0.026,72.125,71.313,56.438,56.938,0.0,58.031,72.0,70.0,1000.0,200.0,0.391,685.0,76.25,75.875,0.0,72.0,73.688,56.156,56.375,0.0,49.125,72.0,70.0,1000.0,200.0,0.334,634.0,76.438,75.75,0.0,72.063,70.313,55.844,56.531,0.0,49.25,72.0,70.0,1000.0,200.0,0.278,578.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.658,11.726,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,528.5,527.0,521.0,0.025,4.486,0.0,14.431,1.542,0.404,-0.001,0.0,0.0,-0.001
9072007,1528,1.0,1.0,1.0,1.0,100.0,45.308,40.0,40.0,40.0,1.0,1.0,1523.415,401.639,0.511,11.46,0.0,80.0,55.0,1.4,2180.5,2225.28,2221.812,439.335,55.623,74.017,72.609,73.655,52.386,1.402,2.646,0.345,76.184,60.95,87.166,46.618,76.358,77.108,134.441,103.62,133.229,34.405,57.484,43.517,-10.867,110.0,110.0,72.188,73.313,56.344,56.594,0.0,42.375,72.0,70.0,1000.0,200.0,0.211,287.25,68.688,68.5,-0.026,72.125,71.188,56.438,56.938,0.0,57.688,72.0,70.0,1000.0,200.0,0.392,683.0,76.25,75.875,0.0,72.063,73.5,56.156,56.375,0.0,50.031,72.0,70.0,1000.0,200.0,0.325,627.5,76.438,75.938,0.0,71.875,70.188,55.844,56.625,0.0,48.813,72.0,70.0,1000.0,200.0,0.267,564.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.653,11.73,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,525.0,528.5,303.25,529.0,526.5,521.0,0.02,4.525,0.0,14.509,1.523,0.402,-0.001,0.0,0.0,-0.001
9072007,1529,1.0,1.0,1.0,1.0,100.0,45.989,40.0,40.0,40.0,1.0,1.0,1531.611,400.468,0.5,11.431,0.0,80.0,55.0,1.4,2165.0,2238.549,2225.534,440.772,55.623,74.017,72.718,73.764,52.386,1.387,2.646,0.337,76.236,61.004,87.193,46.59,76.345,77.322,134.219,104.046,133.303,34.332,57.274,43.735,-10.867,110.0,110.0,72.188,73.438,56.344,56.594,0.0,42.594,72.0,70.0,1000.0,200.0,0.209,285.75,68.688,68.188,-0.026,72.188,71.5,56.5,56.938,0.0,57.031,72.0,70.0,1000.0,200.0,0.401,694.5,76.25,75.875,0.0,72.063,73.375,56.156,56.375,0.0,49.656,72.0,70.0,1000.0,200.0,0.328,624.0,76.313,75.75,0.0,71.688,70.125,55.844,56.531,0.0,48.75,72.0,70.0,1000.0,200.0,0.264,562.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.65,11.726,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,528.5,527.0,521.0,0.015,4.685,0.0,14.935,1.532,0.4,-0.002,0.0,0.0,-0.002
9072007,1530,1.0,1.0,1.0,1.0,100.0,46.379,40.0,40.0,40.0,1.0,1.0,1525.756,402.81,0.479,11.386,0.0,80.0,55.0,1.4,2163.75,2188.48,2219.951,440.772,55.516,74.017,72.609,73.764,52.277,1.398,2.646,0.33,76.212,60.971,86.888,46.703,76.345,77.322,133.924,104.259,133.229,34.405,57.064,43.881,-10.852,110.0,110.0,72.188,73.375,56.219,56.688,0.0,43.063,72.0,70.0,1000.0,200.0,0.2,278.0,68.688,68.313,-0.026,72.313,71.063,56.438,57.063,0.0,58.094,72.0,70.0,1000.0,200.0,0.396,688.5,76.25,75.875,0.0,72.063,73.188,56.156,56.344,0.0,50.156,72.0,70.0,1000.0,200.0,0.34,639.0,76.438,75.75,0.0,71.563,70.313,55.594,56.531,0.0,48.406,72.0,70.0,1000.0,200.0,0.25,549.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.658,11.729,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,529.0,527.0,521.0,0.011,4.762,0.0,14.991,1.526,0.403,-0.001,0.0,0.0,-0.001
9072007,1531,1.0,1.0,1.0,1.0,100.0,46.681,40.0,40.0,40.0,1.0,1.0,1530.44,406.323,0.469,11.401,0.0,80.0,55.0,1.4,2163.25,2216.44,2238.562,449.397,55.41,74.017,72.609,73.764,52.059,1.375,2.657,0.337,76.286,61.008,86.776,46.646,76.345,77.215,133.703,104.471,133.229,34.405,56.75,43.954,-10.852,110.0,110.0,72.188,73.313,56.219,56.594,0.0,42.75,72.0,70.0,1000.0,200.0,0.209,287.25,68.688,68.313,-0.026,72.563,71.75,56.438,56.938,0.0,58.281,72.0,70.0,1000.0,200.0,0.407,697.5,76.25,75.875,0.0,72.063,73.125,56.094,56.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.341,638.5,76.438,75.75,0.0,71.875,70.188,55.531,56.531,0.0,47.625,72.0,70.0,1000.0,200.0,0.251,549.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.655,11.724,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,525.0,528.0,303.25,529.0,527.0,521.0,0.008,4.872,0.0,15.126,1.53,0.406,-0.001,0.0,0.0,-0.001
9072007,1532,1.0,1.0,1.0,1.0,100.0,46.846,40.0,40.0,40.0,1.0,1.0,1535.124,402.81,0.469,11.446,0.0,80.0,55.0,1.4,2163.25,2214.967,2219.951,445.084,55.303,74.017,72.609,73.764,51.95,1.379,2.657,0.345,76.307,61.018,86.971,46.646,76.345,77.108,133.261,104.578,133.007,34.405,56.645,43.881,-10.852,110.0,110.0,72.188,73.688,56.0,56.469,0.0,44.031,72.0,70.0,1000.0,200.0,0.2,279.5,68.688,68.313,-0.026,72.188,71.313,56.438,56.844,0.0,57.313,72.0,70.0,1000.0,200.0,0.411,702.0,76.25,75.875,0.0,72.25,73.188,56.094,56.344,0.0,50.313,72.0,70.0,1000.0,200.0,0.342,639.5,76.438,75.75,0.0,71.688,70.375,55.531,56.531,0.0,49.063,72.0,70.0,1000.0,200.0,0.254,551.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.659,11.734,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,525.0,528.0,303.25,529.0,527.0,521.0,0.004,4.877,0.0,15.07,1.535,0.403,-0.001,0.0,0.0,-0.001
