DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1533,1.0,1.0,1.0,1.0,100.0,47.159,40.0,40.0,40.0,1.0,1.0,1540.979,402.81,0.448,11.416,0.0,80.0,55.0,1.4,2173.0,2223.806,2227.395,443.647,55.303,74.124,72.718,73.764,51.95,1.375,2.65,0.337,76.322,61.031,87.166,46.534,76.345,77.215,133.039,104.897,132.786,34.478,56.54,43.881,-10.852,110.0,110.0,72.188,73.188,56.0,56.469,0.0,42.625,72.0,70.0,1000.0,200.0,0.215,290.0,68.688,68.313,-0.026,72.563,71.313,56.313,56.938,0.0,57.281,72.0,70.0,1000.0,200.0,0.422,710.0,76.25,75.875,0.0,72.0,73.188,56.0,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.341,639.5,76.438,75.938,0.0,72.063,70.188,55.531,56.406,0.0,48.625,72.0,70.0,1000.0,200.0,0.252,550.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.672,11.729,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,529.0,527.0,521.0,0.004,4.866,0.0,14.914,1.541,0.403,-0.001,0.0,0.0,-0.001
9072007,1534,1.0,1.0,1.0,1.0,100.0,47.267,40.0,40.0,40.0,1.0,1.0,1540.979,405.152,0.406,11.401,0.0,80.0,55.0,1.4,2183.75,2225.28,2240.423,455.148,55.196,74.017,72.609,73.764,51.95,1.387,2.657,0.345,76.367,61.056,87.193,46.477,76.779,77.322,132.818,105.004,132.638,34.55,56.54,44.1,-10.867,110.0,110.0,72.188,73.438,56.0,56.469,0.0,43.594,72.0,70.0,1000.0,200.0,0.205,284.75,68.688,68.313,-0.026,72.313,71.313,56.313,56.844,0.0,58.188,72.0,70.0,1000.0,200.0,0.408,699.5,76.25,75.875,0.0,72.0,73.125,56.0,56.219,0.0,48.75,72.0,70.0,1000.0,200.0,0.34,638.5,76.438,75.75,0.0,72.25,70.313,55.531,56.406,0.0,48.781,72.0,70.0,1000.0,200.0,0.268,565.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.663,11.73,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,528.0,527.5,521.0,0.003,4.951,0.0,15.127,1.541,0.405,-0.001,0.0,0.0,-0.002
9072007,1535,1.0,1.0,1.0,1.0,100.0,47.521,40.0,40.0,40.0,1.0,1.0,1560.885,409.836,0.385,11.416,0.0,80.0,55.0,1.4,2184.25,2242.975,2246.007,460.9,55.196,74.017,72.609,73.764,51.841,1.356,2.678,0.345,76.521,61.13,87.054,46.421,76.779,77.215,132.671,105.216,132.417,34.623,56.33,44.173,-10.852,110.0,110.0,72.188,73.375,56.0,56.406,0.0,44.0,72.0,70.0,1000.0,200.0,0.202,282.75,68.75,68.313,-0.026,72.563,71.625,56.313,56.844,0.0,58.469,72.0,70.0,1000.0,200.0,0.435,722.5,76.25,75.875,0.0,72.25,73.125,56.0,56.219,0.0,50.375,72.0,70.0,1000.0,200.0,0.333,632.0,76.438,75.938,0.0,72.188,70.0,55.438,56.406,0.0,48.938,72.0,70.0,1000.0,200.0,0.276,572.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.659,11.73,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.0,525.0,528.0,303.25,528.5,527.0,521.0,0.004,5.022,0.0,15.147,1.561,0.41,-0.002,0.0,0.0,-0.001
9072007,1536,1.0,1.0,1.0,1.0,100.0,47.754,40.0,40.0,40.0,1.0,1.0,1560.885,407.494,0.353,11.372,0.0,80.0,55.0,1.4,2206.75,2232.65,2242.284,449.397,55.196,74.017,72.609,73.764,51.841,1.379,2.674,0.341,76.526,61.213,87.499,46.393,76.779,77.215,132.302,105.429,132.121,34.623,56.435,44.173,-10.852,110.0,110.0,71.938,73.375,56.0,56.469,0.0,42.844,72.0,70.0,1000.0,200.0,0.215,290.5,68.75,68.313,-0.026,72.625,71.5,56.094,56.844,0.0,59.375,72.0,70.0,1000.0,200.0,0.435,721.5,76.25,75.875,0.0,72.0,73.188,55.875,56.219,0.0,49.844,72.0,70.0,1000.0,200.0,0.34,638.0,76.313,75.938,0.0,72.063,70.188,55.438,56.25,0.0,50.406,72.0,70.0,1000.0,200.0,0.264,561.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.659,11.719,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,525.0,528.0,303.0,529.0,527.0,521.0,0.002,4.979,0.0,15.089,1.561,0.407,-0.002,0.0,0.0,-0.001
9072007,1537,1.0,1.0,1.0,1.0,100.0,48.268,40.0,40.0,40.0,1.0,1.0,1553.859,405.152,0.342,11.372,0.0,80.0,55.0,1.4,2214.0,2232.65,2251.591,446.522,55.303,74.124,72.609,73.764,51.95,1.372,2.664,0.334,76.572,61.206,87.166,46.449,76.779,77.644,132.228,105.536,131.826,34.623,56.435,44.392,-10.867,110.0,110.0,71.938,73.313,56.0,56.406,0.0,42.563,72.0,70.0,1000.0,200.0,0.216,291.0,68.688,68.313,-0.026,72.563,71.313,56.094,56.844,0.0,58.969,72.0,70.0,1000.0,200.0,0.45,732.5,76.188,75.875,0.0,72.0,73.125,56.0,56.219,0.0,49.344,72.0,70.0,1000.0,200.0,0.34,638.0,76.438,75.75,0.0,71.875,70.313,55.438,56.406,0.0,49.844,72.0,70.0,1000.0,200.0,0.255,552.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.656,11.716,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.0,525.0,528.0,303.5,529.5,527.5,521.0,0.005,5.093,0.0,15.435,1.554,0.405,-0.001,0.0,0.0,-0.001
9072007,1538,1.0,1.0,1.0,1.0,100.0,48.259,40.0,40.0,40.0,1.0,1.0,1545.663,405.152,0.3,11.401,0.0,80.0,55.0,1.4,2214.0,2222.333,2227.395,447.959,55.196,74.124,72.609,73.764,51.732,1.402,2.667,0.337,76.543,61.266,86.749,46.421,76.779,77.536,132.08,105.749,131.604,34.768,56.33,44.392,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.201,280.25,68.75,68.188,-0.026,72.313,71.5,56.094,56.781,0.0,59.188,72.0,70.0,1000.0,200.0,0.458,737.0,76.25,75.875,0.0,72.063,73.125,55.875,56.219,0.0,49.063,72.0,70.0,1000.0,200.0,0.345,642.5,76.438,75.938,0.0,71.688,70.188,55.438,56.406,0.0,47.875,72.0,70.0,1000.0,200.0,0.24,538.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.661,11.721,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,525.0,528.0,303.25,529.5,527.5,521.0,0.005,5.089,0.0,15.244,1.546,0.405,-0.002,0.0,0.0,-0.001
9072007,1539,1.0,1.0,1.0,1.0,100.0,47.865,40.0,40.0,40.0,1.0,1.0,1556.201,408.665,0.279,11.49,0.0,80.0,55.0,1.4,2195.5,2232.65,2240.423,447.959,54.983,74.017,72.609,73.874,51.623,1.379,2.674,0.337,76.578,61.238,86.776,46.224,76.436,77.322,132.08,105.855,131.457,34.768,56.015,44.392,-10.852,110.0,110.0,71.938,73.063,55.906,56.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.208,287.0,68.75,68.313,-0.026,72.563,71.188,56.0,56.781,0.0,60.375,72.0,70.0,1000.0,200.0,0.437,721.5,76.25,75.813,0.0,72.0,73.125,55.688,56.219,0.0,48.969,72.0,70.0,1000.0,200.0,0.342,638.0,76.438,75.938,0.0,71.875,70.188,55.344,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.257,555.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.658,11.709,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,524.5,528.0,303.25,530.0,527.0,521.5,0.007,5.204,0.0,15.363,1.556,0.409,-0.002,0.0,0.0,-0.001
9072007,1540,1.0,1.0,1.0,1.0,100.0,47.856,40.0,40.0,40.0,1.0,1.0,1557.372,408.665,0.248,11.431,0.0,80.0,55.0,1.4,2205.25,2238.549,2238.562,453.71,54.983,74.017,72.609,73.764,51.623,1.379,2.699,0.337,76.627,61.288,86.915,46.224,76.436,77.215,132.007,105.961,131.235,34.841,56.015,44.465,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,43.625,72.0,70.0,1000.0,200.0,0.207,286.75,68.688,68.313,-0.026,72.313,71.063,56.0,56.781,0.0,59.531,72.0,70.0,1000.0,200.0,0.452,732.0,76.25,75.813,0.0,72.0,73.188,55.688,56.0,0.0,49.656,72.0,70.0,1000.0,200.0,0.335,631.0,76.438,75.938,0.0,72.063,70.188,55.281,56.156,0.0,47.875,72.0,70.0,1000.0,200.0,0.264,562.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.651,11.712,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.0,525.0,528.0,303.25,529.0,527.5,521.5,0.007,5.196,0.0,15.283,1.557,0.409,-0.001,0.0,0.0,-0.0
9072007,1541,1.0,1.0,1.0,1.0,100.0,47.816,40.0,40.0,40.0,1.0,1.0,1555.03,409.836,0.205,11.446,0.0,80.0,55.0,1.4,2205.0,2225.28,2240.423,458.024,54.983,74.017,72.609,73.764,51.515,1.406,2.678,0.348,76.599,61.281,86.888,46.224,76.436,77.322,131.933,106.174,131.014,34.841,56.33,44.465,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,43.5,72.0,70.0,1000.0,200.0,0.205,282.5,68.688,68.313,-0.026,72.188,71.188,56.0,56.688,0.0,60.094,72.0,70.0,1000.0,200.0,0.441,725.5,76.25,75.875,0.0,71.938,73.125,55.688,56.0,0.0,48.781,72.0,70.0,1000.0,200.0,0.338,633.5,76.438,75.75,0.0,72.188,70.188,55.063,56.031,0.0,47.875,72.0,70.0,1000.0,200.0,0.266,564.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.668,11.727,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,525.0,528.0,303.25,530.0,527.5,521.0,0.007,5.126,0.0,15.303,1.555,0.41,-0.001,0.0,0.0,-0.001
9072007,1542,1.0,1.0,1.0,1.0,100.0,47.516,40.0,40.0,40.0,1.0,1.0,1557.372,406.323,0.174,11.416,0.0,80.0,55.0,1.4,2190.0,2222.333,2231.118,442.209,54.876,74.017,72.5,73.764,51.515,1.402,2.685,0.334,76.589,61.277,87.027,46.14,76.436,77.429,131.859,106.281,130.792,34.841,56.015,44.465,-10.867,110.0,110.0,72.188,73.313,55.813,56.063,0.0,44.031,72.0,70.0,1000.0,200.0,0.201,280.25,68.688,68.313,-0.026,72.188,71.625,55.906,56.688,0.0,59.594,72.0,70.0,1000.0,200.0,0.443,729.0,76.25,75.875,0.0,72.063,73.188,55.688,55.938,0.0,50.344,72.0,70.0,1000.0,200.0,0.324,624.0,76.438,75.75,0.0,72.188,70.188,55.281,56.031,0.0,48.344,72.0,70.0,1000.0,200.0,0.263,563.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.662,11.722,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,525.0,528.0,303.25,529.0,527.0,521.5,0.007,5.189,0.0,15.263,1.557,0.406,-0.001,0.0,0.0,-0.001
9072007,1543,1.0,1.0,1.0,1.0,100.0,47.635,40.0,40.0,40.0,1.0,1.0,1581.962,407.494,0.142,11.342,0.0,80.0,55.0,1.4,2202.5,2260.69,2249.729,453.71,54.876,74.017,72.5,73.764,51.623,1.349,2.703,0.341,76.699,61.28,87.305,46.055,76.436,77.644,131.859,106.387,130.57,34.841,56.12,44.465,-10.867,110.0,110.0,71.938,73.063,55.813,56.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.215,288.75,68.75,68.188,-0.026,72.563,71.5,55.906,56.469,0.0,59.938,72.0,70.0,1000.0,200.0,0.454,738.5,76.25,75.875,0.0,72.0,73.375,55.688,55.938,0.0,50.344,72.0,70.0,1000.0,200.0,0.326,628.0,76.438,75.75,0.0,72.0,70.375,55.344,56.156,0.0,48.438,72.0,70.0,1000.0,200.0,0.27,569.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.721,11.78,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,524.5,528.0,303.25,529.0,527.0,521.0,0.007,5.13,0.0,15.164,1.582,0.407,-0.002,0.0,0.0,-0.001
9072007,1544,1.0,1.0,1.0,1.0,100.0,47.594,40.0,40.0,40.0,1.0,1.0,1569.082,412.178,0.121,11.46,0.0,80.0,55.0,1.4,2202.5,2244.451,2257.175,452.272,54.983,74.124,72.5,73.764,51.732,1.379,2.696,0.334,76.721,61.373,87.054,46.252,76.436,77.858,131.933,106.494,130.423,34.914,56.225,44.537,-10.852,110.0,110.0,71.875,72.938,55.688,56.063,0.0,43.469,72.0,70.0,1000.0,200.0,0.212,288.5,68.688,68.313,-0.026,72.563,71.313,56.0,56.469,0.0,60.531,72.0,70.0,1000.0,200.0,0.468,750.5,76.25,75.875,0.0,71.938,73.125,55.688,55.938,0.0,50.281,72.0,70.0,1000.0,200.0,0.33,628.0,76.438,75.938,0.0,72.0,70.0,55.281,56.156,0.0,48.406,72.0,70.0,1000.0,200.0,0.257,554.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.733,11.789,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,524.5,528.0,303.25,529.5,527.0,521.0,0.007,5.175,0.0,15.32,1.569,0.412,-0.001,0.0,0.0,-0.001
9072007,1545,1.0,1.0,1.0,1.0,100.0,47.606,40.0,40.0,40.0,1.0,1.0,1565.569,407.494,-0.005,11.386,0.0,80.0,55.0,1.4,2219.75,2232.65,2240.423,455.148,54.983,74.124,72.5,73.764,51.623,1.413,2.689,0.334,76.738,61.366,87.027,46.027,76.701,77.644,131.712,106.6,130.275,34.914,56.225,44.537,-10.852,110.0,110.0,71.938,73.063,55.813,56.063,0.0,43.625,72.0,70.0,1000.0,200.0,0.205,282.5,68.688,68.313,-0.026,72.313,71.313,56.0,56.469,0.0,60.625,72.0,70.0,1000.0,200.0,0.456,743.0,76.25,75.813,0.0,71.813,73.375,55.875,55.938,0.0,49.0,72.0,70.0,1000.0,200.0,0.34,633.0,76.438,75.938,0.0,72.063,70.125,55.281,56.031,0.0,49.531,72.0,70.0,1000.0,200.0,0.256,555.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.733,11.79,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,524.5,528.0,303.25,529.0,527.0,521.5,-0.0,5.141,0.0,15.221,1.566,0.407,-0.001,0.0,0.0,-0.001
9072007,1546,1.0,1.0,1.0,1.0,100.0,47.626,40.0,40.0,40.0,1.0,1.0,1578.45,412.178,-0.005,11.401,0.0,80.0,55.0,1.4,2212.5,2251.83,2238.562,456.586,54.983,74.017,72.5,73.764,51.623,1.372,2.685,0.352,76.781,61.38,87.082,46.14,76.701,77.536,131.417,106.6,130.054,34.986,56.225,44.537,-10.852,110.0,110.0,71.875,73.188,55.688,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.209,287.5,68.688,68.313,-0.026,72.313,71.188,55.906,56.688,0.0,62.188,72.0,70.0,1000.0,200.0,0.47,748.5,76.25,75.875,0.0,71.813,73.188,55.688,56.0,0.0,48.906,72.0,70.0,1000.0,200.0,0.334,633.5,76.438,75.75,0.0,72.063,70.125,55.281,56.031,0.0,50.094,72.0,70.0,1000.0,200.0,0.255,553.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.729,11.787,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,525.0,528.0,303.25,529.0,527.0,521.5,-0.0,5.127,0.0,15.127,1.578,0.412,-0.001,0.0,0.0,-0.001
9072007,1547,1.0,1.0,1.0,1.0,100.0,47.86,40.0,40.0,40.0,1.0,1.0,1572.595,411.007,0.005,11.446,0.0,80.0,55.0,1.4,2239.75,2237.074,2242.284,456.586,55.09,74.017,72.609,73.764,51.732,1.406,2.71,0.356,76.849,61.507,86.943,46.027,76.701,77.536,131.048,106.6,129.611,34.986,56.33,44.61,-10.852,110.0,110.0,71.938,73.438,55.813,56.063,0.0,43.25,72.0,70.0,1000.0,200.0,0.208,283.75,68.688,68.313,-0.026,72.313,71.188,56.0,56.469,0.0,61.594,72.0,70.0,1000.0,200.0,0.484,761.5,76.25,75.875,0.0,71.938,73.125,55.688,55.938,0.0,48.594,72.0,70.0,1000.0,200.0,0.33,626.5,76.313,75.75,0.0,71.875,70.188,55.281,56.031,0.0,49.563,72.0,70.0,1000.0,200.0,0.255,552.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.744,11.795,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,529.0,527.0,521.0,0.0,5.161,0.0,15.303,1.573,0.411,-0.001,0.0,0.0,-0.001
9072007,1548,1.0,1.0,1.0,1.0,100.0,47.628,40.0,40.0,40.0,1.0,1.0,1565.569,413.349,-0.005,11.49,0.0,80.0,55.0,1.4,2239.75,2225.28,2244.146,445.084,54.983,74.017,72.5,73.764,51.623,1.421,2.674,0.337,76.827,61.472,86.804,46.083,76.701,77.536,130.605,106.706,129.463,34.986,56.225,44.465,-10.852,110.0,110.0,71.938,73.375,55.813,56.063,0.0,43.906,72.0,70.0,1000.0,200.0,0.202,280.5,68.688,68.313,-0.026,72.313,71.063,55.906,56.469,0.0,61.281,72.0,70.0,1000.0,200.0,0.477,753.5,76.25,75.875,0.0,71.938,73.125,55.688,55.938,0.0,49.531,72.0,70.0,1000.0,200.0,0.325,623.0,76.438,75.938,0.0,72.063,69.813,55.344,56.031,0.0,48.813,72.0,70.0,1000.0,200.0,0.252,552.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.73,11.793,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,525.0,527.5,303.25,528.5,527.5,521.0,-0.0,5.128,0.0,15.13,1.566,0.413,-0.001,0.0,0.0,-0.001
9072007,1549,1.0,1.0,1.0,1.0,100.0,47.621,40.0,40.0,40.0,1.0,1.0,1606.552,416.862,-0.005,11.386,0.0,80.0,55.0,1.4,2220.25,2271.033,2262.76,458.024,54.983,74.017,72.5,73.764,51.623,1.368,2.689,0.356,76.93,61.468,86.971,46.055,76.701,77.644,130.532,106.813,129.389,34.986,56.225,44.537,-10.852,110.0,110.0,71.938,73.063,55.688,56.313,0.0,42.563,72.0,70.0,1000.0,200.0,0.214,289.25,68.688,68.313,-0.026,72.563,71.0,55.906,56.469,0.0,62.5,72.0,70.0,1000.0,200.0,0.484,764.0,76.188,75.875,0.0,72.0,73.188,55.688,55.938,0.0,49.125,72.0,70.0,1000.0,200.0,0.328,627.5,76.313,75.938,0.0,72.063,70.0,55.281,56.156,0.0,49.5,72.0,70.0,1000.0,200.0,0.255,554.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.73,11.795,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,528.5,527.0,521.0,-0.0,5.12,0.0,15.107,1.607,0.417,-0.001,0.0,0.0,-0.001
9072007,1550,1.0,1.0,1.0,1.0,100.0,47.609,40.0,40.0,40.0,1.0,1.0,1590.159,412.178,-0.005,11.431,0.0,80.0,55.0,1.4,2241.25,2235.6,2262.76,456.586,54.983,74.017,72.5,73.764,51.732,1.421,2.699,0.337,76.94,61.61,86.86,46.196,76.688,77.644,130.089,107.026,129.02,34.986,56.225,44.61,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,43.781,72.0,70.0,1000.0,200.0,0.202,281.5,68.688,68.188,-0.026,72.188,71.188,55.906,56.469,0.0,61.688,72.0,70.0,1000.0,200.0,0.487,762.0,76.25,75.875,0.0,72.0,73.125,55.688,55.938,0.0,49.531,72.0,70.0,1000.0,200.0,0.324,622.5,76.438,75.938,0.0,72.0,70.313,55.281,56.031,0.0,49.594,72.0,70.0,1000.0,200.0,0.257,553.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.721,11.789,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,524.5,527.5,303.25,529.0,527.0,521.0,-0.0,5.18,0.0,15.283,1.59,0.412,-0.002,0.0,0.0,-0.002
9072007,1551,1.0,1.0,1.0,1.0,100.0,47.603,40.0,40.0,40.0,1.0,1.0,1576.108,412.178,0.195,11.46,0.0,80.0,55.0,1.4,2221.25,2240.024,2244.146,452.272,54.983,74.017,72.392,73.764,51.623,1.394,2.713,0.348,76.944,61.561,86.804,46.111,76.688,77.751,130.827,106.6,129.241,35.059,56.225,44.61,-10.852,110.0,110.0,72.188,73.375,55.688,56.063,0.0,42.906,72.0,70.0,1000.0,200.0,0.211,285.25,68.688,68.313,-0.026,72.188,71.0,55.906,56.469,0.0,61.813,72.0,70.0,1000.0,200.0,0.487,764.0,76.25,75.875,0.0,72.0,73.125,55.688,55.938,0.0,49.813,72.0,70.0,1000.0,200.0,0.325,628.5,76.438,75.938,0.0,72.0,70.188,55.281,56.156,0.0,49.656,72.0,70.0,1000.0,200.0,0.256,553.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.716,11.789,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,524.5,527.5,303.25,529.5,527.0,521.0,0.013,5.171,0.0,15.205,1.576,0.412,-0.001,0.0,0.0,-0.001
9072007,1552,1.0,1.0,1.0,1.0,100.0,47.591,40.0,40.0,40.0,1.0,1.0,1588.988,413.349,0.216,11.475,0.0,80.0,55.0,1.4,2231.0,2263.645,2270.206,459.462,54.983,74.017,72.5,73.764,51.623,1.368,2.699,0.341,77.019,61.581,86.804,46.111,76.688,77.429,130.974,106.813,129.167,35.059,56.225,44.537,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.906,72.0,70.0,1000.0,200.0,0.216,291.5,68.688,68.313,-0.026,72.188,71.5,55.906,56.469,0.0,62.0,72.0,70.0,1000.0,200.0,0.477,755.0,76.188,75.875,0.0,72.0,73.125,55.688,55.938,0.0,50.0,72.0,70.0,1000.0,200.0,0.327,625.5,76.438,75.75,0.0,71.875,70.125,55.281,56.156,0.0,49.469,72.0,70.0,1000.0,200.0,0.264,562.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.721,11.789,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,525.0,527.5,303.25,530.0,527.5,521.0,0.016,5.138,0.0,15.108,1.589,0.413,-0.001,0.0,0.0,-0.001
9072007,1553,1.0,1.0,1.0,1.0,100.0,47.585,40.0,40.0,40.0,1.0,1.0,1601.869,414.52,0.269,11.386,0.0,80.0,55.0,1.4,2231.0,2253.306,2253.452,458.024,54.983,74.017,72.5,73.764,51.623,1.391,2.71,0.334,77.005,61.609,87.054,46.055,76.688,77.644,130.9,106.813,128.503,34.986,56.225,44.61,-10.852,110.0,110.0,72.188,73.438,55.813,56.063,0.0,44.125,72.0,70.0,1000.0,200.0,0.206,283.75,68.688,68.188,-0.026,72.188,71.063,55.906,56.469,0.0,61.719,72.0,70.0,1000.0,200.0,0.496,769.0,76.188,75.875,0.0,71.938,73.188,55.688,55.938,0.0,49.094,72.0,70.0,1000.0,200.0,0.329,627.0,76.438,75.75,0.0,72.063,70.125,55.281,56.031,0.0,49.094,72.0,70.0,1000.0,200.0,0.255,554.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.727,11.792,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,524.5,527.5,303.25,531.0,527.5,521.0,0.027,5.159,0.0,15.223,1.602,0.415,-0.002,0.0,0.0,-0.001
9072007,1554,1.0,1.0,1.0,1.0,100.0,47.896,40.0,40.0,40.0,1.0,1.0,1596.014,415.691,0.279,11.401,0.0,80.0,55.0,1.4,2234.0,2253.306,2259.037,458.024,55.09,74.124,72.5,73.764,51.623,1.383,2.706,0.356,77.019,61.628,86.999,46.083,76.688,77.858,131.048,106.813,127.764,35.059,56.225,44.61,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.205,283.0,68.688,68.313,-0.026,72.188,71.063,55.906,56.469,0.0,61.875,72.0,70.0,1000.0,200.0,0.488,764.0,76.25,75.875,0.0,72.0,73.0,55.688,55.938,0.0,48.844,72.0,70.0,1000.0,200.0,0.329,627.0,76.438,75.75,0.0,72.063,70.188,55.344,56.031,0.0,48.875,72.0,70.0,1000.0,200.0,0.262,559.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.738,11.8,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,529.5,527.0,521.5,0.038,5.145,0.0,15.127,1.596,0.416,-0.001,0.0,0.0,-0.001
9072007,1555,1.0,1.0,1.0,1.0,100.0,47.955,40.0,40.0,40.0,1.0,1.0,1592.501,415.691,0.342,11.431,0.0,80.0,55.0,1.4,2235.0,2256.26,2262.76,456.586,55.09,74.124,72.5,73.764,51.732,1.391,2.703,0.359,77.043,61.622,87.027,46.111,77.142,77.965,130.974,106.813,127.764,35.059,56.33,44.61,-10.852,110.0,110.0,72.188,72.688,55.688,56.313,0.0,43.875,72.0,70.0,1000.0,200.0,0.205,283.25,68.688,68.313,-0.026,72.313,71.5,55.906,56.469,0.0,61.844,72.0,70.0,1000.0,200.0,0.485,761.5,76.25,75.875,0.0,72.0,73.125,55.688,55.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.327,625.5,76.313,75.75,0.0,72.063,70.125,55.344,56.156,0.0,48.688,72.0,70.0,1000.0,200.0,0.263,561.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.742,11.805,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,525.0,527.5,303.5,530.0,527.5,521.0,0.045,5.133,0.0,15.166,1.593,0.416,-0.001,0.0,0.0,-0.001
9072007,1556,1.0,1.0,1.0,1.0,100.0,48.034,40.0,40.0,40.0,1.0,1.0,1593.672,419.204,0.363,11.386,0.0,80.0,55.0,1.4,2233.0,2256.26,2255.313,452.272,55.09,74.124,72.5,73.874,51.732,1.379,2.724,0.337,77.06,61.63,86.971,46.14,77.142,78.179,131.122,106.813,128.134,35.059,56.225,44.61,-10.867,110.0,110.0,71.938,73.313,55.813,56.313,0.0,44.625,72.0,70.0,1000.0,200.0,0.206,283.75,68.688,68.313,-0.026,72.563,71.313,55.906,56.469,0.0,63.563,72.0,70.0,1000.0,200.0,0.486,763.5,76.188,75.875,0.0,72.0,73.188,55.688,55.938,0.0,49.375,72.0,70.0,1000.0,200.0,0.327,626.0,76.438,75.938,0.0,72.188,69.813,55.281,56.156,0.0,48.563,72.0,70.0,1000.0,200.0,0.264,562.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.734,11.795,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.0,525.0,527.5,303.25,530.5,527.5,521.0,0.045,5.138,0.0,15.107,1.594,0.419,-0.001,0.0,0.0,-0.001
9072007,1557,1.0,1.0,1.0,1.0,100.0,48.132,40.0,40.0,40.0,1.0,1.0,1628.801,416.862,0.416,11.475,0.0,80.0,55.0,1.4,2250.5,2288.781,2275.79,466.653,55.196,74.124,72.5,73.874,51.841,1.36,2.71,0.341,77.285,61.642,86.693,46.027,77.142,78.179,131.269,106.813,128.577,35.132,56.33,44.683,-10.867,110.0,110.0,71.938,73.375,55.813,56.313,0.0,43.219,72.0,70.0,1000.0,200.0,0.216,288.75,68.688,68.188,-0.026,72.563,71.0,55.906,56.469,0.0,63.531,72.0,70.0,1000.0,200.0,0.515,785.0,76.188,75.875,0.0,71.938,73.375,55.688,55.938,0.0,49.438,72.0,70.0,1000.0,200.0,0.322,621.5,76.438,75.75,0.0,72.25,70.125,55.344,56.156,0.0,49.125,72.0,70.0,1000.0,200.0,0.266,567.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.752,11.803,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,529.5,527.0,521.5,0.046,5.17,0.0,15.224,1.629,0.417,-0.002,0.0,0.0,-0.0
9072007,1558,1.0,1.0,1.0,1.0,100.0,48.249,40.0,40.0,40.0,1.0,1.0,1618.262,420.375,0.437,11.401,0.0,80.0,55.0,1.4,2250.5,2265.122,2275.79,465.215,55.09,74.124,72.392,73.764,51.732,1.379,2.713,0.348,77.205,61.809,86.721,46.168,77.142,77.965,131.269,106.813,128.946,35.059,56.33,44.683,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,44.594,72.0,70.0,1000.0,200.0,0.206,283.75,68.688,68.313,-0.026,72.313,71.0,55.813,56.469,0.0,63.781,72.0,70.0,1000.0,200.0,0.498,768.0,76.25,75.875,0.0,71.938,73.125,55.688,55.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.326,625.0,76.438,75.938,0.0,72.188,70.188,55.281,56.156,0.0,48.625,72.0,70.0,1000.0,200.0,0.273,573.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.733,11.797,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,530.0,527.5,521.0,0.042,5.158,0.0,15.242,1.618,0.42,-0.001,0.0,0.0,-0.001
9072007,1559,1.0,1.0,1.0,1.0,100.0,48.357,40.0,40.0,40.0,1.0,1.0,1627.63,419.204,0.448,11.416,0.0,80.0,55.0,1.4,2249.0,2275.468,2273.929,470.969,55.09,74.017,72.392,73.764,51.841,1.394,2.731,0.352,77.382,61.776,86.832,46.083,77.142,77.858,131.269,106.813,129.241,35.132,56.225,44.756,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.218,290.25,68.688,68.188,-0.026,72.625,71.0,55.906,56.469,0.0,64.375,72.0,70.0,1000.0,200.0,0.518,789.0,76.25,75.875,0.0,71.813,73.125,55.688,56.0,0.0,49.094,72.0,70.0,1000.0,200.0,0.322,621.5,76.438,75.938,0.0,72.063,70.125,55.344,56.156,0.0,49.0,72.0,70.0,1000.0,200.0,0.269,565.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.75,11.816,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,524.5,527.0,303.5,530.5,527.5,521.0,0.037,5.209,0.0,15.262,1.628,0.419,-0.002,0.0,0.0,-0.001
9072007,1600,1.0,1.0,1.0,1.0,100.0,48.455,40.0,40.0,40.0,1.0,1.0,1639.339,422.717,0.448,11.386,0.0,80.0,55.0,1.4,2244.25,2299.143,2285.098,466.653,55.09,74.017,72.392,73.764,51.732,1.368,2.706,0.341,77.433,61.916,86.609,46.083,76.896,77.751,131.195,106.919,129.463,35.059,56.015,44.756,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,44.406,72.0,70.0,1000.0,200.0,0.202,281.0,68.5,68.188,-0.027,72.563,71.625,55.906,56.469,0.0,65.625,72.0,70.0,1000.0,200.0,0.504,777.0,76.188,75.875,0.0,71.938,73.125,55.688,56.0,0.0,48.719,72.0,70.0,1000.0,200.0,0.323,622.0,76.438,75.938,0.0,72.188,69.813,55.344,56.156,0.0,49.25,72.0,70.0,1000.0,200.0,0.273,573.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.739,11.798,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.25,530.0,527.5,521.5,0.032,5.269,0.0,15.338,1.639,0.423,-0.001,0.0,0.0,-0.001
9072007,1601,1.0,1.0,1.0,1.0,100.0,48.57,40.0,40.0,40.0,1.0,1.0,1635.826,422.717,0.448,11.475,0.0,80.0,55.0,1.4,2253.5,2303.585,2294.407,470.969,55.09,74.017,72.392,73.764,51.841,1.364,2.724,0.33,77.596,62.004,86.804,46.168,76.896,77.751,131.048,106.919,129.611,35.059,55.806,44.756,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,44.625,72.0,70.0,1000.0,200.0,0.202,281.5,68.5,68.313,-0.026,72.125,71.313,56.0,56.469,0.0,66.625,72.0,70.0,1000.0,200.0,0.508,779.0,76.25,75.813,0.0,71.938,73.188,55.875,56.0,0.0,48.406,72.0,70.0,1000.0,200.0,0.322,622.0,76.438,75.938,0.0,72.188,70.188,55.344,56.156,0.0,49.313,72.0,70.0,1000.0,200.0,0.279,577.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.738,11.797,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,524.5,527.5,303.5,530.5,527.5,521.0,0.027,5.363,0.0,15.458,1.636,0.423,-0.001,0.0,0.0,-0.001
9072007,1602,1.0,1.0,1.0,1.0,100.0,48.652,40.0,40.0,40.0,1.0,1.0,1666.271,426.229,0.437,11.431,0.0,80.0,55.0,1.4,2264.5,2315.439,2299.992,468.092,55.09,74.124,72.5,73.764,51.841,1.356,2.749,0.337,77.763,62.138,86.693,46.083,76.896,77.751,130.974,107.026,129.684,34.986,56.225,44.756,-10.852,110.0,110.0,72.188,73.313,55.906,56.313,0.0,43.25,72.0,70.0,1000.0,200.0,0.215,291.0,68.688,68.188,-0.026,72.313,70.688,56.0,56.469,0.0,65.313,72.0,70.0,1000.0,200.0,0.518,787.5,76.25,75.875,0.0,71.938,73.188,55.688,56.0,0.0,48.469,72.0,70.0,1000.0,200.0,0.32,620.0,76.438,75.938,0.0,72.0,69.813,55.344,56.156,0.0,49.25,72.0,70.0,1000.0,200.0,0.275,575.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.741,11.8,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,524.5,527.5,303.5,530.0,527.5,521.0,0.024,5.258,0.0,15.515,1.666,0.426,-0.002,0.0,0.0,-0.001
9072007,1603,1.0,1.0,1.0,1.0,100.0,48.808,40.0,40.0,40.0,1.0,1.0,1645.194,429.742,0.416,11.431,0.0,80.0,55.0,1.4,2264.5,2279.904,2290.683,465.215,55.09,74.017,72.392,73.764,51.732,1.402,2.738,0.345,77.71,62.233,86.304,45.999,76.896,77.644,130.827,107.026,129.684,35.059,56.12,44.829,-10.852,110.0,110.0,71.938,73.063,55.813,56.406,0.0,43.906,72.0,70.0,1000.0,200.0,0.208,284.5,68.688,68.188,-0.026,72.313,71.0,56.0,56.469,0.0,66.0,72.0,70.0,1000.0,200.0,0.525,793.5,76.188,75.813,0.0,72.0,73.125,55.875,56.0,0.0,49.531,72.0,70.0,1000.0,200.0,0.312,610.5,76.438,75.938,0.0,71.875,70.0,55.344,56.156,0.0,49.969,72.0,70.0,1000.0,200.0,0.265,563.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.763,11.813,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,524.5,527.5,303.5,530.5,527.5,521.0,0.02,5.303,0.0,15.514,1.645,0.43,-0.002,0.0,0.0,-0.002
9072007,1604,1.0,1.0,1.0,1.0,100.0,48.914,40.0,40.0,40.0,1.0,1.0,1652.22,425.059,0.416,11.416,0.0,80.0,55.0,1.4,2253.5,2294.701,2305.577,466.653,55.09,74.017,72.392,73.764,51.732,1.402,2.767,0.337,77.807,62.281,86.693,45.999,76.896,77.644,130.679,107.026,129.758,35.132,56.015,44.829,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,44.281,72.0,70.0,1000.0,200.0,0.205,283.0,68.688,68.188,-0.026,72.563,70.688,55.906,56.469,0.0,67.0,72.0,70.0,1000.0,200.0,0.539,804.0,76.25,75.813,0.0,71.938,73.0,55.875,55.938,0.0,48.969,72.0,70.0,1000.0,200.0,0.316,614.0,76.563,75.938,0.0,71.875,70.125,55.344,56.156,0.0,48.75,72.0,70.0,1000.0,200.0,0.267,561.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.767,11.818,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,527.0,303.5,530.5,527.0,521.0,0.016,5.301,0.0,15.378,1.652,0.425,-0.002,0.0,0.0,-0.0
9072007,1605,1.0,1.0,1.0,1.0,100.0,49.021,40.0,40.0,40.0,1.0,1.0,1638.168,426.229,0.406,11.386,0.0,80.0,55.0,1.4,2261.5,2284.342,2288.821,463.776,55.09,74.017,72.5,73.764,51.732,1.398,2.728,0.352,77.78,62.24,86.47,46.083,76.896,77.751,130.237,107.132,129.758,35.132,56.12,44.829,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.208,285.0,68.688,68.188,-0.026,72.563,71.0,55.906,56.469,0.0,65.875,72.0,70.0,1000.0,200.0,0.543,805.0,76.188,75.813,0.0,71.813,73.125,55.688,56.0,0.0,49.094,72.0,70.0,1000.0,200.0,0.314,614.0,76.438,75.938,0.0,71.688,70.188,55.281,56.156,0.0,48.469,72.0,70.0,1000.0,200.0,0.247,544.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.771,11.822,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,527.5,303.5,530.5,527.0,521.0,0.008,5.261,0.0,15.337,1.638,0.426,-0.002,0.0,0.0,-0.001
9072007,1606,1.0,1.0,1.0,1.0,100.0,49.091,40.0,40.0,40.0,1.0,1.0,1656.903,425.059,0.385,11.431,0.0,80.0,55.0,1.4,2245.25,2308.03,2299.992,466.653,55.09,74.017,72.392,73.764,51.623,1.375,2.738,0.326,77.815,62.229,86.498,45.999,77.278,77.751,129.868,107.239,129.611,35.132,56.015,44.829,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,44.313,72.0,70.0,1000.0,200.0,0.205,283.25,68.375,68.188,-0.026,72.563,71.0,55.906,56.469,0.0,68.438,72.0,70.0,1000.0,200.0,0.54,804.0,76.188,75.875,0.0,71.938,73.125,55.688,55.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.309,608.5,76.438,75.938,0.0,71.688,70.375,55.344,56.156,0.0,48.0,72.0,70.0,1000.0,200.0,0.262,562.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.779,11.82,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,527.0,303.25,531.5,527.0,521.5,0.004,5.308,0.0,15.398,1.657,0.425,-0.001,0.0,0.0,-0.001
9072007,1607,1.0,1.0,1.0,1.0,100.0,49.142,40.0,40.0,40.0,1.0,1.0,1656.903,427.4,0.385,11.401,0.0,80.0,55.0,1.4,2245.25,2313.957,2303.715,481.041,55.09,74.017,72.392,73.764,51.623,1.356,2.756,0.323,77.906,62.243,86.526,45.858,77.278,77.751,129.278,107.239,129.463,35.059,55.911,44.902,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,43.625,72.0,70.0,1000.0,200.0,0.217,292.25,68.5,68.188,-0.026,72.625,71.063,55.813,56.375,0.0,69.313,72.0,70.0,1000.0,200.0,0.552,813.5,76.188,75.875,0.0,71.813,73.0,55.688,56.0,0.0,48.813,72.0,70.0,1000.0,200.0,0.308,607.0,76.438,75.938,0.0,72.0,70.313,55.281,56.156,0.0,48.406,72.0,70.0,1000.0,200.0,0.262,562.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.788,11.826,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,524.5,527.0,303.5,531.0,527.0,521.5,-0.003,5.382,0.0,15.589,1.657,0.427,-0.001,0.0,0.0,-0.001
9072007,1608,1.0,1.0,1.0,1.0,100.0,48.949,40.0,40.0,40.0,1.0,1.0,1672.126,429.742,0.374,11.372,0.0,80.0,55.0,1.4,2269.25,2310.993,2307.438,473.846,55.09,74.017,72.5,73.764,51.732,1.372,2.738,0.337,77.952,62.39,86.443,45.886,77.278,77.751,128.762,107.239,129.241,34.986,56.12,44.975,-10.852,110.0,110.0,71.938,73.313,55.688,56.313,0.0,43.531,72.0,70.0,1000.0,200.0,0.21,286.0,68.5,68.188,-0.026,72.563,71.0,55.906,56.375,0.0,69.5,72.0,70.0,1000.0,200.0,0.558,817.0,76.188,75.813,0.0,71.938,73.375,55.688,56.0,0.0,49.5,72.0,70.0,1000.0,200.0,0.308,607.5,76.563,75.938,0.0,72.063,70.125,55.344,56.031,0.0,48.656,72.0,70.0,1000.0,200.0,0.265,564.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.785,11.825,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,527.0,303.5,531.0,527.0,521.5,-0.008,5.375,0.0,15.78,1.672,0.43,-0.001,0.0,0.0,-0.001
9072007,1609,1.0,1.0,1.0,1.0,100.0,49.23,40.0,40.0,40.0,1.0,1.0,1670.955,429.742,0.353,11.268,0.0,80.0,55.0,1.4,2276.75,2315.439,2298.13,473.846,55.09,74.017,72.392,73.764,51.623,1.375,2.756,0.345,77.979,62.384,86.443,45.914,77.278,77.644,128.614,107.345,129.167,35.132,56.225,44.902,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.205,283.0,68.688,68.313,-0.026,72.625,71.063,55.906,56.469,0.0,69.188,72.0,70.0,1000.0,200.0,0.573,828.5,76.25,75.813,0.0,71.813,73.125,55.688,56.0,0.0,49.375,72.0,70.0,1000.0,200.0,0.31,608.5,76.438,75.75,0.0,72.063,69.813,55.281,56.156,0.0,49.406,72.0,70.0,1000.0,200.0,0.255,553.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.774,11.822,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,527.0,303.25,531.0,527.0,521.5,-0.009,5.219,0.0,15.293,1.671,0.43,-0.001,0.0,0.0,-0.001
9072007,1610,1.0,1.0,1.0,1.0,100.0,49.038,40.0,40.0,40.0,1.0,1.0,1694.374,432.084,0.321,11.46,0.0,80.0,55.0,1.4,2279.75,2327.302,2309.3,478.163,54.983,74.017,72.392,73.764,51.732,1.368,2.756,0.341,78.146,62.478,86.554,45.858,77.278,77.751,128.393,107.239,128.872,35.059,56.015,44.902,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.202,281.0,68.688,68.188,-0.026,72.75,70.438,55.906,56.375,0.0,70.688,72.0,70.0,1000.0,200.0,0.581,835.0,76.25,75.813,0.0,71.938,73.0,55.688,55.938,0.0,48.906,72.0,70.0,1000.0,200.0,0.307,606.5,76.438,75.938,0.0,72.063,70.188,55.281,56.156,0.0,48.594,72.0,70.0,1000.0,200.0,0.272,572.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.787,11.838,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,524.5,527.0,303.25,532.0,526.5,521.5,-0.007,5.383,0.0,15.67,1.694,0.432,-0.002,0.0,0.0,-0.001
9072007,1611,1.0,1.0,1.0,1.0,100.0,49.34,40.0,40.0,40.0,1.0,1.0,1714.281,436.768,0.321,11.401,0.0,80.0,55.0,1.4,2279.75,2340.659,2313.024,479.602,55.09,74.017,72.392,73.764,51.732,1.364,2.792,0.337,78.278,62.504,86.554,45.942,77.194,77.644,128.393,107.345,128.651,35.132,55.911,44.902,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,44.625,72.0,70.0,1000.0,200.0,0.203,281.75,68.688,68.313,-0.026,72.75,70.563,55.906,56.469,0.0,71.188,72.0,70.0,1000.0,200.0,0.583,836.5,76.188,75.875,0.0,71.938,73.0,55.688,56.0,0.0,48.531,72.0,70.0,1000.0,200.0,0.311,614.0,76.438,75.938,0.0,72.188,70.125,55.344,56.156,0.0,48.969,72.0,70.0,1000.0,200.0,0.273,572.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.788,11.847,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,524.5,527.0,303.5,531.5,526.5,521.5,-0.004,5.361,0.0,15.473,1.714,0.437,-0.001,0.0,0.0,-0.001
9072007,1612,1.0,1.0,1.0,1.0,100.0,49.438,40.0,40.0,40.0,1.0,1.0,1700.229,433.255,0.29,11.446,0.0,80.0,55.0,1.4,2307.0,2325.819,2324.195,478.163,55.09,74.017,72.392,73.764,51.841,1.379,2.763,0.359,78.268,62.612,86.721,45.886,77.194,77.751,128.245,107.451,128.429,35.204,55.911,44.975,-10.867,110.0,110.0,72.188,73.375,55.906,56.313,0.0,44.688,72.0,70.0,1000.0,200.0,0.205,282.25,68.688,68.188,-0.026,72.625,70.438,55.906,56.375,0.0,71.188,72.0,70.0,1000.0,200.0,0.608,852.5,76.188,75.813,0.0,71.938,73.188,55.688,55.938,0.0,48.781,72.0,70.0,1000.0,200.0,0.31,607.5,76.438,75.938,0.0,71.875,70.125,55.344,56.156,0.0,49.938,72.0,70.0,1000.0,200.0,0.259,561.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.785,11.831,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,524.5,527.0,303.5,532.0,527.0,521.5,-0.003,5.401,0.0,15.535,1.7,0.433,-0.002,0.0,0.0,-0.001
9072007,1613,1.0,1.0,1.0,1.0,100.0,49.583,40.0,40.0,40.0,1.0,1.0,1701.4,435.597,0.248,11.49,0.0,80.0,55.0,1.4,2310.25,2340.659,2314.886,486.798,55.09,74.017,72.392,73.764,51.841,1.379,2.774,0.33,78.347,62.697,86.554,46.055,77.194,77.751,128.466,107.451,128.06,35.132,56.015,45.121,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.22,290.75,68.5,68.313,-0.026,72.625,70.688,55.906,56.375,0.0,71.813,72.0,70.0,1000.0,200.0,0.604,853.5,76.188,75.875,0.0,71.938,73.188,55.688,56.0,0.0,48.0,72.0,70.0,1000.0,200.0,0.308,607.0,76.438,75.75,0.0,72.063,70.125,55.344,56.156,0.0,49.781,72.0,70.0,1000.0,200.0,0.259,556.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.79,11.836,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,524.5,527.0,303.5,533.0,527.0,521.5,0.005,5.496,0.0,15.943,1.701,0.436,-0.001,0.0,0.0,-0.001
9072007,1614,1.0,1.0,1.0,1.0,100.0,49.738,40.0,40.0,40.0,1.0,1.0,1722.477,437.939,0.216,11.327,0.0,80.0,55.0,1.4,2315.25,2349.569,2313.024,482.48,55.09,74.017,72.392,73.764,51.732,1.379,2.785,0.326,78.493,62.777,86.47,46.055,77.194,77.751,128.466,107.451,127.764,35.132,55.911,45.048,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.204,282.75,68.5,68.313,-0.026,72.625,70.688,55.906,56.469,0.0,71.75,72.0,70.0,1000.0,200.0,0.614,855.5,76.188,75.813,0.0,71.938,73.375,55.688,56.0,0.0,48.313,72.0,70.0,1000.0,200.0,0.307,607.0,76.438,75.938,0.0,72.0,70.0,55.281,56.156,0.0,49.156,72.0,70.0,1000.0,200.0,0.276,574.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.788,11.843,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,525.0,527.0,303.25,532.5,527.0,521.0,0.007,5.405,0.0,15.602,1.722,0.438,-0.001,0.0,0.0,-0.001
9072007,1615,1.0,1.0,1.0,1.0,100.0,49.828,40.0,40.0,40.0,1.0,1.0,1709.597,440.281,0.205,11.386,0.0,80.0,55.0,1.4,2315.25,2345.114,2322.333,485.358,55.09,74.017,72.283,73.764,51.732,1.379,2.781,0.341,78.456,62.761,86.443,46.055,77.194,77.858,128.54,107.345,127.543,35.132,55.806,45.121,-10.852,110.0,110.0,72.188,73.313,55.813,56.313,0.0,44.25,72.0,70.0,1000.0,200.0,0.205,282.75,68.5,68.188,-0.026,72.625,71.063,55.906,56.375,0.0,73.375,72.0,70.0,1000.0,200.0,0.621,862.0,76.188,75.813,0.0,71.813,73.375,55.688,56.0,0.0,48.281,72.0,70.0,1000.0,200.0,0.312,609.5,76.438,75.938,0.0,71.563,70.0,55.344,56.156,0.0,49.25,72.0,70.0,1000.0,200.0,0.259,557.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.782,11.838,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,524.5,527.0,303.25,533.0,526.5,521.0,0.01,5.501,0.0,15.799,1.71,0.44,-0.001,0.0,0.0,-0.001
9072007,1616,1.0,1.0,1.0,1.0,100.0,49.918,40.0,40.0,40.0,1.0,1.0,1708.426,435.597,0.174,11.401,0.0,80.0,55.0,1.4,2314.5,2339.174,2311.162,478.163,55.09,74.017,72.392,73.764,51.841,1.394,2.809,0.359,78.49,62.794,86.165,46.027,76.87,77.965,128.762,107.451,127.321,35.277,55.806,45.194,-10.852,110.0,110.0,72.188,73.438,55.813,56.313,0.0,44.281,72.0,70.0,1000.0,200.0,0.205,283.5,68.5,68.188,-0.026,72.563,70.875,55.906,56.375,0.0,72.188,72.0,70.0,1000.0,200.0,0.631,871.5,76.188,75.813,0.0,71.938,73.0,55.688,56.0,0.0,47.063,72.0,70.0,1000.0,200.0,0.312,611.0,76.438,75.938,0.0,71.875,69.813,55.281,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.249,544.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.767,11.814,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,524.5,527.0,303.25,533.0,527.0,521.5,0.012,5.508,0.0,15.705,1.708,0.436,-0.001,0.0,0.0,-0.001
9072007,1617,1.0,1.0,1.0,1.0,100.0,49.715,40.0,40.0,40.0,1.0,1.0,1710.768,436.768,0.11,11.46,0.0,80.0,55.0,1.4,2309.75,2356.999,2322.333,485.358,54.983,74.017,72.283,73.764,51.623,1.353,2.795,0.341,78.596,62.87,86.276,45.886,76.87,78.072,128.909,107.558,127.1,35.204,55.701,45.121,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.205,282.75,68.5,68.188,-0.026,72.625,70.563,55.906,56.375,0.0,73.75,72.0,70.0,1000.0,200.0,0.631,871.5,76.188,75.813,0.0,71.938,73.125,55.563,55.938,0.0,48.0,72.0,70.0,1000.0,200.0,0.308,607.0,76.438,75.75,0.0,72.063,70.125,55.281,56.156,0.0,49.0,72.0,70.0,1000.0,200.0,0.262,562.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.768,11.818,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,525.0,527.0,303.5,533.0,527.0,521.5,0.009,5.545,0.0,15.787,1.711,0.437,-0.001,0.0,0.0,-0.001
9072007,1618,1.0,1.0,1.0,1.0,100.0,49.714,40.0,40.0,40.0,1.0,1.0,1728.332,442.623,0.005,11.313,0.0,80.0,55.0,1.4,2326.5,2361.458,2333.504,485.358,54.983,74.017,72.283,73.764,51.623,1.372,2.799,0.367,78.673,62.909,86.248,45.971,76.87,77.858,128.983,107.451,126.878,35.204,55.806,45.194,-10.867,110.0,110.0,71.938,73.063,55.813,56.313,0.0,44.813,72.0,70.0,1000.0,200.0,0.203,281.5,68.688,68.188,-0.026,72.625,70.563,55.813,56.375,0.0,74.438,72.0,70.0,1000.0,200.0,0.633,870.5,76.188,75.813,0.0,72.0,73.0,55.688,55.938,0.0,48.156,72.0,70.0,1000.0,200.0,0.306,605.5,76.438,75.938,-0.001,72.188,70.125,55.281,56.156,0.0,49.531,72.0,70.0,1000.0,200.0,0.27,569.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.765,11.823,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,525.0,527.0,303.5,534.0,526.5,521.5,0.0,5.486,0.0,15.699,1.728,0.443,-0.002,0.0,-0.0,-0.001
9072007,1619,1.0,1.0,1.0,1.0,100.0,49.717,40.0,40.0,40.0,1.0,1.0,1729.503,442.623,-0.005,11.446,0.0,80.0,55.0,1.4,2337.5,2361.458,2329.78,485.358,54.983,74.017,72.283,73.764,51.732,1.383,2.799,0.356,78.789,63.049,86.693,45.914,76.87,77.965,128.762,107.558,126.805,35.204,55.806,45.121,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,43.344,72.0,70.0,1000.0,200.0,0.215,288.25,68.688,68.188,-0.026,72.625,71.063,55.906,56.375,0.0,75.5,72.0,70.0,1000.0,200.0,0.642,876.5,76.188,75.813,0.0,72.0,73.375,55.688,56.0,0.0,47.656,72.0,70.0,1000.0,200.0,0.309,608.0,76.438,75.938,-0.001,71.875,69.813,55.281,56.156,0.0,49.781,72.0,70.0,1000.0,200.0,0.257,553.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.775,11.826,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,524.5,526.5,303.5,533.0,526.5,521.5,-0.0,5.51,0.0,15.768,1.73,0.443,-0.002,0.0,-0.0,-0.001
9072007,1620,1.0,1.0,1.0,1.0,100.0,50.039,40.0,40.0,40.0,1.0,1.0,1738.871,442.623,-0.005,11.401,0.0,80.0,55.0,1.4,2337.75,2364.432,2324.195,493.995,55.09,74.017,72.283,73.764,51.623,1.394,2.827,0.352,78.843,63.059,86.331,45.858,76.87,77.858,128.54,107.558,126.509,35.277,55.911,45.194,-10.852,110.0,110.0,71.938,72.938,55.813,56.063,0.0,44.125,72.0,70.0,1000.0,200.0,0.206,283.25,68.5,68.188,-0.026,72.75,70.438,55.813,56.375,0.0,75.813,72.0,70.0,1000.0,200.0,0.66,890.0,76.188,75.813,0.0,71.938,73.188,55.563,56.0,0.0,47.344,72.0,70.0,1000.0,200.0,0.306,603.5,76.438,75.938,-0.001,72.0,70.313,55.281,56.031,0.0,49.656,72.0,70.0,1000.0,200.0,0.257,553.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.782,11.83,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,524.5,527.0,303.25,534.5,526.5,521.5,-0.0,5.479,0.0,15.705,1.739,0.443,-0.001,0.0,-0.0,-0.001
9072007,1621,1.0,1.0,1.0,1.0,100.0,50.129,40.0,40.0,40.0,1.0,1.0,1729.503,441.452,-0.005,11.46,0.0,80.0,55.0,1.4,2337.75,2361.458,2333.504,482.48,55.09,74.017,72.283,73.764,51.732,1.387,2.817,0.363,78.861,63.076,86.554,45.858,77.278,77.965,128.024,107.771,126.214,35.204,55.911,45.194,-10.867,110.0,110.0,71.938,73.188,55.813,56.063,0.0,44.094,72.0,70.0,1000.0,200.0,0.206,284.0,68.5,68.188,-0.026,72.75,70.563,55.906,56.375,0.0,75.688,72.0,70.0,1000.0,200.0,0.67,895.5,76.125,75.813,0.0,71.938,73.125,55.875,56.0,0.0,47.094,72.0,70.0,1000.0,200.0,0.308,605.0,76.438,75.75,-0.001,71.563,69.813,55.344,56.156,0.0,48.594,72.0,70.0,1000.0,200.0,0.247,544.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.785,11.838,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,525.0,526.5,303.25,533.5,527.0,521.5,-0.0,5.529,0.0,15.903,1.73,0.441,-0.001,0.0,-0.0,-0.001
9072007,1622,1.0,1.0,1.0,1.0,100.0,50.245,40.0,40.0,40.0,1.0,1.0,1723.648,440.281,-0.005,11.416,0.0,80.0,55.0,1.4,2325.75,2362.945,2335.366,485.358,55.09,74.124,72.392,73.874,51.732,1.394,2.82,0.337,78.845,63.076,86.582,45.83,77.278,77.965,127.876,107.558,126.14,35.204,55.911,45.194,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,43.875,72.0,70.0,1000.0,200.0,0.208,285.25,68.5,68.313,-0.026,72.625,70.688,55.813,56.375,0.0,75.5,72.0,70.0,1000.0,200.0,0.673,897.5,76.188,75.813,0.0,71.938,73.188,55.688,56.0,0.0,47.594,72.0,70.0,1000.0,200.0,0.296,595.0,76.438,75.938,-0.001,72.0,70.125,55.344,56.156,0.0,47.781,72.0,70.0,1000.0,200.0,0.249,546.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.795,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,525.0,526.5,303.25,534.5,526.5,521.5,-0.0,5.508,0.0,15.842,1.724,0.44,-0.001,0.0,-0.0,-0.001
9072007,1623,1.0,1.0,1.0,1.0,100.0,50.362,40.0,40.0,40.0,1.0,1.0,1741.212,443.794,-0.005,11.401,0.0,80.0,55.0,1.4,2325.5,2379.308,2329.78,483.919,55.09,74.017,72.392,73.764,51.623,1.391,2.802,0.352,78.901,63.107,86.248,45.886,77.278,78.072,127.581,107.451,125.918,35.277,55.806,45.34,-10.867,110.0,110.0,71.875,73.375,55.813,56.313,0.0,43.406,72.0,70.0,1000.0,200.0,0.206,283.5,68.5,68.188,-0.026,72.625,71.0,55.906,56.375,0.0,77.5,72.0,70.0,1000.0,200.0,0.67,894.5,76.188,75.875,0.0,72.0,73.125,55.875,56.0,0.0,48.313,72.0,70.0,1000.0,200.0,0.294,595.0,76.438,75.938,-0.001,72.0,70.313,55.344,56.156,0.0,48.031,72.0,70.0,1000.0,200.0,0.261,557.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.795,11.825,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,525.0,526.5,303.5,534.5,526.5,521.5,-0.0,5.589,0.0,15.936,1.741,0.444,-0.001,0.0,-0.0,-0.001
