DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1624,1.0,1.0,1.0,1.0,100.0,50.693,40.0,40.0,40.0,1.0,1.0,1764.631,446.136,-0.005,11.342,0.0,80.0,55.0,1.4,2327.75,2398.669,2339.09,492.556,55.196,74.017,72.392,73.764,51.515,1.353,2.795,0.337,79.025,63.186,86.387,45.802,77.278,78.072,127.36,107.345,125.845,35.277,55.701,45.267,-10.852,110.0,110.0,71.938,73.313,55.906,56.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.202,280.5,68.688,68.188,-0.026,72.625,70.0,55.906,56.25,0.0,78.438,72.0,70.0,1000.0,200.0,0.674,899.0,76.25,75.813,0.0,71.938,73.188,55.688,56.0,0.0,47.344,72.0,70.0,1000.0,200.0,0.308,607.5,76.438,75.938,-0.001,72.063,70.125,55.281,56.156,0.0,48.688,72.0,70.0,1000.0,200.0,0.261,560.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.785,11.823,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,525.0,527.0,303.5,535.0,526.5,521.5,-0.0,5.548,0.0,15.739,1.765,0.446,-0.002,0.0,-0.0,-0.001
9072007,1625,1.0,1.0,1.0,1.0,100.0,50.568,40.0,40.0,40.0,1.0,1.0,1756.435,446.136,-0.005,11.475,0.0,80.0,55.0,1.4,2348.0,2371.868,2335.366,483.919,55.09,74.017,72.283,73.874,51.623,1.375,2.841,0.345,79.03,63.25,86.192,45.886,77.278,77.965,127.213,107.451,125.845,35.277,55.806,45.34,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.205,283.0,68.5,68.188,-0.026,72.563,71.0,55.813,56.25,0.0,77.813,72.0,70.0,1000.0,200.0,0.699,914.0,76.188,75.813,0.0,71.938,73.125,55.688,56.0,0.0,47.813,72.0,70.0,1000.0,200.0,0.294,597.0,76.438,75.938,-0.001,72.0,70.313,55.344,56.156,0.0,49.219,72.0,70.0,1000.0,200.0,0.253,550.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.788,11.82,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,525.0,526.5,303.25,535.0,526.5,521.5,-0.0,5.625,0.0,16.04,1.756,0.446,-0.001,0.0,-0.0,-0.001
9072007,1626,1.0,1.0,1.0,1.0,100.0,50.682,40.0,40.0,40.0,1.0,1.0,1747.067,449.649,-0.005,11.386,0.0,80.0,55.0,1.4,2353.75,2382.286,2342.814,486.798,55.09,74.124,72.392,73.764,51.623,1.375,2.817,0.341,79.094,63.287,86.359,45.83,77.278,77.965,126.918,107.239,125.697,35.277,55.701,45.34,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.203,282.25,68.5,68.188,-0.026,72.625,70.688,55.906,56.25,0.0,79.438,72.0,70.0,1000.0,200.0,0.69,912.0,76.188,75.813,0.0,71.938,73.188,55.875,56.0,0.0,46.969,72.0,70.0,1000.0,200.0,0.305,599.0,76.438,75.938,-0.001,72.063,70.188,55.281,56.156,0.0,49.875,72.0,70.0,1000.0,200.0,0.255,551.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.792,11.828,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,525.0,526.5,303.25,535.0,526.5,521.5,-0.0,5.61,0.0,15.916,1.747,0.45,-0.001,0.0,-0.0,-0.001
9072007,1627,1.0,1.0,1.0,1.0,100.0,50.764,40.0,40.0,40.0,1.0,1.0,1757.606,444.965,-0.005,11.401,0.0,80.0,55.0,1.4,2353.75,2398.669,2346.537,491.116,55.09,74.017,72.283,73.874,51.732,1.375,2.841,0.356,79.201,63.313,86.109,46.111,77.207,78.179,126.844,107.132,125.623,35.35,55.806,45.413,-10.852,110.0,110.0,71.938,72.75,55.813,56.313,0.0,43.75,72.0,70.0,1000.0,200.0,0.205,282.5,68.5,68.188,-0.026,72.563,70.313,55.906,56.25,0.0,79.125,72.0,70.0,1000.0,200.0,0.704,917.0,76.188,75.813,0.0,71.813,73.125,55.875,56.0,0.0,47.031,72.0,70.0,1000.0,200.0,0.305,604.5,76.438,75.938,-0.001,72.063,70.125,55.344,56.156,0.0,49.656,72.0,70.0,1000.0,200.0,0.258,553.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.796,11.846,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,524.5,526.5,303.5,536.0,526.5,521.5,-0.0,5.609,0.0,15.936,1.758,0.445,-0.001,0.0,-0.0,-0.001
9072007,1628,1.0,1.0,1.0,1.0,100.0,50.872,40.0,40.0,40.0,1.0,1.0,1756.435,450.82,0.005,11.475,0.0,80.0,55.0,1.4,2363.0,2394.199,2350.261,485.358,55.09,74.017,72.283,73.764,51.732,1.364,2.834,0.363,79.208,63.376,86.137,46.168,77.207,78.287,126.623,107.132,125.549,35.277,56.015,45.413,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.781,72.0,70.0,1000.0,200.0,0.206,283.5,68.5,68.188,-0.026,72.563,70.375,55.813,56.25,0.0,80.25,72.0,70.0,1000.0,200.0,0.704,916.0,76.188,75.813,0.0,72.0,73.125,55.688,56.0,0.0,47.656,72.0,70.0,1000.0,200.0,0.292,594.0,76.438,75.938,-0.001,72.188,70.188,55.344,56.156,0.0,49.75,72.0,70.0,1000.0,200.0,0.264,560.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.793,11.841,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,525.0,526.5,303.25,535.5,526.5,521.5,0.0,5.609,0.0,16.156,1.756,0.451,-0.001,0.0,-0.0,-0.001
9072007,1629,1.0,1.0,1.0,1.0,100.0,50.972,40.0,40.0,40.0,1.0,1.0,1765.803,449.649,-0.005,11.46,0.0,80.0,55.0,1.4,2357.75,2503.33,2346.537,492.556,55.09,74.017,72.175,73.874,51.623,1.391,2.841,0.367,79.305,63.451,85.998,46.196,77.207,77.965,126.475,107.026,125.475,35.35,55.596,45.485,-10.867,110.0,110.0,71.875,73.313,55.906,56.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.206,283.75,68.75,68.063,-0.026,72.563,70.438,55.813,56.25,0.0,78.625,72.0,70.0,1000.0,200.0,0.71,923.0,76.188,75.813,0.0,71.938,73.188,55.688,56.0,0.0,47.969,72.0,70.0,1000.0,200.0,0.291,589.0,76.438,75.938,-0.001,72.188,70.313,55.281,56.156,0.0,49.906,72.0,70.0,1000.0,200.0,0.266,562.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.807,11.856,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,525.0,526.5,303.25,535.5,526.5,521.5,-0.0,5.737,0.0,16.133,1.766,0.45,-0.003,0.0,-0.0,-0.001
9072007,1630,1.0,1.0,1.0,1.0,100.0,50.806,40.0,40.0,40.0,1.0,1.0,1778.683,444.965,-0.005,11.446,0.0,80.0,55.0,1.4,2357.75,2441.944,2346.537,488.237,55.09,74.017,72.283,73.764,51.623,1.398,2.849,0.352,79.398,63.432,86.22,46.027,77.207,78.072,126.254,106.919,125.18,35.277,55.596,45.485,-10.867,110.0,110.0,71.875,73.313,55.688,56.063,0.0,44.125,72.0,70.0,1000.0,200.0,0.203,282.25,68.5,68.188,-0.026,72.625,69.875,55.813,56.25,0.0,81.188,72.0,70.0,1000.0,200.0,0.718,928.5,76.125,75.813,0.0,71.813,73.188,55.688,56.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.288,586.5,76.438,75.938,-0.001,72.063,70.188,55.281,56.031,0.0,49.469,72.0,70.0,1000.0,200.0,0.272,568.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.795,11.847,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,525.0,526.5,303.25,536.0,526.5,521.5,-0.0,5.75,0.0,16.23,1.779,0.445,-0.001,0.0,-0.0,-0.001
9072007,1631,1.0,1.0,1.0,1.0,100.0,51.061,40.0,40.0,40.0,1.0,1.0,1775.17,450.82,0.121,11.372,0.0,80.0,55.0,1.4,2378.0,2438.956,2353.985,495.435,54.983,74.017,72.175,73.764,51.623,1.383,2.856,0.341,79.494,63.613,85.998,46.083,77.207,77.965,126.844,106.813,125.032,35.277,55.596,45.485,-10.852,110.0,110.0,71.938,73.063,55.813,56.063,0.0,44.25,72.0,70.0,1000.0,200.0,0.204,282.0,68.688,68.188,-0.026,72.563,70.375,55.813,56.25,0.0,81.313,72.0,70.0,1000.0,200.0,0.724,933.0,76.188,75.813,0.0,71.813,73.125,55.688,56.0,0.0,46.25,72.0,70.0,1000.0,200.0,0.301,599.5,76.438,75.938,-0.001,71.688,70.125,55.281,56.031,0.0,49.438,72.0,70.0,1000.0,200.0,0.263,558.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.8,11.851,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,525.0,526.5,303.5,536.0,526.5,521.5,0.011,5.713,0.0,16.125,1.775,0.451,-0.002,0.0,-0.0,-0.001
9072007,1632,1.0,1.0,1.0,1.0,100.0,50.864,40.0,40.0,40.0,1.0,1.0,1757.606,448.478,-0.005,11.401,0.0,80.0,55.0,1.4,2378.0,2458.39,2350.261,478.163,54.983,74.017,72.283,73.764,51.623,1.406,2.87,0.359,79.437,63.553,86.137,46.055,77.155,77.965,126.696,106.813,124.885,35.277,55.596,45.485,-10.867,110.0,110.0,71.875,73.313,55.813,56.406,0.0,43.906,72.0,70.0,1000.0,200.0,0.207,284.5,68.688,68.063,-0.026,72.313,70.063,55.813,56.25,0.0,82.0,72.0,70.0,1000.0,200.0,0.736,938.5,76.125,75.813,0.0,71.938,73.375,55.688,56.0,0.0,47.094,72.0,70.0,1000.0,200.0,0.287,587.0,76.438,75.938,-0.001,71.688,70.125,55.281,56.156,0.0,48.25,72.0,70.0,1000.0,200.0,0.254,548.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.787,11.839,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,525.0,526.5,303.25,536.0,526.5,521.5,-0.0,5.728,0.0,16.166,1.758,0.448,-0.002,0.0,-0.0,-0.001
9072007,1633,1.0,1.0,1.0,1.0,100.0,50.877,40.0,40.0,40.0,1.0,1.0,1777.512,453.162,-0.005,11.475,0.0,80.0,55.0,1.4,2354.75,2474.853,2352.123,491.116,54.983,74.017,72.283,73.764,51.515,1.398,2.863,0.367,79.431,63.534,86.081,45.999,77.155,78.072,126.254,106.706,124.589,35.35,55.491,45.485,-10.852,110.0,110.0,71.938,73.063,55.813,56.063,0.0,43.688,72.0,70.0,1000.0,200.0,0.206,283.75,68.688,68.188,-0.026,72.313,70.563,55.813,56.25,0.0,80.5,72.0,70.0,1000.0,200.0,0.736,940.0,76.125,75.563,0.0,71.938,73.125,55.688,56.0,0.0,47.969,72.0,70.0,1000.0,200.0,0.286,584.5,76.438,75.938,-0.001,71.875,70.0,55.281,56.156,0.0,48.594,72.0,70.0,1000.0,200.0,0.257,554.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.795,11.846,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,524.5,526.5,303.5,536.5,526.5,521.5,-0.0,5.774,0.0,16.154,1.778,0.453,-0.002,0.0,-0.0,-0.001
9072007,1634,1.0,1.0,1.0,1.0,100.0,50.856,40.0,40.0,40.0,1.0,1.0,1784.538,451.991,-0.005,11.401,0.0,80.0,55.0,1.4,2360.0,2482.342,2380.051,489.677,54.983,74.017,72.283,73.764,51.515,1.368,2.834,0.341,79.468,63.545,86.081,45.914,77.155,78.072,125.885,106.6,124.368,35.35,55.596,45.485,-10.867,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.781,72.0,70.0,1000.0,200.0,0.206,283.0,68.5,68.188,-0.026,72.563,70.438,55.813,56.25,0.0,83.375,72.0,70.0,1000.0,200.0,0.731,935.5,76.125,75.813,0.0,71.813,73.125,55.688,56.0,0.0,46.656,72.0,70.0,1000.0,200.0,0.294,596.0,76.438,75.938,-0.001,72.0,70.0,55.063,56.156,0.0,48.656,72.0,70.0,1000.0,200.0,0.256,552.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.79,11.835,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,525.0,526.0,303.25,537.0,526.5,521.5,-0.0,5.707,0.0,16.05,1.785,0.452,-0.001,0.0,-0.0,-0.001
9072007,1635,1.0,1.0,1.0,1.0,100.0,50.838,40.0,40.0,40.0,1.0,1.0,1784.538,450.82,-0.005,11.372,0.0,80.0,55.0,1.4,2368.0,2462.878,2353.985,499.755,54.983,74.017,72.175,73.764,51.515,1.387,2.831,0.352,79.457,63.567,85.914,45.971,77.155,78.072,125.664,106.494,124.146,35.35,55.596,45.485,-10.867,110.0,110.0,71.938,73.188,55.813,56.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.205,282.75,68.5,68.063,-0.026,72.313,70.563,55.813,56.25,0.0,80.438,72.0,70.0,1000.0,200.0,0.76,951.5,76.125,75.563,0.0,71.938,73.125,55.563,55.938,0.0,47.594,72.0,70.0,1000.0,200.0,0.287,586.0,76.563,75.938,-0.002,72.188,70.125,55.281,56.031,0.0,48.688,72.0,70.0,1000.0,200.0,0.261,562.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.784,11.835,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,525.0,526.0,303.5,536.0,526.5,521.5,-0.0,5.693,0.0,16.009,1.785,0.451,-0.002,0.0,-0.0,-0.001
9072007,1636,1.0,1.0,1.0,1.0,100.0,50.586,40.0,40.0,40.0,1.0,1.0,1770.486,449.649,-0.005,11.342,0.0,80.0,55.0,1.4,2384.75,2432.981,2348.399,486.798,54.983,74.017,72.283,73.655,51.515,1.41,2.852,0.381,79.458,63.566,85.775,45.942,77.155,77.858,125.443,106.387,123.925,35.35,55.491,45.485,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,43.406,72.0,70.0,1000.0,200.0,0.207,284.5,68.5,68.063,-0.026,72.563,70.563,55.719,56.188,0.0,81.125,72.0,70.0,1000.0,200.0,0.767,958.5,76.125,75.563,0.0,71.938,73.0,55.563,56.0,0.0,47.313,72.0,70.0,1000.0,200.0,0.288,588.0,76.438,75.938,-0.002,72.063,70.125,55.281,56.031,0.0,49.469,72.0,70.0,1000.0,200.0,0.255,552.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.793,11.841,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,524.5,526.5,303.5,536.5,526.5,521.5,-0.0,5.707,0.0,15.967,1.77,0.45,-0.002,0.0,-0.0,-0.001
9072007,1637,1.0,1.0,1.0,1.0,100.0,50.53,40.0,40.0,40.0,1.0,1.0,1778.683,448.478,-0.005,11.372,0.0,80.0,55.0,1.4,2384.75,2450.913,2350.261,501.195,54.876,74.017,72.283,73.764,51.515,1.41,2.859,0.348,79.458,63.566,85.914,45.858,76.896,77.858,125.295,106.387,123.851,35.35,55.596,45.485,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.969,72.0,70.0,1000.0,200.0,0.208,285.0,68.375,68.063,-0.026,72.313,70.688,55.719,56.25,0.0,80.938,72.0,70.0,1000.0,200.0,0.778,964.0,76.125,75.563,0.0,71.938,73.188,55.563,55.938,0.0,47.063,72.0,70.0,1000.0,200.0,0.289,588.0,76.438,75.938,-0.002,72.0,70.313,55.063,56.031,0.0,49.25,72.0,70.0,1000.0,200.0,0.257,554.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.788,11.833,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,525.0,526.5,303.5,536.0,526.5,522.0,-0.0,5.693,0.0,16.009,1.779,0.448,-0.001,0.0,-0.0,-0.001
9072007,1638,1.0,1.0,1.0,1.0,100.0,50.949,40.0,40.0,40.0,1.0,1.0,1775.17,447.307,-0.005,11.416,0.0,80.0,55.0,1.4,2386.0,2455.399,2340.952,498.315,54.983,74.017,72.283,73.764,51.515,1.417,2.866,0.341,79.457,63.566,86.192,45.745,76.896,77.858,125.148,106.281,123.629,35.422,55.596,45.485,-10.867,110.0,110.0,71.875,73.438,55.688,56.063,0.0,42.875,72.0,70.0,1000.0,200.0,0.207,285.25,68.5,68.063,-0.026,72.313,70.375,55.813,56.188,0.0,80.438,72.0,70.0,1000.0,200.0,0.766,956.0,76.125,75.563,0.0,71.938,73.125,55.688,55.938,0.0,46.906,72.0,70.0,1000.0,200.0,0.289,588.0,76.438,75.938,-0.002,72.063,70.0,55.281,56.031,0.0,48.406,72.0,70.0,1000.0,200.0,0.265,561.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.798,11.852,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,525.0,526.5,303.5,536.5,526.5,521.5,-0.0,5.694,0.0,15.957,1.775,0.447,-0.002,0.0,-0.0,-0.001
9072007,1639,1.0,1.0,1.0,1.0,100.0,50.717,40.0,40.0,40.0,1.0,1.0,1781.025,446.136,-0.005,11.357,0.0,80.0,55.0,1.4,2387.25,2452.408,2344.675,496.875,54.983,73.909,72.175,73.764,51.406,1.398,2.845,0.359,79.434,63.545,85.859,45.886,76.896,77.751,124.926,106.174,123.482,35.35,55.491,45.485,-10.852,110.0,110.0,71.875,72.938,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.207,284.0,68.5,68.063,-0.026,72.188,70.313,55.813,56.188,0.0,79.063,72.0,70.0,1000.0,200.0,0.762,953.0,76.125,75.813,0.0,72.0,73.0,55.688,55.938,0.0,46.75,72.0,70.0,1000.0,200.0,0.289,587.5,76.438,75.938,-0.002,72.063,70.125,55.281,56.031,0.0,49.313,72.0,70.0,1000.0,200.0,0.268,567.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.79,11.843,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.0,303.25,536.0,526.5,522.0,-0.0,5.715,0.0,15.988,1.781,0.446,-0.002,0.0,-0.0,-0.001
9072007,1640,1.0,1.0,1.0,1.0,100.0,50.679,40.0,40.0,40.0,1.0,1.0,1770.486,448.478,-0.005,11.431,0.0,80.0,55.0,1.4,2394.75,2455.399,2350.261,486.798,54.983,73.909,72.066,73.764,51.406,1.413,2.849,0.356,79.438,63.55,86.026,45.942,76.896,77.751,124.779,106.068,123.334,35.35,55.491,45.485,-10.867,110.0,110.0,71.875,72.688,55.813,56.0,0.0,42.563,72.0,70.0,1000.0,200.0,0.207,284.5,68.5,68.188,-0.026,72.313,70.0,55.719,56.188,0.0,80.5,72.0,70.0,1000.0,200.0,0.757,953.5,76.125,75.563,0.0,72.0,73.125,55.688,55.781,0.0,46.344,72.0,70.0,1000.0,200.0,0.29,588.5,76.438,75.938,-0.002,72.063,69.813,55.281,56.031,0.0,48.875,72.0,70.0,1000.0,200.0,0.268,564.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.772,11.828,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,525.0,526.0,303.5,536.5,526.5,521.5,-0.0,5.752,0.0,16.092,1.77,0.448,-0.001,0.0,-0.0,-0.001
9072007,1641,1.0,1.0,1.0,1.0,100.0,50.903,40.0,40.0,40.0,1.0,1.0,1786.88,454.333,-0.005,11.283,0.0,80.0,55.0,1.4,2392.0,2464.375,2346.537,493.995,54.983,73.909,72.175,73.655,51.406,1.398,2.859,0.352,79.452,63.547,86.109,45.802,76.896,77.858,124.557,105.855,123.186,35.422,55.386,45.485,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.156,72.0,70.0,1000.0,200.0,0.207,284.25,68.5,68.063,-0.026,72.313,70.438,55.719,56.188,0.0,82.25,72.0,70.0,1000.0,200.0,0.766,959.0,76.125,75.813,0.0,71.813,73.125,55.688,55.938,0.0,46.313,72.0,70.0,1000.0,200.0,0.287,585.5,76.438,75.938,-0.002,72.063,70.125,55.281,55.906,0.0,48.156,72.0,70.0,1000.0,200.0,0.272,571.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.792,11.841,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.0,303.25,537.0,526.5,521.5,-0.0,5.687,0.0,15.771,1.787,0.454,-0.002,0.0,-0.0,-0.001
9072007,1642,1.0,1.0,1.0,1.0,100.0,50.656,40.0,40.0,40.0,1.0,1.0,1788.051,451.991,-0.005,11.49,0.0,80.0,55.0,1.4,2393.75,2491.333,2352.123,495.435,54.983,74.017,72.175,73.655,51.406,1.398,2.845,0.352,79.44,63.552,85.831,45.886,77.369,78.072,124.336,105.855,122.965,35.277,55.806,45.485,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,43.719,72.0,70.0,1000.0,200.0,0.194,275.25,68.5,68.063,-0.026,72.313,70.063,55.719,56.188,0.0,81.375,72.0,70.0,1000.0,200.0,0.769,959.5,76.125,75.563,0.0,71.813,73.125,55.563,56.0,0.0,45.938,72.0,70.0,1000.0,200.0,0.287,586.0,76.563,75.938,-0.002,72.188,70.0,55.063,56.031,0.0,49.125,72.0,70.0,1000.0,200.0,0.272,572.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.795,11.844,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.5,303.5,537.0,526.5,521.5,-0.0,5.713,0.0,16.292,1.788,0.452,-0.002,0.0,-0.0,-0.001
9072007,1643,1.0,1.0,1.0,1.0,100.0,50.633,40.0,40.0,40.0,1.0,1.0,1757.606,449.649,-0.005,11.357,0.0,80.0,55.0,1.4,2393.75,2416.562,2346.537,485.358,54.876,73.909,72.175,73.655,51.406,1.425,2.877,0.352,79.421,63.552,85.748,45.886,77.369,78.072,124.262,105.855,122.891,35.35,55.491,45.485,-10.852,110.0,110.0,71.875,73.063,55.688,56.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.204,281.25,68.688,68.063,-0.026,72.563,70.0,55.719,56.188,0.0,82.188,72.0,70.0,1000.0,200.0,0.785,972.0,76.125,75.563,0.0,71.938,73.188,55.688,56.0,0.0,46.438,72.0,70.0,1000.0,200.0,0.276,575.5,76.563,75.938,-0.002,71.875,69.688,55.063,56.031,0.0,49.063,72.0,70.0,1000.0,200.0,0.265,560.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.787,11.843,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.5,303.5,536.5,526.5,521.5,-0.0,5.715,0.0,15.988,1.758,0.45,-0.002,0.0,-0.0,-0.001
9072007,1644,1.0,1.0,1.0,1.0,100.0,50.311,40.0,40.0,40.0,1.0,1.0,1779.854,450.82,-0.005,11.372,0.0,80.0,55.0,1.4,2387.5,2413.578,2342.814,495.435,54.876,74.017,72.175,73.655,51.406,1.444,2.856,0.367,79.417,63.529,85.72,45.914,77.369,78.179,124.041,105.642,122.743,35.35,55.491,45.485,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.219,72.0,70.0,1000.0,200.0,0.204,284.75,68.5,68.063,-0.026,72.313,71.0,55.719,56.188,0.0,82.125,72.0,70.0,1000.0,200.0,0.773,964.5,76.125,75.563,0.0,72.0,73.125,55.563,55.938,0.0,45.313,72.0,70.0,1000.0,200.0,0.289,587.5,76.438,75.938,-0.002,71.875,70.125,55.063,56.031,0.0,48.594,72.0,70.0,1000.0,200.0,0.254,547.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.792,11.836,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.0,303.5,536.5,526.5,521.5,-0.0,5.722,0.0,16.009,1.78,0.451,-0.002,0.0,-0.0,-0.001
9072007,1645,1.0,1.0,1.0,1.0,100.0,50.186,40.0,40.0,40.0,1.0,1.0,1778.683,453.162,-0.005,11.416,0.0,80.0,55.0,1.4,2377.75,2425.516,2344.675,505.516,54.983,74.017,72.175,73.764,51.406,1.398,2.849,0.374,79.387,63.502,85.97,45.745,77.369,78.179,123.967,105.536,122.596,35.35,55.491,45.413,-10.852,110.0,110.0,71.938,73.375,55.594,56.063,0.0,43.719,72.0,70.0,1000.0,200.0,0.194,275.75,68.375,68.063,-0.026,72.563,70.0,55.5,56.188,0.0,84.063,72.0,70.0,1000.0,200.0,0.783,970.0,76.0,75.563,0.0,71.938,73.125,55.563,55.938,0.0,45.313,72.0,70.0,1000.0,200.0,0.287,587.5,76.438,75.938,-0.002,71.875,70.0,55.063,56.031,0.0,46.906,72.0,70.0,1000.0,200.0,0.258,554.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.792,11.838,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.5,303.5,536.5,526.5,521.5,-0.0,5.704,0.0,15.957,1.779,0.453,-0.001,0.0,-0.0,-0.001
9072007,1646,1.0,1.0,1.0,1.0,100.0,50.08,40.0,40.0,40.0,1.0,1.0,1771.657,448.478,0.005,11.446,0.0,80.0,55.0,1.4,2382.0,2412.087,2335.366,496.875,54.876,74.017,72.175,73.655,51.406,1.413,2.838,0.374,79.38,63.503,85.998,45.802,77.369,77.965,123.82,105.536,122.448,35.35,55.596,45.413,-10.852,110.0,110.0,71.875,73.313,55.688,56.063,0.0,43.188,72.0,70.0,1000.0,200.0,0.199,277.75,68.5,68.063,-0.026,72.563,70.063,55.719,56.094,0.0,84.938,72.0,70.0,1000.0,200.0,0.799,978.5,76.125,75.563,0.0,71.938,73.125,55.563,55.938,0.0,46.563,72.0,70.0,1000.0,200.0,0.276,578.0,76.438,75.938,-0.002,71.875,70.188,55.063,56.031,0.0,48.906,72.0,70.0,1000.0,200.0,0.256,554.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.798,11.841,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.5,303.5,537.5,526.5,521.5,0.0,5.689,0.0,15.999,1.772,0.448,-0.002,0.0,-0.0,-0.001
9072007,1647,1.0,1.0,1.0,1.0,100.0,49.964,40.0,40.0,40.0,1.0,1.0,1777.512,449.649,-0.005,11.416,0.0,80.0,55.0,1.4,2382.0,2419.546,2350.261,495.435,54.876,73.909,72.175,73.655,51.406,1.383,2.817,0.352,79.407,63.556,85.748,45.802,77.038,77.751,123.672,105.429,122.374,35.422,55.596,45.485,-10.852,110.0,110.0,71.938,73.313,55.688,56.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.208,285.25,68.5,68.063,-0.026,72.563,70.563,55.719,56.25,0.0,88.563,72.0,70.0,1000.0,200.0,0.771,960.5,76.125,75.563,0.0,71.938,73.188,55.563,55.938,0.0,47.031,72.0,70.0,1000.0,200.0,0.274,572.0,76.438,75.938,-0.002,72.063,70.188,55.281,55.906,0.0,49.281,72.0,70.0,1000.0,200.0,0.256,553.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.809,11.851,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,525.0,526.0,303.5,537.0,526.5,521.5,-0.0,5.694,0.0,15.957,1.778,0.45,-0.002,0.0,-0.0,-0.001
9072007,1648,1.0,1.0,1.0,1.0,100.0,49.848,40.0,40.0,40.0,1.0,1.0,1795.077,455.504,-0.005,11.46,0.0,80.0,55.0,1.4,2372.0,2432.981,2365.156,498.315,54.876,73.909,72.175,73.655,51.406,1.368,2.841,0.348,79.511,63.581,85.914,45.858,77.038,77.858,123.451,105.216,122.226,35.35,55.596,45.413,-10.867,110.0,110.0,71.938,73.438,55.688,56.063,0.0,43.188,72.0,70.0,1000.0,200.0,0.198,279.75,68.375,68.188,-0.026,72.313,70.375,55.719,56.188,0.0,91.438,72.0,70.0,1000.0,200.0,0.769,958.5,76.125,75.563,0.0,71.938,73.188,55.563,55.938,0.0,46.688,72.0,70.0,1000.0,200.0,0.271,568.0,76.438,75.938,-0.002,72.188,70.188,55.063,56.031,0.0,49.688,72.0,70.0,1000.0,200.0,0.266,564.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.793,11.844,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,525.0,526.0,303.5,537.5,526.5,521.5,-0.0,5.696,0.0,16.019,1.795,0.456,-0.001,0.0,-0.0,-0.001
9072007,1649,1.0,1.0,1.0,1.0,100.0,50.014,40.0,40.0,40.0,1.0,1.0,1819.667,455.504,-0.005,11.46,0.0,80.0,55.0,1.4,2375.25,2464.375,2374.466,501.195,54.983,73.909,72.175,73.655,51.515,1.368,2.852,0.359,79.695,63.776,86.109,45.745,77.038,77.751,123.156,105.11,122.005,35.35,55.596,45.485,-10.867,110.0,110.0,71.875,73.313,55.688,56.063,0.0,42.25,72.0,70.0,1000.0,200.0,0.206,283.5,68.375,68.063,-0.026,72.625,70.0,55.719,56.094,0.0,94.938,72.0,70.0,1000.0,200.0,0.761,954.5,76.125,75.563,0.0,71.938,73.375,55.563,55.938,0.0,46.0,72.0,70.0,1000.0,200.0,0.284,583.5,76.438,75.938,-0.002,72.25,70.0,55.281,56.031,0.0,50.281,72.0,70.0,1000.0,200.0,0.269,568.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.803,11.854,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,525.0,526.0,303.5,538.0,526.0,522.0,-0.0,5.737,0.0,16.133,1.82,0.456,-0.001,0.0,-0.0,-0.001
9072007,1650,1.0,1.0,1.0,1.0,100.0,50.017,40.0,40.0,40.0,1.0,1.0,1813.812,454.333,-0.005,11.416,0.0,80.0,55.0,1.4,2375.25,2431.488,2367.018,491.116,55.09,73.909,72.175,73.655,51.515,1.383,2.859,0.352,79.707,63.769,85.97,45.773,77.038,77.751,123.23,105.004,122.079,35.35,55.596,45.485,-10.852,110.0,110.0,71.938,72.75,55.688,56.063,0.0,43.25,72.0,70.0,1000.0,200.0,0.198,276.5,68.5,68.063,-0.026,72.563,70.063,55.719,56.188,0.0,96.938,72.0,70.0,1000.0,200.0,0.77,961.0,76.125,75.563,0.0,71.938,73.125,55.688,55.938,0.0,46.563,72.0,70.0,1000.0,200.0,0.274,572.5,76.438,75.938,-0.002,72.063,69.625,55.281,56.031,0.0,49.063,72.0,70.0,1000.0,200.0,0.272,571.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.798,11.844,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,525.0,526.0,303.25,537.0,526.0,521.5,-0.0,5.715,0.0,16.071,1.814,0.454,-0.002,0.0,-0.0,-0.001
9072007,1651,1.0,1.0,1.0,1.0,100.0,50.327,40.0,40.0,40.0,1.0,1.0,1822.009,453.162,-0.005,11.386,0.0,80.0,55.0,1.4,2377.5,2432.981,2372.604,498.315,55.09,73.909,72.175,73.655,51.623,1.379,2.881,0.37,79.815,63.851,86.109,45.886,77.038,78.072,122.935,104.897,121.931,35.35,55.701,45.413,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.406,72.0,70.0,1000.0,200.0,0.206,284.0,68.375,68.063,-0.026,72.563,70.063,55.719,56.188,0.0,99.5,72.0,70.0,1000.0,200.0,0.771,960.5,76.125,75.563,0.0,71.938,73.125,55.688,55.938,0.0,46.156,72.0,70.0,1000.0,200.0,0.272,569.5,76.438,76.063,-0.002,72.063,70.0,55.281,56.031,0.0,49.656,72.0,70.0,1000.0,200.0,0.272,572.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.805,11.851,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,524.5,526.0,303.5,537.5,526.5,521.5,-0.0,5.63,0.0,15.915,1.822,0.453,-0.001,0.0,-0.0,-0.0
9072007,1652,1.0,1.0,1.0,1.0,100.0,50.425,40.0,40.0,40.0,1.0,1.0,1805.615,455.504,-0.005,11.372,0.0,80.0,55.0,1.4,2385.5,2434.475,2368.88,498.315,55.09,73.909,72.175,73.655,51.95,1.391,2.845,0.341,79.79,63.83,85.859,45.745,77.583,78.072,122.787,104.791,121.783,35.35,55.911,45.485,-10.867,110.0,110.0,71.938,73.375,55.688,56.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.196,275.5,68.375,68.063,-0.026,72.625,70.438,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,965.0,76.125,75.563,0.0,71.688,73.188,55.688,56.0,0.0,46.406,72.0,70.0,1000.0,200.0,0.269,568.0,76.438,75.938,-0.002,72.0,69.813,55.281,56.031,0.0,48.844,72.0,70.0,1000.0,200.0,0.274,573.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.804,11.847,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,525.0,526.0,303.5,537.5,526.0,521.5,-0.0,5.606,0.0,16.009,1.806,0.456,-0.001,0.0,-0.0,-0.001
9072007,1653,1.0,1.0,1.0,1.0,100.0,50.514,40.0,40.0,40.0,1.0,1.0,1802.102,459.016,-0.005,11.431,0.0,80.0,55.0,1.4,2385.25,2438.956,2374.466,505.516,55.09,73.909,72.175,73.655,51.623,1.391,2.873,0.37,79.808,63.849,85.72,45.971,77.583,78.072,122.714,104.684,121.709,35.422,55.701,45.485,-10.852,110.0,110.0,71.938,73.688,55.688,56.063,0.0,41.813,72.0,70.0,1000.0,200.0,0.209,285.25,68.375,68.188,-0.026,72.563,70.375,55.813,56.188,0.0,99.688,72.0,70.0,1000.0,200.0,0.776,969.5,76.0,75.5,0.0,71.938,73.188,55.688,56.0,0.0,45.469,72.0,70.0,1000.0,200.0,0.272,573.5,76.438,75.938,-0.002,71.375,69.813,55.281,56.156,0.0,46.094,72.0,70.0,1000.0,200.0,0.262,546.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.805,11.855,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,525.0,526.0,303.5,537.5,526.0,521.5,-0.0,5.672,0.0,15.978,1.802,0.459,-0.001,0.0,-0.0,-0.001
9072007,1654,1.0,1.0,1.0,1.0,100.0,50.534,40.0,40.0,40.0,1.0,1.0,1795.077,455.504,-0.005,11.372,0.0,80.0,55.0,1.4,2385.25,2450.913,2361.433,486.798,55.09,74.017,72.175,73.764,51.515,1.41,2.877,0.348,79.752,63.773,85.998,45.858,77.583,78.179,122.64,104.578,121.562,35.35,55.596,45.413,-10.867,110.0,110.0,71.938,73.375,55.688,56.063,0.0,43.469,72.0,70.0,1000.0,200.0,0.195,275.75,68.375,68.063,-0.026,72.563,70.313,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.0,76.0,75.563,0.0,71.813,73.125,55.688,56.0,0.0,45.813,72.0,70.0,1000.0,200.0,0.274,573.0,76.438,75.938,-0.002,71.688,70.313,55.281,56.156,0.0,48.25,72.0,70.0,1000.0,200.0,0.242,538.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.795,11.844,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,525.0,526.0,303.5,538.0,526.0,521.5,-0.0,5.652,0.0,15.896,1.795,0.456,-0.001,0.0,-0.0,-0.001
9072007,1655,1.0,1.0,1.0,1.0,100.0,50.582,40.0,40.0,40.0,1.0,1.0,1811.47,456.674,-0.005,11.446,0.0,80.0,55.0,1.4,2360.5,2503.33,2370.742,496.875,55.09,74.017,72.175,73.764,51.515,1.368,2.859,0.348,79.741,63.785,85.887,45.971,77.583,78.394,122.345,104.471,121.488,35.35,55.596,45.485,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.207,285.0,68.375,68.063,-0.026,72.625,70.063,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.0,76.125,75.563,0.0,71.938,73.0,55.688,56.0,0.0,45.313,72.0,70.0,1000.0,200.0,0.271,568.5,76.438,75.938,-0.002,71.875,70.125,55.281,56.156,0.0,49.375,72.0,70.0,1000.0,200.0,0.247,553.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.801,11.858,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,525.0,526.0,303.5,538.0,526.0,522.0,-0.0,5.73,0.0,16.113,1.811,0.457,-0.001,0.0,-0.0,-0.001
9072007,1656,1.0,1.0,1.0,1.0,100.0,50.358,40.0,40.0,40.0,1.0,1.0,1789.222,456.674,-0.005,11.386,0.0,80.0,55.0,1.4,2378.5,2462.878,2368.88,496.875,54.983,74.017,72.175,73.764,51.515,1.387,2.863,0.356,79.752,63.808,85.748,45.83,77.583,78.287,122.271,104.365,121.34,35.35,55.596,45.485,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.195,275.75,68.375,68.063,-0.026,72.625,70.438,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,965.0,76.0,75.5,0.0,71.688,73.375,55.875,56.0,0.0,45.531,72.0,70.0,1000.0,200.0,0.271,570.5,76.438,75.938,-0.002,72.063,70.0,55.281,56.031,0.0,48.594,72.0,70.0,1000.0,200.0,0.261,559.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.8,11.854,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,524.5,526.0,303.25,538.0,526.0,522.0,-0.0,5.7,0.0,16.029,1.789,0.457,-0.001,0.0,-0.0,-0.001
9072007,1657,1.0,1.0,1.0,1.0,100.0,50.344,40.0,40.0,40.0,1.0,1.0,1799.76,455.504,-0.005,11.386,0.0,80.0,55.0,1.4,2367.5,2488.335,2367.018,496.875,54.983,74.017,72.175,73.655,51.515,1.394,2.877,0.363,79.752,63.802,85.664,45.83,77.583,78.072,122.05,104.259,121.266,35.422,55.596,45.485,-10.867,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.0,72.0,70.0,1000.0,200.0,0.209,284.25,68.5,68.188,-0.026,72.75,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,965.0,76.0,75.563,0.0,71.938,73.0,55.688,56.0,0.0,46.438,72.0,70.0,1000.0,200.0,0.27,568.5,76.438,75.938,-0.002,72.188,70.188,55.281,56.031,0.0,49.188,72.0,70.0,1000.0,200.0,0.259,557.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.807,11.856,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,524.5,526.0,303.5,538.0,526.0,522.0,-0.0,5.679,0.0,15.915,1.8,0.456,-0.001,0.0,-0.0,-0.001
9072007,1658,1.0,1.0,1.0,1.0,100.0,50.324,40.0,40.0,40.0,1.0,1.0,1814.983,459.016,0.005,11.416,0.0,80.0,55.0,1.4,2371.0,2495.831,2378.189,492.556,54.983,73.909,72.175,73.764,51.515,1.368,2.877,0.352,79.752,63.802,85.664,45.802,77.343,77.965,121.902,104.152,121.193,35.35,55.596,45.485,-10.852,110.0,110.0,71.875,73.688,55.688,56.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.198,280.5,68.5,68.063,-0.026,72.75,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,965.5,76.0,75.5,0.0,71.938,73.125,55.563,56.0,0.0,45.813,72.0,70.0,1000.0,200.0,0.271,567.5,76.438,75.938,-0.002,72.188,69.813,55.281,56.031,0.0,49.781,72.0,70.0,1000.0,200.0,0.262,563.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.79,11.852,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,525.0,526.0,303.5,538.0,526.0,522.0,0.0,5.715,0.0,16.071,1.815,0.459,-0.002,0.0,-0.0,-0.001
9072007,1659,1.0,1.0,1.0,1.0,100.0,50.295,40.0,40.0,40.0,1.0,1.0,1792.734,456.674,-0.005,11.446,0.0,80.0,55.0,1.4,2382.0,2489.834,2367.018,495.435,54.983,73.909,72.175,73.655,51.515,1.394,2.881,0.352,79.773,63.829,85.859,45.717,77.343,78.072,121.681,103.939,121.045,35.35,55.596,45.485,-10.867,110.0,110.0,71.875,73.375,55.688,56.063,0.0,42.969,72.0,70.0,1000.0,200.0,0.198,276.5,68.5,68.063,-0.026,72.75,70.438,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,962.5,76.0,75.5,0.0,71.938,73.375,55.563,55.938,0.0,45.344,72.0,70.0,1000.0,200.0,0.271,569.5,76.438,75.938,-0.002,72.188,70.0,55.063,56.031,0.0,49.688,72.0,70.0,1000.0,200.0,0.266,566.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.796,11.849,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,525.0,526.0,303.5,538.5,526.0,522.0,-0.0,5.73,0.0,16.113,1.793,0.457,-0.002,0.0,-0.0,-0.001
9072007,1700,1.0,1.0,1.0,1.0,100.0,50.277,40.0,40.0,40.0,1.0,1.0,1803.273,457.845,0.005,11.416,0.0,80.0,55.0,1.4,2377.25,2501.83,2378.189,496.875,54.983,73.909,72.175,73.655,51.515,1.375,2.859,0.352,79.801,63.842,85.887,45.717,77.343,78.072,121.681,103.726,120.971,35.35,55.596,45.485,-10.852,110.0,110.0,71.875,73.313,55.688,56.063,0.0,42.063,72.0,70.0,1000.0,200.0,0.207,285.25,68.375,68.063,-0.026,72.75,70.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.776,963.0,76.0,75.5,0.0,71.938,73.125,55.688,55.938,0.0,44.719,72.0,70.0,1000.0,200.0,0.27,568.0,76.563,75.938,-0.002,71.688,70.188,55.281,56.031,0.0,48.531,72.0,70.0,1000.0,200.0,0.263,561.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.81,11.858,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,525.0,526.0,303.5,538.0,526.0,522.0,0.0,5.715,0.0,16.071,1.803,0.458,-0.001,0.0,-0.0,-0.001
9072007,1701,1.0,1.0,1.0,1.0,100.0,50.258,40.0,40.0,40.0,1.0,1.0,1792.734,455.504,-0.005,11.446,0.0,80.0,55.0,1.4,2377.25,2491.333,2359.571,492.556,54.983,74.017,72.175,73.655,51.515,1.417,2.873,0.374,79.79,63.834,85.748,45.604,77.343,78.179,121.386,103.726,120.897,35.35,55.596,45.485,-10.852,110.0,110.0,71.875,73.375,55.688,56.063,0.0,43.063,72.0,70.0,1000.0,200.0,0.196,276.5,68.375,68.063,-0.026,72.75,69.875,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,974.0,76.0,75.5,0.0,71.938,73.188,55.563,55.938,0.0,45.656,72.0,70.0,1000.0,200.0,0.26,557.5,76.438,75.938,-0.002,71.688,70.125,55.063,56.031,0.0,47.469,72.0,70.0,1000.0,200.0,0.258,552.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.826,11.874,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.5,525.0,526.0,303.5,538.0,526.0,522.0,-0.0,5.73,0.0,16.113,1.793,0.456,-0.001,0.0,-0.0,-0.001
9072007,1702,1.0,1.0,1.0,1.0,100.0,50.24,40.0,40.0,40.0,1.0,1.0,1789.222,455.504,-0.005,11.386,0.0,80.0,55.0,1.4,2355.5,2495.831,2363.294,495.435,54.983,74.017,72.175,73.764,51.515,1.433,2.884,0.348,79.765,63.826,86.026,45.604,77.343,78.287,121.165,103.62,120.823,35.35,55.596,45.413,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.906,72.0,70.0,1000.0,200.0,0.195,281.0,68.375,68.063,-0.026,72.75,70.063,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,970.5,76.0,75.5,0.0,72.0,73.188,55.563,55.938,0.0,44.875,72.0,70.0,1000.0,200.0,0.273,573.0,76.438,75.938,-0.002,71.5,70.0,55.063,56.031,0.0,46.438,72.0,70.0,1000.0,200.0,0.251,539.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.81,11.872,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.5,525.0,526.0,303.5,538.0,526.0,522.0,-0.0,5.659,0.0,15.915,1.789,0.456,-0.001,0.0,-0.0,-0.001
9072007,1703,1.0,1.0,1.0,1.0,100.0,50.221,40.0,40.0,40.0,1.0,1.0,1773.999,455.504,-0.005,11.401,0.0,80.0,55.0,1.4,2363.75,2453.903,2352.123,482.48,54.983,74.017,72.175,73.764,51.406,1.436,2.866,0.341,79.679,63.796,85.581,45.689,77.557,78.072,121.091,103.514,120.676,35.422,55.596,45.413,-10.852,110.0,110.0,71.875,73.375,55.688,56.063,0.0,43.188,72.0,70.0,1000.0,200.0,0.197,277.25,68.5,68.063,-0.026,72.75,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.0,76.0,75.5,0.0,71.938,73.125,55.563,55.938,0.0,45.219,72.0,70.0,1000.0,200.0,0.271,567.5,76.438,75.938,-0.002,71.688,70.125,55.281,56.156,0.0,47.531,72.0,70.0,1000.0,200.0,0.236,531.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.823,11.872,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.5,525.0,525.5,303.5,538.5,526.0,522.0,-0.0,5.646,0.0,15.822,1.774,0.456,-0.002,0.0,-0.0,-0.001
9072007,1704,1.0,1.0,1.0,1.0,100.0,49.891,40.0,40.0,40.0,1.0,1.0,1764.631,461.358,-0.005,11.401,0.0,80.0,55.0,1.4,2357.25,2485.338,2353.985,491.116,54.876,74.017,72.175,73.655,51.406,1.421,2.849,0.352,79.697,63.766,85.414,45.576,77.557,78.072,120.943,103.407,120.602,35.35,55.596,45.413,-10.852,110.0,110.0,71.875,73.063,55.688,56.063,0.0,43.469,72.0,70.0,1000.0,200.0,0.193,275.25,68.375,68.063,-0.026,72.75,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.5,76.0,75.5,0.0,72.0,73.125,55.688,56.0,0.0,45.125,72.0,70.0,1000.0,200.0,0.266,563.5,76.438,76.063,-0.002,72.0,70.125,55.063,56.156,0.0,46.906,72.0,70.0,1000.0,200.0,0.247,540.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.82,11.872,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.5,525.0,525.5,303.5,538.5,526.0,522.0,-0.0,5.667,0.0,15.936,1.765,0.461,-0.001,0.0,-0.0,-0.001
9072007,1705,1.0,1.0,1.0,1.0,100.0,49.737,40.0,40.0,40.0,1.0,1.0,1779.854,449.649,-0.005,11.446,0.0,80.0,55.0,1.4,2357.25,2473.356,2363.294,493.995,54.876,73.909,72.175,73.655,51.297,1.402,2.863,0.352,79.685,63.74,85.525,45.548,77.557,77.858,120.796,103.301,120.454,35.35,55.491,45.34,-10.852,110.0,110.0,71.938,73.063,55.688,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.209,286.0,68.5,68.063,-0.026,72.75,69.813,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,968.0,76.0,75.5,0.0,71.813,73.125,55.563,55.938,0.0,44.688,72.0,70.0,1000.0,200.0,0.271,565.5,76.438,75.938,-0.003,72.0,70.188,55.063,56.031,0.0,48.781,72.0,70.0,1000.0,200.0,0.245,541.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.829,11.889,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,526.0,522.0,-0.0,5.677,0.0,15.883,1.78,0.45,-0.002,0.0,-0.0,-0.001
9072007,1706,1.0,1.0,1.0,1.0,100.0,49.349,40.0,40.0,40.0,1.0,1.0,1788.051,457.845,-0.005,11.431,0.0,80.0,55.0,1.4,2355.25,2441.944,2363.294,489.677,54.77,73.909,72.175,73.655,51.297,1.425,2.859,0.334,79.655,63.73,85.386,45.576,77.557,77.858,120.575,103.194,120.38,35.277,55.491,45.34,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,43.125,72.0,70.0,1000.0,200.0,0.195,276.0,68.375,68.188,-0.026,72.75,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,76.0,75.5,0.0,71.938,73.0,55.563,55.938,0.0,45.875,72.0,70.0,1000.0,200.0,0.26,557.0,76.438,75.938,-0.004,72.0,70.125,54.969,55.906,0.0,48.875,72.0,70.0,1000.0,200.0,0.247,543.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.818,11.874,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,525.0,526.0,303.5,538.5,526.0,522.0,-0.0,5.691,0.0,15.978,1.788,0.458,-0.001,0.0,-0.0,-0.0
9072007,1707,1.0,1.0,1.0,1.0,100.0,49.107,40.0,40.0,40.0,1.0,1.0,1788.051,455.504,-0.005,11.357,0.0,80.0,55.0,1.4,2358.25,2421.038,2355.847,496.875,54.77,73.909,72.175,73.655,51.297,1.417,2.884,0.341,79.648,63.724,85.497,45.548,77.557,77.858,120.353,103.088,120.233,35.277,55.701,45.34,-10.867,110.0,110.0,71.938,73.063,55.688,56.0,0.0,41.906,72.0,70.0,1000.0,200.0,0.209,285.5,68.5,68.063,-0.026,72.813,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,972.5,76.0,75.5,0.0,71.813,73.0,55.563,55.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.257,553.5,76.438,75.938,-0.004,72.063,70.0,54.969,55.906,0.0,48.0,72.0,70.0,1000.0,200.0,0.253,549.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.831,11.882,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.5,525.0,525.5,303.5,538.0,526.0,522.0,-0.0,5.596,0.0,15.875,1.788,0.456,-0.002,0.0,-0.0,-0.001
9072007,1708,1.0,1.0,1.0,1.0,100.0,48.843,40.0,40.0,40.0,1.0,1.0,1797.418,455.504,-0.005,11.327,0.0,80.0,55.0,1.4,2363.25,2434.475,2357.709,489.677,54.77,73.909,72.066,73.655,51.297,1.406,2.863,0.356,79.658,63.726,85.47,45.435,77.557,77.965,120.28,102.981,120.159,35.422,55.491,45.413,-10.852,110.0,110.0,71.938,73.375,55.594,56.063,0.0,43.25,72.0,70.0,1000.0,200.0,0.194,278.75,68.375,68.063,-0.026,72.813,70.313,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,966.5,76.0,75.5,0.0,71.813,73.0,55.563,55.938,0.0,43.844,72.0,70.0,1000.0,200.0,0.269,567.5,76.438,75.938,-0.004,72.063,69.813,54.969,55.906,0.0,48.625,72.0,70.0,1000.0,200.0,0.254,549.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.829,11.889,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.0,525.0,525.5,303.5,538.0,525.5,522.0,-0.0,5.639,0.0,15.719,1.797,0.456,-0.001,0.0,-0.0,-0.001
9072007,1709,1.0,1.0,1.0,1.0,100.0,48.642,40.0,40.0,40.0,1.0,1.0,1782.196,450.82,-0.005,11.416,0.0,80.0,55.0,1.4,2364.5,2407.613,2346.537,485.358,54.77,73.909,72.175,73.655,51.297,1.433,2.863,0.37,79.62,63.726,85.414,45.435,77.226,78.072,120.058,102.875,120.011,35.277,55.491,45.413,-10.867,110.0,110.0,71.938,72.75,55.594,56.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.199,278.25,68.375,68.063,-0.026,72.813,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,975.0,75.875,75.5,0.0,71.938,73.0,55.563,55.938,0.0,45.031,72.0,70.0,1000.0,200.0,0.254,551.0,76.438,75.938,-0.004,72.0,70.125,54.969,55.906,0.0,48.656,72.0,70.0,1000.0,200.0,0.254,550.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.829,11.889,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,523.0,525.0,525.5,303.5,538.0,526.0,522.0,-0.0,5.724,0.0,16.073,1.782,0.451,-0.001,0.0,-0.0,-0.001
9072007,1710,1.0,1.0,1.0,1.0,100.0,48.367,40.0,40.0,40.0,1.0,1.0,1790.393,455.504,-0.005,11.401,0.0,80.0,55.0,1.4,2364.5,2418.053,2361.433,501.195,54.77,73.909,72.175,73.655,51.297,1.391,2.856,0.341,79.632,63.691,85.609,45.464,77.226,78.072,119.911,102.769,120.011,35.35,55.491,45.34,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.191,275.75,68.375,68.063,-0.026,72.813,70.063,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.0,76.0,75.375,0.0,71.938,73.125,55.5,55.938,0.0,44.438,72.0,70.0,1000.0,200.0,0.267,565.0,76.438,76.063,-0.004,71.875,70.125,54.969,55.906,0.0,47.344,72.0,70.0,1000.0,200.0,0.257,555.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.842,11.894,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.0,526.0,522.0,0.0,5.655,0.0,15.821,1.79,0.456,-0.001,0.0,-0.0,-0.0
9072007,1711,1.0,1.0,1.0,1.0,100.0,48.167,40.0,40.0,40.0,1.0,1.0,1782.196,457.845,-0.005,11.46,0.0,80.0,55.0,1.4,2365.75,2419.546,2363.294,491.116,54.77,73.909,72.175,73.655,51.297,1.402,2.873,0.341,79.631,63.705,85.275,45.464,77.226,78.072,119.837,102.662,119.863,35.35,55.596,45.34,-10.867,110.0,110.0,71.938,73.313,55.594,56.0,0.0,42.938,72.0,70.0,1000.0,200.0,0.198,277.75,68.5,68.063,-0.026,72.813,70.063,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,968.0,75.875,75.5,0.0,71.938,72.938,55.5,55.938,0.0,44.0,72.0,70.0,1000.0,200.0,0.263,562.5,76.438,76.063,-0.004,71.875,69.813,54.969,55.906,0.0,47.219,72.0,70.0,1000.0,200.0,0.258,552.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.848,11.902,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,526.0,522.0,0.0,5.655,0.0,15.902,1.782,0.458,-0.002,0.0,-0.0,-0.0
9072007,1712,1.0,1.0,1.0,1.0,100.0,47.904,40.0,40.0,40.0,1.0,1.0,1775.17,453.162,-0.005,11.357,0.0,80.0,55.0,1.4,2348.0,2479.346,2370.742,485.358,54.77,73.909,72.066,73.655,51.297,1.41,2.877,0.363,79.568,63.665,85.47,45.295,77.226,78.179,119.616,102.556,119.79,35.277,55.386,45.34,-10.852,110.0,110.0,71.938,73.375,55.406,56.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.194,274.75,68.375,68.063,-0.026,72.938,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,972.5,75.875,75.5,0.0,71.938,73.125,55.5,55.938,0.0,44.406,72.0,70.0,1000.0,200.0,0.254,550.5,76.438,75.938,-0.004,72.0,70.0,54.969,55.906,0.0,47.063,72.0,70.0,1000.0,200.0,0.252,551.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.856,11.914,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.0,524.5,525.5,303.5,538.5,525.5,522.0,0.0,5.683,0.0,15.875,1.775,0.453,-0.001,0.0,-0.0,-0.002
9072007,1713,1.0,1.0,1.0,1.0,100.0,47.683,40.0,40.0,40.0,1.0,1.0,1776.341,453.162,-0.005,11.446,0.0,80.0,55.0,1.4,2347.0,2407.613,2361.433,481.041,54.77,73.909,72.066,73.655,51.188,1.402,2.859,0.352,79.535,63.606,85.358,45.435,77.226,78.179,119.395,102.449,119.716,35.277,55.491,45.34,-10.852,110.0,110.0,71.938,73.188,55.406,56.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.194,275.0,68.375,68.063,-0.026,72.813,70.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,971.5,76.0,75.5,0.0,71.938,73.125,55.5,55.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.251,549.5,76.438,75.938,-0.004,72.063,70.0,54.969,55.906,0.0,47.156,72.0,70.0,1000.0,200.0,0.255,554.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.846,11.894,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.75,538.5,525.5,522.0,0.0,5.698,0.0,15.999,1.776,0.453,-0.001,0.0,-0.0,-0.001
9072007,1714,1.0,1.0,1.0,1.0,100.0,47.45,40.0,40.0,40.0,1.0,1.0,1782.196,451.991,-0.005,11.401,0.0,80.0,55.0,1.4,2347.0,2413.578,2357.709,496.875,54.77,73.909,72.066,73.655,51.188,1.394,2.866,0.348,79.541,63.628,85.47,45.379,77.317,78.179,119.321,102.236,119.642,35.277,55.386,45.34,-10.852,110.0,110.0,71.875,73.188,55.406,56.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.202,279.0,68.5,68.188,-0.026,72.75,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,968.5,75.875,75.5,0.0,71.813,73.125,55.5,55.781,0.0,44.375,72.0,70.0,1000.0,200.0,0.256,556.0,76.563,75.938,-0.004,72.188,70.0,54.969,55.813,0.0,47.813,72.0,70.0,1000.0,200.0,0.256,553.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.848,11.906,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.0,525.0,525.5,303.5,538.5,525.5,521.5,0.0,5.705,0.0,15.936,1.782,0.452,-0.001,0.0,-0.0,-0.001
