DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1715,1.0,1.0,1.0,1.0,100.0,47.179,40.0,40.0,40.0,1.0,1.0,1781.025,457.845,-0.005,11.386,0.0,80.0,55.0,1.4,2357.25,2416.562,2352.123,481.041,54.77,73.909,72.066,73.764,51.188,1.421,2.866,0.359,79.528,63.623,85.303,45.295,77.317,78.179,119.026,102.236,119.494,35.204,55.491,45.34,-10.867,110.0,110.0,71.938,72.75,55.594,56.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.193,274.75,68.5,68.063,-0.026,72.813,70.688,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,973.0,75.875,75.5,0.0,71.938,73.0,55.5,55.781,0.0,44.406,72.0,70.0,1000.0,200.0,0.251,548.0,76.438,75.938,-0.004,72.25,70.0,54.906,55.813,0.0,48.188,72.0,70.0,1000.0,200.0,0.261,558.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.85,11.907,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,525.0,525.5,303.5,538.5,525.5,522.0,0.0,5.689,0.0,16.031,1.781,0.458,-0.002,0.0,-0.0,-0.001
9072007,1716,1.0,1.0,1.0,1.0,100.0,46.877,40.0,40.0,40.0,1.0,1.0,1792.734,457.845,-0.005,11.357,0.0,80.0,55.0,1.4,2354.5,2429.994,2367.018,488.237,54.77,73.909,72.066,73.764,51.188,1.391,2.863,0.33,79.529,63.622,85.636,45.379,77.317,78.394,118.878,102.13,119.42,35.277,55.491,45.267,-10.867,110.0,110.0,71.875,73.188,55.594,56.0,0.0,42.781,72.0,70.0,1000.0,200.0,0.2,281.0,68.5,68.0,-0.026,72.813,70.688,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,967.0,75.875,75.5,0.0,72.0,73.0,55.5,55.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.262,561.0,76.438,76.063,-0.004,71.563,70.188,54.969,55.813,0.0,49.031,72.0,70.0,1000.0,200.0,0.258,555.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.848,11.907,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,525.0,525.5,303.5,538.5,525.5,522.0,0.0,5.613,0.0,15.76,1.793,0.458,-0.002,0.0,-0.0,-0.001
9072007,1717,1.0,1.0,1.0,1.0,100.0,46.656,40.0,40.0,40.0,1.0,1.0,1770.486,454.333,-0.005,11.357,0.0,80.0,55.0,1.4,2364.0,2406.122,2350.261,481.041,54.77,73.909,72.066,73.655,51.297,1.433,2.849,0.348,79.427,63.625,85.497,45.351,77.317,78.287,118.657,102.023,119.273,35.204,55.701,45.34,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,43.0,72.0,70.0,1000.0,200.0,0.197,277.0,68.5,68.063,-0.026,72.813,70.438,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,975.0,75.875,75.5,0.0,72.0,72.938,55.5,55.781,0.0,44.469,72.0,70.0,1000.0,200.0,0.254,551.5,76.438,75.938,-0.004,71.688,70.0,54.969,55.906,0.0,47.656,72.0,70.0,1000.0,200.0,0.241,538.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.839,11.892,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,525.5,522.0,0.0,5.616,0.0,15.99,1.77,0.454,-0.002,0.0,-0.0,-0.001
9072007,1718,1.0,1.0,1.0,1.0,100.0,46.18,40.0,40.0,40.0,1.0,1.0,1762.29,448.478,-0.005,11.401,0.0,80.0,55.0,1.4,2346.75,2406.122,2355.847,486.798,54.663,74.124,72.283,73.874,51.515,1.398,2.849,0.363,79.472,63.574,85.803,45.295,77.317,78.287,118.362,101.917,119.125,35.132,55.491,45.267,-10.867,110.0,110.0,71.875,73.375,55.406,56.0,0.0,43.438,72.0,70.0,1000.0,200.0,0.194,275.0,68.375,68.063,-0.026,72.75,70.563,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,974.5,75.875,75.375,0.0,72.0,73.125,55.5,55.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.25,548.0,76.438,75.938,-0.004,71.688,69.813,54.969,55.906,0.0,47.406,72.0,70.0,1000.0,200.0,0.252,546.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.829,11.874,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,525.0,525.5,303.5,539.0,525.5,522.0,0.0,5.676,0.0,16.051,1.762,0.448,-0.001,0.0,-0.0,-0.001
9072007,1719,1.0,1.0,1.0,1.0,100.0,46.162,40.0,40.0,40.0,1.0,1.0,1771.657,449.649,-0.005,11.416,0.0,80.0,55.0,1.4,2346.75,2429.994,2350.261,495.435,54.77,74.017,72.175,73.764,51.297,1.41,2.852,0.359,79.439,63.535,85.636,45.379,77.317,78.394,118.362,101.811,119.125,35.204,55.491,45.267,-10.867,110.0,110.0,71.875,73.063,55.594,56.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.194,275.5,68.375,68.063,-0.026,72.813,70.0,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.5,75.875,75.5,0.0,72.0,72.938,55.5,55.781,0.0,43.531,72.0,70.0,1000.0,200.0,0.266,565.0,76.438,75.938,-0.004,71.875,70.0,54.969,55.906,0.0,47.469,72.0,70.0,1000.0,200.0,0.238,533.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.799,12.848,11.899,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,525.5,522.0,0.0,5.663,0.0,15.958,1.772,0.45,-0.001,0.0,-0.0,-0.001
9072007,1720,1.0,1.0,1.0,1.0,100.0,45.91,40.0,40.0,40.0,1.0,1.0,1751.751,447.307,-0.005,11.416,0.0,80.0,55.0,1.4,2343.75,2409.104,2353.985,486.798,54.77,73.909,72.175,73.655,51.297,1.41,2.849,0.348,79.414,63.529,85.72,45.323,77.687,78.287,118.141,101.704,119.051,35.204,55.386,45.267,-10.852,110.0,110.0,71.875,73.75,55.406,56.0,0.0,43.469,72.0,70.0,1000.0,200.0,0.193,275.0,68.375,68.063,-0.027,72.813,70.563,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.5,75.875,75.375,0.0,71.813,73.125,55.5,55.781,0.0,44.844,72.0,70.0,1000.0,200.0,0.252,550.0,76.438,75.938,-0.004,72.0,70.125,54.969,55.906,0.0,47.438,72.0,70.0,1000.0,200.0,0.25,546.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.853,11.89,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.5,525.0,303.5,538.5,525.5,522.0,0.0,5.692,0.0,15.958,1.752,0.447,-0.001,0.0,-0.0,-0.001
9072007,1721,1.0,1.0,1.0,1.0,100.0,45.678,40.0,40.0,40.0,1.0,1.0,1766.974,449.649,-0.005,11.372,0.0,80.0,55.0,1.4,2343.25,2406.122,2337.228,493.995,54.77,74.017,72.175,73.655,51.297,1.41,2.873,0.334,79.391,63.507,85.581,45.492,77.687,78.287,117.993,101.598,118.903,35.204,55.491,45.267,-10.867,110.0,110.0,71.938,73.375,55.594,55.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.195,278.0,68.375,68.0,-0.026,72.813,70.063,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,973.5,75.875,75.375,0.0,71.813,73.0,55.5,55.781,0.0,44.25,72.0,70.0,1000.0,200.0,0.251,548.5,76.438,75.938,-0.004,72.063,70.313,54.969,55.906,0.0,48.625,72.0,70.0,1000.0,200.0,0.247,542.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.858,11.897,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.0,303.75,537.0,526.0,522.0,0.0,5.641,0.0,15.896,1.767,0.45,-0.001,0.0,-0.0,-0.001
9072007,1722,1.0,1.0,1.0,1.0,100.0,45.435,40.0,40.0,40.0,1.0,1.0,1763.461,451.991,-0.005,11.46,0.0,80.0,55.0,1.4,2349.25,2419.546,2350.261,495.435,54.77,74.017,72.066,73.764,51.297,1.417,2.849,0.356,79.399,63.518,85.775,45.52,77.687,78.501,117.846,101.385,118.756,35.204,55.491,45.34,-10.867,110.0,110.0,71.938,73.188,55.594,56.0,0.0,43.156,72.0,70.0,1000.0,200.0,0.196,277.0,68.375,68.063,-0.026,72.938,70.688,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.0,75.875,75.5,0.0,72.0,73.0,55.5,55.781,0.0,44.75,72.0,70.0,1000.0,200.0,0.25,547.5,76.438,75.938,-0.004,72.0,70.313,54.969,55.906,0.0,47.938,72.0,70.0,1000.0,200.0,0.255,550.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.818,12.871,11.91,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,525.0,525.5,303.5,537.5,525.5,522.0,0.0,5.726,0.0,16.135,1.763,0.452,-0.001,0.0,-0.0,-0.001
9072007,1723,1.0,1.0,1.0,1.0,100.0,45.184,40.0,40.0,40.0,1.0,1.0,1750.58,448.478,-0.005,11.357,0.0,80.0,55.0,1.4,2349.25,2406.122,2337.228,486.798,54.77,74.017,72.175,73.764,51.297,1.41,2.852,0.363,79.378,63.517,85.636,45.379,77.687,78.501,117.698,101.385,118.682,35.277,55.491,45.34,-10.867,110.0,110.0,71.875,73.063,55.594,55.906,0.0,43.344,72.0,70.0,1000.0,200.0,0.193,274.25,68.5,68.063,-0.026,72.938,70.313,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.0,75.875,75.375,0.0,72.0,72.938,55.5,55.781,0.0,44.531,72.0,70.0,1000.0,200.0,0.251,548.5,76.563,75.938,-0.004,71.875,70.188,55.063,55.906,0.0,47.844,72.0,70.0,1000.0,200.0,0.245,542.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.872,11.904,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.0,303.5,538.5,525.5,522.0,0.0,5.654,0.0,15.875,1.751,0.448,-0.002,0.0,-0.0,-0.001
9072007,1724,1.0,1.0,1.0,1.0,100.0,44.668,40.0,40.0,40.0,1.0,1.0,1765.803,451.991,-0.005,11.357,0.0,80.0,55.0,1.4,2338.0,2418.053,2352.123,488.237,54.663,73.909,72.175,73.764,51.188,1.425,2.863,0.356,79.343,63.491,85.247,45.464,77.687,78.287,117.551,101.278,118.608,35.277,55.491,45.267,-10.867,110.0,110.0,71.875,73.375,55.406,55.906,0.0,43.469,72.0,70.0,1000.0,200.0,0.194,275.5,68.375,68.063,-0.026,72.938,70.375,55.406,55.875,0.0,99.0,72.0,70.0,1000.0,200.0,0.815,989.0,75.875,75.375,0.0,72.063,72.938,55.5,55.781,0.0,44.563,72.0,70.0,1000.0,200.0,0.251,547.5,76.438,75.938,-0.004,71.875,70.0,54.906,55.906,0.0,47.406,72.0,70.0,1000.0,200.0,0.246,543.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.863,11.901,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,526.0,522.0,0.0,5.613,0.0,15.76,1.766,0.452,-0.001,0.0,-0.0,-0.001
9072007,1725,1.0,1.0,1.0,1.0,100.0,44.583,40.0,40.0,40.0,1.0,1.0,1761.119,449.649,-0.005,11.401,0.0,80.0,55.0,1.4,2361.0,2404.631,2339.09,488.237,54.663,73.909,72.175,73.655,51.188,1.417,2.852,0.359,79.343,63.482,85.414,45.407,77.194,78.072,117.403,101.172,118.534,35.204,55.386,45.267,-10.852,110.0,110.0,71.875,73.188,55.406,56.0,0.0,43.406,72.0,70.0,1000.0,200.0,0.193,274.75,68.375,68.188,-0.026,73.125,70.563,55.406,55.875,0.0,99.188,72.0,70.0,1000.0,200.0,0.82,992.0,75.875,75.375,0.0,72.0,73.0,55.375,55.781,0.0,45.156,72.0,70.0,1000.0,200.0,0.251,548.5,76.438,75.938,-0.004,72.0,70.125,54.906,55.813,0.0,47.844,72.0,70.0,1000.0,200.0,0.246,543.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.879,11.914,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.5,525.0,525.0,303.5,537.5,525.5,522.0,0.0,5.685,0.0,15.937,1.761,0.45,-0.001,0.0,-0.0,-0.001
9072007,1726,1.0,1.0,1.0,1.0,100.0,43.96,40.0,40.0,40.0,1.0,1.0,1762.29,449.649,-0.005,11.416,0.0,80.0,55.0,1.4,2361.0,2404.631,2340.952,481.041,54.663,73.909,72.066,73.655,51.188,1.421,2.866,0.363,79.331,63.465,85.219,45.407,77.194,77.965,117.256,101.066,118.387,35.277,55.386,45.267,-10.852,110.0,110.0,71.938,73.313,55.406,55.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.193,274.75,68.375,68.063,-0.026,73.125,70.063,55.406,55.75,0.0,99.875,72.0,70.0,1000.0,200.0,0.817,991.0,75.875,75.375,0.0,71.938,72.938,55.375,55.781,0.0,44.063,72.0,70.0,1000.0,200.0,0.254,551.0,76.438,75.938,-0.004,72.0,70.188,54.969,55.906,0.0,48.75,72.0,70.0,1000.0,200.0,0.245,542.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.861,11.899,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.5,525.0,525.0,303.5,537.5,525.5,522.0,0.0,5.671,0.0,15.842,1.762,0.45,-0.001,0.0,-0.0,-0.001
9072007,1727,1.0,1.0,1.0,1.0,100.0,43.62,40.0,40.0,40.0,1.0,1.0,1752.922,448.478,-0.005,11.327,0.0,80.0,55.0,1.4,2360.25,2407.613,2350.261,481.041,54.663,73.909,72.175,73.655,51.188,1.417,2.849,0.352,79.312,63.456,85.525,45.266,77.194,78.072,117.108,100.959,118.313,35.204,55.386,45.267,-10.852,110.0,110.0,71.875,73.063,55.281,56.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.194,276.75,68.375,68.063,-0.026,73.125,70.375,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.822,991.0,75.625,75.375,0.0,71.813,73.0,55.375,55.781,0.0,43.969,72.0,70.0,1000.0,200.0,0.252,549.5,76.438,75.938,-0.004,71.875,70.188,54.906,55.813,0.0,48.313,72.0,70.0,1000.0,200.0,0.246,543.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.867,11.906,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,525.0,525.0,303.25,538.0,525.5,522.0,0.0,5.648,0.0,15.833,1.753,0.448,-0.001,0.0,-0.0,-0.001
9072007,1728,1.0,1.0,1.0,1.0,100.0,43.252,40.0,40.0,40.0,1.0,1.0,1763.461,448.478,-0.005,11.401,0.0,80.0,55.0,1.4,2360.75,2425.516,2353.985,483.919,54.663,73.909,72.175,73.655,51.188,1.421,2.852,0.359,79.31,63.454,85.414,45.266,77.194,77.965,116.887,100.853,118.165,35.204,55.491,45.267,-10.867,110.0,110.0,71.875,73.188,55.406,55.906,0.0,42.094,72.0,70.0,1000.0,200.0,0.213,286.75,68.375,68.063,-0.026,73.125,70.563,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,986.0,75.625,75.313,0.0,71.938,72.813,55.375,55.781,0.0,43.375,72.0,70.0,1000.0,200.0,0.249,546.5,76.438,75.938,-0.004,72.0,70.188,54.906,55.813,0.0,47.75,72.0,70.0,1000.0,200.0,0.245,542.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.861,11.902,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,525.5,303.5,538.5,526.0,522.0,0.0,5.655,0.0,15.937,1.763,0.448,-0.001,0.0,-0.0,-0.001
9072007,1729,1.0,1.0,1.0,1.0,100.0,42.904,40.0,40.0,40.0,1.0,1.0,1745.896,450.82,-0.005,11.386,0.0,80.0,55.0,1.4,2357.75,2403.14,2359.571,488.237,54.663,73.909,72.175,73.655,51.079,1.421,2.841,0.345,79.3,63.448,85.219,45.238,77.194,77.965,116.739,100.853,118.165,35.204,55.386,45.194,-10.852,110.0,110.0,71.938,73.375,55.406,55.906,0.0,42.875,72.0,70.0,1000.0,200.0,0.197,277.5,68.375,68.063,-0.026,73.125,70.063,55.313,55.75,0.0,99.875,72.0,70.0,1000.0,200.0,0.821,993.0,75.625,75.375,0.0,71.938,73.0,55.375,55.781,0.0,43.906,72.0,70.0,1000.0,200.0,0.243,537.5,76.438,75.938,-0.004,71.875,70.375,54.906,55.813,0.0,47.75,72.0,70.0,1000.0,200.0,0.248,545.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.869,11.909,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.5,525.0,525.5,303.5,538.0,526.0,522.0,0.0,5.636,0.0,15.8,1.746,0.451,-0.001,0.0,-0.0,-0.001
9072007,1730,1.0,1.0,1.0,1.0,100.0,42.263,40.0,40.0,40.0,1.0,1.0,1751.751,448.478,-0.005,11.386,0.0,80.0,55.0,1.4,2350.25,2395.689,2344.675,483.919,54.557,73.909,72.066,73.655,51.079,1.421,2.845,0.359,79.254,63.417,85.108,45.266,77.051,77.965,116.518,100.746,118.017,35.132,55.386,45.121,-10.852,110.0,110.0,71.875,72.688,55.281,55.781,0.0,42.906,72.0,70.0,1000.0,200.0,0.194,275.75,68.375,68.063,-0.026,73.125,70.313,55.313,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.824,993.0,75.875,75.375,0.0,71.938,72.813,55.375,55.781,0.0,43.5,72.0,70.0,1000.0,200.0,0.244,539.0,76.438,75.938,-0.004,71.875,70.0,54.906,55.625,0.0,47.125,72.0,70.0,1000.0,200.0,0.246,542.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.869,11.915,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.0,525.0,525.0,303.5,538.0,525.5,522.0,0.0,5.615,0.0,15.799,1.752,0.448,-0.001,0.0,-0.0,-0.001
9072007,1731,1.0,1.0,1.0,1.0,100.0,41.788,40.0,40.0,40.0,1.0,1.0,1761.119,448.478,-0.005,11.342,0.0,80.0,55.0,1.4,2347.75,2395.689,2340.952,488.237,54.557,73.909,72.175,73.655,51.079,1.425,2.809,0.367,79.208,63.342,85.331,45.182,77.051,77.965,116.297,100.64,117.944,35.132,55.491,45.121,-10.852,110.0,110.0,71.875,73.313,55.281,55.906,0.0,43.188,72.0,70.0,1000.0,200.0,0.194,275.0,68.375,68.063,-0.026,73.313,70.063,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,986.5,75.625,75.375,0.0,71.813,73.0,55.375,55.688,0.0,42.844,72.0,70.0,1000.0,200.0,0.25,548.5,76.438,75.938,-0.004,71.875,70.0,54.906,55.813,0.0,46.781,72.0,70.0,1000.0,200.0,0.246,542.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.889,11.94,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,523.5,525.0,525.0,303.5,538.0,526.0,522.0,0.001,5.565,0.0,15.738,1.761,0.448,-0.001,0.0,-0.0,-0.001
9072007,1732,1.0,1.0,1.0,1.0,100.0,41.708,40.0,40.0,40.0,1.0,1.0,1720.135,443.794,-0.005,11.386,0.0,80.0,55.0,1.4,2347.25,2382.286,2335.366,479.602,54.77,73.802,72.066,73.655,51.297,1.41,2.824,0.334,79.117,63.299,85.47,45.097,77.051,78.072,116.149,100.533,117.796,35.132,55.596,45.048,-10.852,110.0,110.0,71.875,73.438,55.406,55.906,0.0,42.781,72.0,70.0,1000.0,200.0,0.196,276.5,68.375,68.063,-0.026,73.25,69.875,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.827,993.5,75.875,75.375,0.0,72.0,72.813,55.375,55.688,0.0,44.281,72.0,70.0,1000.0,200.0,0.239,535.5,76.438,76.063,-0.004,72.0,70.0,54.906,55.625,0.0,47.844,72.0,70.0,1000.0,200.0,0.241,536.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.881,11.923,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.0,525.5,525.0,303.25,538.5,525.5,522.0,0.001,5.517,0.0,15.684,1.72,0.444,-0.001,0.0,-0.0,-0.001
9072007,1733,1.0,1.0,1.0,1.0,100.0,41.127,40.0,40.0,40.0,1.0,1.0,1734.187,448.478,-0.005,11.431,0.0,80.0,55.0,1.4,2347.25,2367.406,2329.78,479.602,54.663,73.909,72.066,73.655,51.188,1.436,2.838,0.363,79.068,63.323,85.442,44.957,77.051,77.858,116.149,100.427,117.796,35.204,55.701,44.975,-10.852,110.0,110.0,71.875,73.313,55.281,55.781,0.0,43.0,72.0,70.0,1000.0,200.0,0.195,276.25,68.375,68.063,-0.026,73.25,70.438,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.826,994.0,75.625,75.313,0.0,72.0,73.0,55.375,55.781,0.0,43.781,72.0,70.0,1000.0,200.0,0.242,537.0,76.438,75.938,-0.004,71.875,70.188,54.906,55.813,0.0,47.813,72.0,70.0,1000.0,200.0,0.237,532.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.84,12.897,11.947,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,523.0,525.5,525.0,303.5,538.0,525.5,522.0,0.001,5.449,0.0,15.515,1.734,0.448,-0.001,0.0,-0.0,-0.001
9072007,1734,1.0,1.0,1.0,1.0,100.0,40.778,40.0,40.0,40.0,1.0,1.0,1730.674,448.478,-0.005,11.431,0.0,80.0,55.0,1.4,2339.5,2380.797,2342.814,483.919,54.663,73.909,72.066,73.545,51.188,1.406,2.838,0.352,79.106,63.283,85.331,44.985,77.051,77.858,115.854,100.321,117.648,35.132,55.701,44.902,-10.852,110.0,110.0,71.875,72.938,55.406,55.906,0.0,43.031,72.0,70.0,1000.0,200.0,0.192,274.0,68.375,68.0,-0.026,73.25,70.313,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,989.5,75.625,75.375,0.0,71.938,72.938,55.375,55.781,0.0,43.156,72.0,70.0,1000.0,200.0,0.247,541.5,76.438,75.938,-0.004,72.063,69.813,54.906,55.625,0.0,46.313,72.0,70.0,1000.0,200.0,0.249,545.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.848,12.9,11.955,12.571,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,523.5,525.5,525.0,303.5,538.5,525.5,522.0,0.001,5.43,0.0,15.514,1.731,0.448,-0.001,0.0,-0.0,-0.001
9072007,1735,1.0,1.0,1.0,1.0,100.0,40.409,40.0,40.0,40.0,1.0,1.0,1737.7,446.136,-0.005,11.386,0.0,80.0,55.0,1.4,2337.5,2385.263,2344.675,476.724,54.77,73.802,72.066,73.545,51.297,1.398,2.817,0.363,79.05,63.229,85.581,44.985,77.051,77.751,115.633,100.214,117.574,35.059,55.806,44.829,-10.867,110.0,110.0,71.938,73.375,55.406,55.781,0.0,42.938,72.0,70.0,1000.0,200.0,0.192,274.5,68.375,68.063,-0.026,73.313,70.563,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.5,75.625,75.375,0.0,71.938,72.938,55.375,55.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.247,543.0,76.438,75.938,-0.004,72.188,70.125,54.969,55.813,0.0,47.438,72.0,70.0,1000.0,200.0,0.247,544.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.828,11.885,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.5,525.5,525.0,303.75,538.5,525.5,522.0,0.001,5.362,0.0,15.453,1.738,0.446,-0.001,0.0,-0.0,-0.001
9072007,1736,1.0,1.0,1.0,1.0,100.0,40.381,40.0,40.0,40.0,1.0,1.0,1742.384,444.965,-0.005,11.342,0.0,80.0,55.0,1.4,2347.0,2380.797,2342.814,485.358,54.77,73.909,72.175,73.655,51.297,1.41,2.838,0.359,79.053,63.242,85.414,44.985,76.87,77.858,115.559,100.108,117.427,35.132,55.911,44.829,-10.852,110.0,110.0,71.938,73.063,55.406,55.906,0.0,43.219,72.0,70.0,1000.0,200.0,0.192,274.0,68.375,68.063,-0.026,73.313,70.313,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,985.5,75.625,75.375,0.0,71.938,73.0,55.5,55.781,0.0,43.469,72.0,70.0,1000.0,200.0,0.241,538.0,76.438,75.938,-0.004,72.063,70.188,54.969,55.906,0.0,46.969,72.0,70.0,1000.0,200.0,0.25,547.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.834,11.892,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,525.5,525.0,303.25,538.5,525.5,522.0,0.001,5.293,0.0,15.278,1.742,0.445,-0.001,0.0,-0.0,-0.001
9072007,1737,1.0,1.0,1.0,1.0,100.0,40.118,40.0,40.0,40.0,1.0,1.0,1733.016,446.136,-0.005,11.475,0.0,80.0,55.0,1.4,2347.0,2380.797,2346.537,481.041,54.77,73.909,72.066,73.655,51.406,1.406,2.82,0.348,79.052,63.242,85.636,45.041,76.87,77.965,115.412,100.001,117.279,35.059,55.911,44.61,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,43.281,72.0,70.0,1000.0,200.0,0.192,274.25,68.5,68.0,-0.026,73.563,70.375,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.0,75.625,75.375,0.0,72.0,72.938,55.5,55.781,0.0,42.375,72.0,70.0,1000.0,200.0,0.241,538.0,76.438,75.938,-0.004,72.188,70.0,54.969,55.813,0.0,48.031,72.0,70.0,1000.0,200.0,0.25,546.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.823,11.887,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,525.5,525.0,303.75,538.5,525.5,522.0,0.001,5.256,0.0,15.225,1.733,0.446,-0.002,0.0,-0.0,-0.001
9072007,1738,1.0,1.0,1.0,1.0,100.0,40.219,40.0,40.0,40.0,1.0,1.0,1728.332,450.82,-0.005,11.357,0.0,80.0,55.0,1.4,2344.75,2373.356,2342.814,476.724,54.876,73.802,72.175,73.655,51.406,1.421,2.841,0.374,79.024,63.235,85.303,45.069,76.87,77.965,115.191,99.895,117.205,34.986,56.12,44.683,-10.852,110.0,110.0,71.938,73.188,55.594,55.906,0.0,43.188,72.0,70.0,1000.0,200.0,0.193,275.25,68.375,68.063,-0.026,73.563,70.313,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.5,75.625,75.375,0.0,71.938,72.938,55.5,55.781,0.0,43.375,72.0,70.0,1000.0,200.0,0.233,527.0,76.438,75.938,-0.004,72.0,70.313,54.969,55.813,0.0,47.094,72.0,70.0,1000.0,200.0,0.252,550.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.826,11.892,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,525.5,525.0,303.5,538.5,525.5,522.0,0.001,5.211,0.0,15.299,1.728,0.451,-0.001,0.0,-0.0,-0.001
9072007,1739,1.0,1.0,1.0,1.0,100.0,40.061,40.0,40.0,40.0,1.0,1.0,1725.99,447.307,-0.005,11.431,0.0,80.0,55.0,1.4,2343.5,2370.381,2339.09,478.163,54.876,73.909,72.175,73.545,51.406,1.413,2.856,0.348,79.034,63.226,85.303,45.238,76.87,77.858,115.043,99.788,117.131,35.059,56.225,44.683,-10.867,110.0,110.0,71.938,73.063,55.594,56.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.194,275.75,68.375,68.063,-0.026,73.563,70.688,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,991.5,75.625,75.313,0.0,71.813,72.813,55.5,55.938,0.0,43.344,72.0,70.0,1000.0,200.0,0.233,526.5,76.438,75.938,-0.004,72.063,70.125,55.063,55.906,0.0,46.344,72.0,70.0,1000.0,200.0,0.252,548.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.841,11.904,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.5,525.0,525.0,303.5,537.5,525.5,522.0,0.001,5.198,0.0,15.282,1.726,0.447,-0.001,0.0,-0.0,-0.001
9072007,1740,1.0,1.0,1.0,1.0,100.0,39.947,40.0,40.0,40.0,1.0,1.0,1727.161,446.136,-0.005,11.327,0.0,80.0,55.0,1.4,2331.25,2377.82,2348.399,483.919,54.876,73.909,72.175,73.655,51.406,1.406,2.834,0.345,78.982,63.136,85.219,45.013,76.87,77.858,114.896,99.788,117.057,35.059,56.225,44.683,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,43.313,72.0,70.0,1000.0,200.0,0.193,274.25,68.5,68.0,-0.026,73.563,70.563,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,987.0,75.625,75.313,0.0,71.813,72.813,55.563,55.938,0.0,42.406,72.0,70.0,1000.0,200.0,0.238,532.0,76.438,76.063,-0.004,71.875,70.188,55.063,55.906,0.0,47.0,72.0,70.0,1000.0,200.0,0.248,546.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.851,11.907,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,523.5,526.0,525.0,303.5,538.5,525.5,522.0,0.001,5.15,0.0,15.143,1.727,0.446,-0.002,0.0,-0.0,-0.001
9072007,1741,1.0,1.0,1.0,1.0,100.0,39.833,40.0,40.0,40.0,1.0,1.0,1729.503,443.794,-0.005,11.372,0.0,80.0,55.0,1.4,2331.25,2370.381,2333.504,473.846,54.876,73.909,72.175,73.545,51.406,1.406,2.845,0.341,78.947,63.183,85.331,45.041,76.98,77.751,114.748,99.682,116.91,35.059,56.12,44.683,-10.852,110.0,110.0,71.875,72.75,55.594,56.063,0.0,43.156,72.0,70.0,1000.0,200.0,0.194,275.25,68.375,68.063,-0.026,73.563,69.875,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,989.0,75.625,75.313,0.0,72.0,72.938,55.563,55.938,0.0,42.313,72.0,70.0,1000.0,200.0,0.242,536.0,76.438,75.938,-0.004,72.0,70.0,55.063,55.906,0.0,47.781,72.0,70.0,1000.0,200.0,0.237,534.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.867,11.918,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.5,525.5,525.0,303.5,538.0,525.5,522.0,0.001,5.197,0.0,15.203,1.73,0.444,-0.001,0.0,-0.0,-0.001
9072007,1742,1.0,1.0,1.0,1.0,100.0,39.716,40.0,40.0,40.0,1.0,1.0,1744.725,446.136,-0.005,11.386,0.0,80.0,55.0,1.4,2336.75,2380.797,2344.675,479.602,54.876,73.802,72.175,73.545,51.515,1.398,2.813,0.359,78.941,63.142,85.386,45.097,76.98,77.751,114.453,99.576,116.836,34.986,56.33,44.683,-10.852,110.0,110.0,71.938,73.688,55.594,56.063,0.0,42.719,72.0,70.0,1000.0,200.0,0.202,282.5,68.25,68.063,-0.026,73.563,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.813,986.5,75.563,75.313,0.0,72.0,73.0,55.563,55.938,0.0,43.031,72.0,70.0,1000.0,200.0,0.245,540.5,76.438,75.938,-0.004,72.0,70.313,55.063,55.906,0.0,47.844,72.0,70.0,1000.0,200.0,0.242,538.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.805,12.861,11.912,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,523.5,525.5,524.5,303.5,538.5,525.5,522.0,0.001,5.173,0.0,15.338,1.745,0.446,-0.001,0.0,-0.0,-0.001
9072007,1743,1.0,1.0,1.0,1.0,100.0,39.639,40.0,40.0,40.0,1.0,1.0,1727.161,443.794,0.005,11.519,0.0,80.0,55.0,1.4,2349.0,2379.308,2337.228,486.798,54.876,73.802,72.175,73.655,51.406,1.41,2.834,0.341,78.938,63.145,85.108,45.013,76.98,77.751,114.306,99.469,116.688,34.986,56.225,44.61,-10.867,110.0,110.0,71.875,73.313,55.688,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.196,276.25,68.375,68.063,-0.026,73.563,70.063,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.816,988.5,75.625,75.313,0.0,72.063,72.563,55.563,55.938,0.0,43.625,72.0,70.0,1000.0,200.0,0.242,538.0,76.438,75.938,-0.004,72.0,70.188,55.063,56.031,0.0,46.969,72.0,70.0,1000.0,200.0,0.244,540.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.869,11.923,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.5,525.5,525.0,303.5,538.0,525.5,522.0,-0.001,5.22,0.0,15.4,1.727,0.444,-0.001,0.0,-0.0,-0.001
9072007,1744,1.0,1.0,1.0,1.0,100.0,39.581,40.0,40.0,40.0,1.0,1.0,1722.477,443.794,-0.005,11.446,0.0,80.0,55.0,1.4,2343.0,2377.82,2340.952,479.602,54.876,73.909,72.175,73.655,51.515,1.41,2.817,0.341,78.923,63.151,85.219,45.126,76.98,77.751,114.306,99.256,116.54,34.986,56.33,44.465,-10.867,110.0,110.0,71.938,73.375,55.688,56.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.194,274.75,68.375,68.0,-0.026,73.438,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,988.5,75.625,75.313,0.0,72.0,72.563,55.563,55.938,0.0,43.125,72.0,70.0,1000.0,200.0,0.242,539.0,76.438,75.938,-0.004,72.0,70.0,55.063,56.031,0.0,47.906,72.0,70.0,1000.0,200.0,0.242,538.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.872,11.925,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.5,525.0,525.0,303.25,538.5,525.5,522.0,0.001,5.083,0.0,15.072,1.722,0.444,-0.001,0.0,-0.0,-0.001
9072007,1745,1.0,1.0,1.0,1.0,100.0,39.786,40.0,40.0,40.0,1.0,1.0,1727.161,444.965,-0.005,11.372,0.0,80.0,55.0,1.4,2337.0,2391.22,2340.952,478.163,54.983,73.802,72.066,73.655,51.515,1.394,2.827,0.363,78.933,63.146,85.192,45.182,76.98,77.751,114.896,99.256,116.614,34.914,56.225,44.537,-10.852,110.0,110.0,71.938,73.75,55.688,56.063,0.0,43.031,72.0,70.0,1000.0,200.0,0.192,273.75,68.375,68.0,-0.026,73.75,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,985.5,75.563,75.375,0.0,72.0,72.813,55.563,56.0,0.0,43.375,72.0,70.0,1000.0,200.0,0.241,536.5,76.438,75.938,-0.004,72.188,70.0,55.281,56.031,0.0,47.031,72.0,70.0,1000.0,200.0,0.252,550.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.866,11.922,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.5,525.5,525.0,303.5,538.5,525.5,522.0,0.001,5.135,0.0,15.203,1.727,0.445,-0.001,0.0,-0.0,-0.001
9072007,1746,1.0,1.0,1.0,1.0,100.0,39.768,40.0,40.0,40.0,1.0,1.0,1736.529,444.965,0.005,11.401,0.0,80.0,55.0,1.4,2344.75,2389.731,2340.952,481.041,54.983,73.909,72.066,73.545,51.515,1.402,2.824,0.341,78.941,63.136,85.164,45.182,76.954,77.858,114.379,99.15,116.319,34.986,56.33,44.537,-10.867,110.0,110.0,71.938,73.375,55.688,56.063,0.0,43.281,72.0,70.0,1000.0,200.0,0.19,272.75,68.375,68.063,-0.026,73.75,70.313,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.807,983.0,75.625,75.375,0.0,71.938,73.0,55.563,56.0,0.0,43.25,72.0,70.0,1000.0,200.0,0.241,536.5,76.438,75.938,-0.004,72.25,70.313,55.281,56.031,0.0,47.781,72.0,70.0,1000.0,200.0,0.26,558.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.874,11.92,12.546,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,523.5,525.5,525.0,303.5,538.5,525.5,522.0,-0.001,5.102,0.0,15.127,1.737,0.445,-0.001,0.0,-0.0,-0.001
9072007,1747,1.0,1.0,1.0,1.0,100.0,39.992,40.0,40.0,40.0,1.0,1.0,1725.99,448.478,-0.005,11.46,0.0,80.0,55.0,1.4,2344.75,2376.332,2342.814,479.602,55.09,73.909,72.175,73.655,51.623,1.41,2.841,0.337,78.933,63.148,85.247,45.238,76.954,77.965,114.306,99.043,116.097,34.914,56.435,44.537,-10.867,110.0,110.0,71.938,73.313,55.813,56.063,0.0,43.313,72.0,70.0,1000.0,200.0,0.191,273.25,68.25,68.0,-0.026,73.875,70.375,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.812,986.0,75.625,75.313,0.0,72.0,72.813,55.688,56.0,0.0,43.375,72.0,70.0,1000.0,200.0,0.241,536.5,76.438,76.063,-0.004,72.063,70.0,55.281,56.156,0.0,48.688,72.0,70.0,1000.0,200.0,0.253,548.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.867,11.914,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.5,525.5,525.0,303.5,537.5,525.5,522.0,0.001,5.124,0.0,15.32,1.726,0.448,-0.001,0.0,-0.0,-0.001
9072007,1748,1.0,1.0,1.0,1.0,100.0,40.004,40.0,40.0,40.0,1.0,1.0,1729.503,450.82,-0.005,11.431,0.0,80.0,55.0,1.4,2342.25,2386.752,2348.399,478.163,55.09,73.909,72.175,73.655,51.623,1.394,2.813,0.378,78.934,63.147,85.331,45.21,76.954,78.072,114.158,99.043,115.95,34.914,56.435,44.537,-10.867,110.0,110.0,71.938,73.438,55.688,56.063,0.0,42.25,72.0,70.0,1000.0,200.0,0.206,284.75,68.25,68.063,-0.026,73.938,70.063,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.5,75.625,75.313,0.0,71.938,72.938,55.688,56.219,0.0,42.531,72.0,70.0,1000.0,200.0,0.241,537.0,76.438,75.938,-0.004,72.063,70.125,55.281,56.031,0.0,48.719,72.0,70.0,1000.0,200.0,0.25,544.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.867,11.92,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,523.5,525.5,524.5,303.75,538.5,525.5,522.0,0.001,5.111,0.0,15.281,1.73,0.451,-0.001,0.0,-0.0,-0.001
9072007,1749,1.0,1.0,1.0,1.0,100.0,40.093,40.0,40.0,40.0,1.0,1.0,1733.016,449.649,-0.005,11.475,0.0,80.0,55.0,1.4,2334.5,2379.308,2346.537,478.163,55.09,73.909,72.175,73.764,51.623,1.41,2.838,0.341,78.946,63.157,85.358,45.21,76.954,78.072,114.01,98.937,115.802,34.986,56.435,44.537,-10.852,110.0,110.0,71.875,73.688,55.813,56.063,0.0,43.406,72.0,70.0,1000.0,200.0,0.194,275.75,68.25,68.0,-0.026,73.938,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.5,75.625,75.313,0.0,72.0,73.0,55.875,56.0,0.0,42.563,72.0,70.0,1000.0,200.0,0.24,534.0,76.438,75.938,-0.004,72.063,70.313,55.344,56.156,0.0,48.563,72.0,70.0,1000.0,200.0,0.25,546.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.879,11.923,12.549,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,524.0,525.5,525.0,303.75,538.0,525.5,522.0,0.001,5.11,0.0,15.225,1.733,0.45,-0.001,0.0,-0.0,-0.001
9072007,1750,1.0,1.0,1.0,1.0,100.0,40.21,40.0,40.0,40.0,1.0,1.0,1741.212,442.623,-0.005,11.401,0.0,80.0,55.0,1.4,2317.25,2398.669,2348.399,479.602,55.09,73.909,72.175,73.655,51.623,1.387,2.82,0.337,78.984,63.136,85.525,45.323,76.954,77.965,113.863,98.831,115.654,34.986,56.435,44.537,-10.852,110.0,110.0,71.938,73.375,55.813,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.197,276.75,68.375,68.063,-0.026,73.938,70.313,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,963.0,75.563,75.313,0.0,72.0,72.813,55.688,56.219,0.0,42.531,72.0,70.0,1000.0,200.0,0.242,540.5,76.438,75.938,-0.004,72.188,70.125,55.281,56.031,0.0,48.219,72.0,70.0,1000.0,200.0,0.26,558.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.867,11.907,12.543,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.0,525.5,525.0,303.75,538.0,525.5,522.5,0.001,5.077,0.0,15.127,1.741,0.443,-0.001,0.0,-0.0,-0.001
9072007,1751,1.0,1.0,1.0,1.0,100.0,40.542,40.0,40.0,40.0,1.0,1.0,1743.554,446.136,-0.005,11.46,0.0,80.0,55.0,1.4,2332.5,2382.286,2335.366,486.798,55.09,73.802,72.175,73.655,51.623,1.372,2.806,0.345,78.964,63.168,85.331,45.323,77.317,77.858,113.715,98.724,115.507,34.914,56.33,44.537,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.19,272.75,68.25,68.0,-0.026,74.0,70.875,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,966.0,75.625,75.313,0.0,72.0,72.813,55.875,56.219,0.0,42.781,72.0,70.0,1000.0,200.0,0.245,543.5,76.563,75.938,-0.004,72.063,70.0,55.281,56.156,0.0,48.813,72.0,70.0,1000.0,200.0,0.256,555.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.877,11.925,12.554,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,524.0,525.5,525.0,303.5,538.0,525.5,522.0,0.001,5.149,0.0,15.32,1.744,0.446,-0.001,0.0,-0.0,-0.001
9072007,1752,1.0,1.0,1.0,1.0,100.0,40.455,40.0,40.0,40.0,1.0,1.0,1721.306,446.136,-0.005,11.49,0.0,80.0,55.0,1.4,2332.5,2370.381,2342.814,479.602,55.09,73.909,72.175,73.545,51.623,1.41,2.834,0.334,78.969,63.207,85.414,45.379,77.317,77.858,113.642,98.618,115.433,34.986,56.33,44.61,-10.867,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.031,72.0,70.0,1000.0,200.0,0.192,274.5,68.25,68.0,-0.026,74.0,70.375,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,969.5,75.563,75.313,0.0,71.938,72.938,55.875,56.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.235,531.5,76.438,76.063,-0.004,72.188,69.813,55.344,56.156,0.0,48.688,72.0,70.0,1000.0,200.0,0.253,548.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.832,12.881,11.925,12.552,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,523.5,525.5,525.0,303.5,538.5,525.5,522.0,0.001,5.181,0.0,15.362,1.721,0.446,-0.001,0.0,-0.0,-0.001
9072007,1753,1.0,1.0,1.0,1.0,100.0,40.814,40.0,40.0,40.0,1.0,1.0,1740.042,447.307,-0.005,11.475,0.0,80.0,55.0,1.4,2322.5,2380.797,2335.366,478.163,55.196,73.909,72.283,73.655,51.623,1.398,2.817,0.334,78.957,63.163,85.164,45.323,77.317,77.858,113.42,98.618,115.285,34.914,56.33,44.537,-10.852,110.0,110.0,72.188,73.438,55.813,56.063,0.0,43.125,72.0,70.0,1000.0,200.0,0.191,274.0,68.375,68.0,-0.026,74.125,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.78,967.0,75.625,75.375,0.0,71.938,72.938,55.875,56.219,0.0,44.219,72.0,70.0,1000.0,200.0,0.232,528.5,76.438,75.938,-0.004,72.188,70.125,55.344,56.156,0.0,47.906,72.0,70.0,1000.0,200.0,0.263,562.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.887,11.94,12.56,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.0,525.5,525.0,303.75,538.0,525.5,522.0,0.001,5.156,0.0,15.34,1.74,0.447,-0.001,0.0,-0.0,-0.001
9072007,1754,1.0,1.0,1.0,1.0,100.0,40.698,40.0,40.0,40.0,1.0,1.0,1742.384,444.965,-0.005,11.519,0.0,80.0,55.0,1.4,2337.0,2373.356,2340.952,479.602,55.09,73.802,72.175,73.545,51.515,1.421,2.813,0.348,78.951,63.173,85.136,45.295,77.317,77.644,113.347,98.405,115.137,34.914,56.33,44.61,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,43.25,72.0,70.0,1000.0,200.0,0.191,274.25,68.375,68.0,-0.026,74.0,70.688,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,971.0,75.563,75.313,0.0,72.0,72.563,55.688,56.219,0.0,42.844,72.0,70.0,1000.0,200.0,0.238,533.0,76.438,76.063,-0.004,72.063,70.188,55.344,56.031,0.0,48.813,72.0,70.0,1000.0,200.0,0.252,548.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.833,12.883,11.928,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,524.0,525.5,525.0,303.5,538.0,525.5,521.5,0.001,5.215,0.0,15.516,1.742,0.445,-0.001,0.0,-0.0,-0.001
9072007,1755,1.0,1.0,1.0,1.0,100.0,40.758,40.0,40.0,40.0,1.0,1.0,1723.648,444.965,-0.005,11.475,0.0,80.0,55.0,1.4,2327.75,2361.458,2329.78,478.163,55.09,73.909,72.175,73.655,51.515,1.429,2.813,0.33,78.934,63.166,85.275,45.295,77.317,77.751,113.273,98.298,115.064,35.059,56.225,44.537,-10.867,110.0,110.0,72.188,73.375,55.813,56.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.194,275.75,68.25,68.0,-0.026,74.313,70.063,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,974.0,75.625,75.313,0.0,71.938,72.938,55.688,56.219,0.0,43.688,72.0,70.0,1000.0,200.0,0.236,532.0,76.438,76.063,-0.004,72.0,70.313,55.281,56.031,0.0,48.563,72.0,70.0,1000.0,200.0,0.246,541.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.837,12.896,11.934,12.57,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,524.0,525.5,525.0,303.5,538.0,525.5,522.0,0.001,5.138,0.0,15.108,1.724,0.445,-0.001,0.0,-0.0,-0.001
9072007,1756,1.0,1.0,1.0,1.0,100.0,40.574,40.0,40.0,40.0,1.0,1.0,1720.135,444.965,-0.005,11.46,0.0,80.0,55.0,1.4,2327.75,2365.919,2327.918,468.092,54.983,73.909,72.175,73.545,51.732,1.41,2.809,0.363,78.894,63.155,85.247,45.295,77.006,77.858,112.978,98.192,114.842,34.914,56.33,44.537,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.031,72.0,70.0,1000.0,200.0,0.193,274.75,68.25,68.063,-0.026,74.125,70.063,55.906,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,75.563,75.313,0.0,71.938,72.938,55.875,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.236,532.0,76.438,75.938,-0.004,71.875,70.313,55.281,56.156,0.0,47.719,72.0,70.0,1000.0,200.0,0.238,535.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.883,11.92,12.557,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,524.0,525.5,525.0,303.5,538.0,525.5,522.0,0.001,5.149,0.0,15.32,1.72,0.445,-0.001,0.0,-0.0,-0.001
9072007,1757,1.0,1.0,1.0,1.0,100.0,40.555,40.0,40.0,40.0,1.0,1.0,1731.845,444.965,-0.005,11.386,0.0,80.0,55.0,1.4,2316.5,2370.381,2333.504,482.48,55.09,73.909,72.175,73.655,51.515,1.417,2.817,0.356,78.912,63.123,85.164,45.182,77.006,77.858,112.83,98.192,114.768,34.914,56.225,44.537,-10.852,110.0,110.0,72.188,73.313,55.688,56.063,0.0,43.0,72.0,70.0,1000.0,200.0,0.196,279.75,68.25,68.0,-0.026,74.0,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,985.0,75.563,75.313,0.0,72.0,72.813,55.688,56.219,0.0,44.219,72.0,70.0,1000.0,200.0,0.235,530.0,76.438,75.938,-0.004,72.063,70.313,55.344,56.156,0.0,48.406,72.0,70.0,1000.0,200.0,0.244,539.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.843,12.896,11.929,12.568,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,524.5,525.5,525.0,303.5,538.0,525.5,522.0,0.001,5.141,0.0,15.221,1.732,0.445,-0.001,0.0,-0.0,-0.001
9072007,1758,1.0,1.0,1.0,1.0,100.0,40.807,40.0,40.0,40.0,1.0,1.0,1736.529,446.136,-0.005,11.386,0.0,80.0,55.0,1.4,2342.25,2374.844,2342.814,483.919,55.09,73.909,72.175,73.545,51.515,1.394,2.824,0.359,78.927,63.151,85.08,45.295,77.006,77.751,112.757,98.086,114.621,34.914,56.225,44.537,-10.867,110.0,110.0,71.938,73.375,55.813,56.063,0.0,43.313,72.0,70.0,1000.0,200.0,0.196,276.0,68.5,68.0,-0.026,74.0,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.808,984.5,75.563,75.313,0.0,72.063,72.438,55.688,56.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.239,534.0,76.438,75.938,-0.004,72.063,70.0,55.281,56.156,0.0,47.906,72.0,70.0,1000.0,200.0,0.256,553.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.863,12.9,11.942,12.577,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.5,525.5,525.0,303.5,538.0,526.0,522.0,0.001,5.141,0.0,15.221,1.737,0.446,-0.002,0.0,-0.0,-0.001
9072007,1759,1.0,1.0,1.0,1.0,100.0,40.568,40.0,40.0,40.0,1.0,1.0,1734.187,444.965,-0.005,11.534,0.0,80.0,55.0,1.4,2346.25,2376.332,2335.366,479.602,55.09,73.802,72.175,73.545,51.515,1.394,2.827,0.348,78.926,63.141,85.192,45.238,77.006,77.751,112.535,97.873,114.473,34.914,56.225,44.537,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,42.219,72.0,70.0,1000.0,200.0,0.202,279.0,68.25,68.0,-0.026,74.313,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.811,982.5,75.625,75.313,0.0,72.0,72.563,55.875,56.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.242,539.5,76.438,75.938,-0.004,72.0,70.188,55.281,56.156,0.0,48.531,72.0,70.0,1000.0,200.0,0.245,544.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.842,12.896,11.934,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.5,525.5,525.0,303.25,538.0,526.0,522.0,0.001,5.208,0.0,15.419,1.734,0.445,-0.001,0.0,-0.0,-0.001
9072007,1800,0.0,1.0,1.0,1.0,100.0,40.838,40.0,40.0,40.0,1.0,1.0,1720.135,444.965,-0.005,11.431,0.0,80.0,55.0,1.4,2341.0,2364.432,2335.366,482.48,55.09,73.909,72.175,73.545,51.515,1.421,2.827,0.352,78.922,63.144,85.331,45.238,77.006,77.751,112.462,97.766,114.399,34.914,56.33,44.537,-10.852,110.0,110.0,72.188,73.375,55.813,56.063,0.0,42.656,72.0,70.0,1000.0,200.0,0.196,276.0,68.375,68.0,-0.026,74.313,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,985.0,75.5,75.313,0.0,72.0,72.563,55.688,56.0,0.0,43.813,72.0,70.0,1000.0,200.0,0.237,531.5,76.438,76.063,-0.004,71.875,70.188,55.344,56.156,0.0,48.469,72.0,70.0,1000.0,200.0,0.243,538.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.838,12.899,11.934,10.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,524.5,525.5,525.5,303.5,538.0,526.0,522.0,0.001,5.136,0.0,15.281,1.72,0.445,-0.001,0.0,-0.0,-0.001
9072007,1801,0.0,1.0,1.0,1.0,100.0,40.15,40.0,40.0,40.0,0.0,0.0,347.774,147.541,-0.005,7.954,0.0,80.0,55.0,1.4,2341.0,1046.654,1096.242,131.283,54.77,73.802,72.175,73.545,50.861,0.831,0.898,0.132,80.727,63.121,81.271,45.548,76.727,77.751,112.24,97.766,114.251,34.841,56.015,44.465,-10.852,110.0,110.0,72.188,73.313,55.813,56.406,0.0,11.18,72.0,70.0,1000.0,200.0,0.056,127.5,68.375,68.0,-0.026,74.313,70.563,55.719,56.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.628,805.0,75.625,75.375,0.0,72.063,73.0,55.688,56.219,0.0,4.539,72.0,70.0,1000.0,200.0,0.09,286.75,76.563,76.063,-0.004,72.0,71.75,55.281,56.25,0.0,9.063,72.0,70.0,1000.0,200.0,0.075,263.5,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,3.615,0.0,10.635,0.348,0.148,-0.001,0.0,-0.0,-0.0
9072007,1802,0.0,1.0,1.0,1.0,100.0,36.934,40.0,40.0,40.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,1022.25,61.27,37.002,13.959,53.704,73.695,72.175,73.545,48.684,0.0,0.034,0.033,92.365,68.661,78.213,45.999,76.727,77.644,112.167,97.66,114.104,34.914,53.917,43.152,-10.867,110.0,110.0,72.25,74.375,55.813,56.469,0.0,20.109,72.0,70.0,1000.0,200.0,0.003,33.094,68.375,68.0,-0.026,74.563,72.375,55.5,56.375,0.0,39.594,72.0,70.0,1000.0,200.0,0.062,232.125,75.875,75.375,0.0,72.625,74.188,55.875,56.844,0.0,33.156,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.063,-0.004,72.188,72.75,55.281,57.188,0.0,29.547,72.0,70.0,1000.0,200.0,0.002,39.188,74.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,-0.013,0.034,0.035,-0.001,0.0,-0.0,-0.002
9072007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,107.203,41.054,6.179,5.371,53.704,73.695,72.283,72.666,48.684,0.0,0.031,0.033,32.881,20.0,78.241,45.971,76.727,77.429,112.019,97.553,114.104,34.986,53.917,43.298,-10.852,110.0,110.0,72.438,74.625,56.219,57.75,0.0,20.609,72.0,70.0,1000.0,200.0,0.0,18.672,68.375,68.0,-0.026,75.563,72.75,55.906,58.688,0.0,57.344,72.0,70.0,1000.0,200.0,0.002,39.813,75.875,75.5,0.0,73.188,74.188,56.25,59.25,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,72.625,72.75,55.531,59.531,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.0
9072007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,107.203,37.267,7.715,2.508,54.023,73.695,72.392,71.129,49.446,0.0,0.031,0.033,20.031,20.0,78.13,45.914,76.727,77.429,111.872,97.447,113.882,34.986,54.337,43.225,-10.852,110.0,110.0,72.563,74.563,56.406,59.063,0.0,19.375,72.0,70.0,1000.0,200.0,0.0,18.188,68.375,68.063,-0.026,76.375,72.875,56.438,61.531,0.0,62.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.875,75.5,0.0,73.75,73.813,56.875,61.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,72.875,72.625,56.156,61.5,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.0
9072007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.484,36.005,10.79,1.076,54.343,73.587,72.392,69.482,50.099,0.0,0.031,0.033,20.0,20.0,77.49,45.999,76.727,77.322,111.724,97.341,113.808,34.914,54.547,43.298,-10.852,110.0,110.0,72.75,74.375,56.813,60.188,0.0,17.859,72.0,70.0,1000.0,200.0,0.0,19.156,68.375,68.063,-0.026,77.125,72.875,57.0,63.781,0.0,62.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.875,75.375,0.0,74.25,74.0,57.656,63.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.25,72.625,56.719,63.156,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.0
