DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.953,36.005,9.252,1.076,54.663,73.373,72.5,67.945,50.644,0.0,0.031,0.033,20.0,20.0,76.962,46.14,76.701,77.322,111.65,97.234,113.661,34.914,54.652,43.371,-10.852,110.0,110.0,72.875,74.063,57.125,61.313,0.0,16.531,72.0,70.0,1000.0,200.0,0.0,18.969,68.375,68.063,-0.026,77.938,73.0,57.625,65.75,0.0,62.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.875,75.375,0.0,74.625,74.125,58.25,65.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.625,72.563,57.188,64.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.0
9072007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.109,36.005,7.715,2.508,54.983,73.158,72.5,66.628,51.297,0.0,0.031,0.033,20.0,20.0,76.712,46.252,76.701,77.215,111.503,97.128,113.587,34.986,54.757,43.444,-10.867,110.0,110.0,72.75,73.875,57.531,61.969,0.0,15.102,72.0,70.0,1000.0,200.0,0.0,19.672,68.375,68.063,-0.026,78.563,73.063,58.219,67.563,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,0.0,74.875,74.188,58.844,66.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,73.813,72.75,57.844,65.5,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9072007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.391,34.743,7.715,2.508,55.41,72.943,72.609,65.31,51.732,0.0,0.031,0.033,20.0,20.0,76.906,45.914,76.701,77.108,111.355,97.021,113.439,35.059,54.862,43.517,-10.852,110.0,110.0,72.875,73.75,57.781,62.688,0.0,13.758,72.0,70.0,1000.0,200.0,0.0,19.266,68.375,68.0,-0.026,79.125,73.313,58.906,68.938,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.5,0.0,75.063,74.313,59.531,67.938,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,76.063,-0.004,73.938,72.75,58.406,66.5,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9072007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,29.274,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.156,36.005,7.715,1.076,55.623,72.728,72.609,64.322,52.277,0.0,0.031,0.033,20.0,20.0,77.212,45.182,76.701,77.108,111.208,96.915,113.291,35.132,54.966,43.59,-10.852,110.0,110.0,72.75,73.438,58.094,63.281,0.0,12.375,72.0,70.0,1000.0,200.0,0.0,19.359,68.375,68.0,-0.026,79.438,73.5,59.531,70.375,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.25,74.438,60.125,69.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.0,72.75,58.938,67.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.001,-0.005,0.0,0.0,0.029,0.034,-0.001,0.0,-0.0,-0.0
9072007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.156,34.743,4.643,1.076,55.943,72.406,72.718,63.553,52.712,0.0,0.031,0.029,20.0,20.0,77.629,44.506,76.701,77.108,111.06,96.808,113.218,35.204,54.966,43.59,-10.852,110.0,110.0,72.875,73.375,58.313,63.906,0.0,10.938,72.0,70.0,1000.0,200.0,0.001,19.469,68.375,68.063,-0.026,79.813,73.688,60.188,71.313,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.5,0.0,75.5,74.688,60.75,69.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.188,73.063,59.438,67.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9072007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.422,36.005,6.179,-0.356,56.156,72.299,72.718,62.895,53.039,0.0,0.031,0.033,20.0,20.0,78.102,44.027,76.928,77.0,111.06,96.702,113.144,35.277,55.071,43.735,-10.852,110.0,110.0,72.875,73.375,58.688,64.313,0.0,9.594,72.0,70.0,1000.0,200.0,0.0,19.406,68.375,68.063,-0.026,80.125,73.875,60.781,72.313,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.5,0.0,75.563,74.688,61.313,70.375,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,76.063,-0.004,74.313,73.063,59.938,68.313,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.0
9072007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.156,34.743,6.179,2.508,56.369,71.977,72.718,62.236,53.366,0.0,0.031,0.033,20.0,20.0,78.602,43.21,76.928,77.0,110.839,96.595,112.996,35.277,55.176,43.808,-10.852,110.0,110.0,72.75,73.313,58.906,64.813,0.0,8.094,72.0,70.0,1000.0,200.0,0.001,19.938,68.375,68.0,-0.026,80.563,74.063,61.25,73.125,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.5,0.0,75.625,74.75,61.781,71.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.004,74.313,73.063,60.344,68.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.0
9072007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.984,34.743,6.179,2.508,56.476,71.762,72.826,61.687,53.801,0.0,0.031,0.033,20.0,20.0,78.991,42.872,76.928,77.0,110.765,96.489,112.848,35.422,55.176,43.881,-10.867,110.0,110.0,72.563,73.188,59.188,65.0,0.0,6.602,72.0,70.0,1000.0,200.0,0.001,20.375,68.375,68.063,-0.026,80.938,74.125,61.906,73.938,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,75.813,74.938,62.375,71.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.375,73.125,60.813,69.313,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9072007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.797,36.005,6.179,2.508,56.796,71.548,72.935,61.248,54.128,0.0,0.031,0.033,20.0,20.0,79.575,42.168,76.928,77.0,110.618,96.489,112.775,35.495,55.281,43.954,-10.852,110.0,110.0,72.563,73.063,59.406,65.313,0.0,5.234,72.0,70.0,1000.0,200.0,0.001,19.703,68.375,68.0,-0.026,81.25,74.25,62.469,74.625,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.5,0.0,75.938,75.188,62.688,71.813,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,76.063,-0.004,74.375,73.25,61.344,69.688,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.0
9072007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,19.797,34.743,6.179,1.076,56.902,71.333,72.935,60.918,54.345,0.0,0.031,0.033,20.0,20.0,80.048,41.689,76.928,76.893,110.544,96.383,112.627,35.568,55.281,44.027,-10.852,110.0,110.0,72.563,72.938,59.625,65.625,0.0,3.781,72.0,70.0,1000.0,200.0,0.001,19.813,68.5,68.0,-0.026,81.563,74.563,62.938,75.313,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.5,0.0,75.938,75.188,63.281,72.25,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.5,73.25,61.719,70.0,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.891,34.743,6.179,1.076,57.116,71.118,72.935,60.589,54.672,0.0,0.031,0.033,20.0,20.0,80.437,41.38,76.928,76.893,110.47,96.276,112.627,35.64,55.386,44.1,-10.852,110.0,110.0,72.563,72.938,59.906,65.75,0.0,2.418,72.0,70.0,1000.0,200.0,0.001,19.484,68.375,68.0,-0.026,81.75,74.563,63.5,75.875,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,76.125,75.188,63.656,72.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.5,73.313,62.125,70.313,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9072007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,20.281,34.743,6.179,2.508,57.436,70.903,72.935,60.259,55.108,0.0,0.031,0.033,20.0,20.0,80.854,41.126,76.928,77.0,110.249,96.17,112.479,35.786,55.386,44.173,-10.867,110.0,110.0,72.563,72.75,60.094,66.125,0.0,1.009,72.0,70.0,1000.0,200.0,0.001,19.703,68.5,68.0,-0.026,81.875,74.75,63.844,76.438,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,76.125,75.313,63.969,72.938,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.5,73.313,62.5,70.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.469,34.743,7.715,1.076,57.436,70.689,73.043,60.04,55.217,0.0,0.034,0.029,20.0,20.0,81.132,40.816,76.928,76.893,110.175,96.063,112.405,35.859,55.386,44.246,-10.852,110.0,110.0,72.75,72.75,60.188,66.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.391,68.5,68.0,-0.026,82.25,74.813,64.313,76.875,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.5,0.0,76.125,75.375,64.5,73.188,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,76.063,-0.004,74.625,73.313,62.875,70.813,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.281,34.743,6.179,-0.356,57.542,70.474,73.043,59.93,55.434,0.0,0.031,0.029,20.0,20.0,81.271,41.013,76.928,76.893,110.101,95.957,112.332,36.004,55.491,44.392,-10.867,110.0,110.0,72.563,72.688,60.5,66.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,68.375,68.0,-0.026,82.438,74.813,64.75,77.313,0.0,62.156,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.5,0.0,76.125,75.375,64.75,73.563,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.625,73.313,63.25,71.125,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9072007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.281,34.743,6.179,1.076,57.755,70.259,73.043,59.82,55.652,0.0,0.031,0.029,20.0,20.0,81.327,40.901,76.928,76.786,109.954,95.957,112.184,36.077,55.491,44.392,-10.867,110.0,110.0,72.563,72.688,60.719,66.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.328,68.5,68.0,-0.026,82.938,75.063,65.25,77.813,0.0,61.688,72.0,70.0,1000.0,200.0,0.0,3.078,76.0,75.5,0.0,76.25,75.438,65.0,73.813,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.625,73.313,63.656,71.313,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9072007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,24.023,34.743,6.179,-0.356,57.862,70.152,73.152,59.601,55.87,0.0,0.031,0.029,20.0,20.0,81.271,40.957,76.928,76.786,109.806,95.85,112.11,36.222,55.596,44.537,-10.852,110.0,110.0,72.438,72.688,61.031,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,68.688,68.063,-0.026,83.313,75.125,65.5,78.125,0.0,60.281,72.0,70.0,1000.0,200.0,0.0,10.609,76.0,75.5,0.0,76.438,75.563,65.438,73.938,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.813,73.313,64.063,71.5,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.406,34.743,7.715,1.076,58.075,69.937,73.043,59.491,55.979,0.0,0.031,0.029,20.0,20.0,81.188,40.929,76.475,76.786,109.659,95.744,111.962,36.222,55.596,44.537,-10.852,110.0,110.0,72.438,72.563,61.094,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,68.5,68.063,-0.026,83.563,75.25,65.938,78.5,0.0,59.031,72.0,70.0,1000.0,200.0,0.0,14.961,76.0,75.5,0.0,76.438,75.563,65.625,74.188,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.625,73.563,64.313,71.813,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.406,34.743,6.179,1.076,58.182,69.83,73.152,59.491,56.196,0.0,0.031,0.033,20.0,20.0,81.049,41.182,76.475,76.786,109.438,95.638,111.888,36.367,55.701,44.683,-10.852,110.0,110.0,72.438,72.563,61.188,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,68.5,68.063,-0.026,83.75,75.375,66.25,78.75,0.0,58.0,72.0,70.0,1000.0,200.0,0.0,15.578,76.0,75.5,0.0,76.25,75.563,65.688,74.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.813,73.313,64.625,71.813,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,35.234,34.743,6.179,-0.356,58.289,69.615,73.152,59.381,56.414,0.0,0.031,0.033,20.0,20.0,80.854,41.211,76.475,76.786,109.364,95.531,111.741,36.513,55.701,44.683,-10.867,110.0,110.0,72.438,72.5,61.438,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.188,68.5,68.063,-0.026,84.125,75.438,66.625,79.125,0.0,56.688,72.0,70.0,1000.0,200.0,0.0,17.547,76.0,75.5,0.0,76.438,75.563,66.188,74.563,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.813,73.313,64.938,72.0,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.172,36.005,6.179,1.076,58.395,69.508,73.152,59.381,56.523,0.0,0.031,0.029,20.0,20.0,80.715,41.267,76.475,76.679,109.29,95.531,111.667,36.585,55.701,44.829,-10.852,110.0,110.0,72.563,72.5,61.594,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.359,68.5,68.188,-0.026,84.563,75.688,66.875,79.5,0.0,55.5,72.0,70.0,1000.0,200.0,0.0,17.953,76.0,75.5,0.0,76.438,75.75,66.25,74.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.813,73.313,65.313,72.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9072007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,37.344,36.005,6.179,2.508,58.608,69.4,73.152,59.271,56.741,0.0,0.031,0.033,20.0,20.0,80.548,41.38,76.475,76.679,109.143,95.425,111.593,36.658,55.701,44.902,-10.852,110.0,110.0,72.438,72.25,61.719,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,68.5,68.063,-0.026,84.75,75.75,67.25,79.688,0.0,54.125,72.0,70.0,1000.0,200.0,0.0,19.516,76.0,75.5,0.0,76.438,75.75,66.688,74.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.813,73.563,65.563,72.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.406,34.743,6.179,1.076,58.715,69.186,73.152,59.271,56.959,0.0,0.031,0.033,20.0,20.0,80.354,41.577,76.475,76.679,108.921,95.318,111.519,36.803,55.806,44.902,-10.852,110.0,110.0,72.438,72.5,61.813,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,19.984,68.5,68.063,-0.026,84.938,75.875,67.625,80.0,0.0,52.875,72.0,70.0,1000.0,200.0,0.0,20.219,75.875,75.563,0.0,76.563,75.75,66.75,75.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.938,73.563,65.938,72.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.406,34.743,6.179,2.508,58.822,69.186,73.369,59.381,56.959,0.0,0.031,0.033,20.0,20.0,80.159,41.746,76.488,76.572,108.921,95.212,111.445,36.876,55.911,45.048,-10.867,110.0,110.0,72.375,72.25,62.0,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.141,68.688,68.063,-0.026,85.125,75.875,67.813,80.188,0.0,51.594,72.0,70.0,1000.0,200.0,0.0,20.438,76.0,75.5,0.0,76.563,75.875,66.875,75.188,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.063,-0.004,74.813,73.563,66.063,72.563,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,39.792,10.79,1.076,58.928,68.971,73.26,59.271,57.176,0.0,0.031,0.033,20.0,20.0,79.965,41.718,76.488,76.572,108.7,95.105,111.298,37.021,55.911,45.121,-10.852,110.0,110.0,72.438,72.188,62.25,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.188,68.688,68.0,-0.026,85.5,75.938,68.313,80.5,0.0,53.094,72.0,70.0,1000.0,200.0,0.0,4.0,76.0,75.563,0.0,76.688,76.188,67.25,75.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.938,73.625,66.438,72.563,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
9072007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,32.625,34.743,12.328,1.076,59.035,68.756,73.152,59.161,57.285,0.0,0.031,0.033,20.0,20.0,79.77,41.858,76.488,76.572,108.7,94.999,111.298,37.021,56.015,45.194,-10.867,110.0,110.0,72.375,72.125,62.25,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.391,68.688,68.188,-0.026,85.563,78.875,68.875,80.813,0.0,49.375,72.0,70.0,1000.0,200.0,0.0,22.422,76.125,75.5,0.0,76.563,77.0,67.5,75.375,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,76.188,-0.004,74.813,73.938,66.438,72.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,34.743,21.566,-0.356,59.142,68.649,73.26,59.381,57.503,0.0,0.031,0.033,20.0,20.0,79.52,42.196,76.488,76.572,108.479,94.893,111.076,37.167,56.015,45.267,-10.852,110.0,110.0,72.438,72.188,62.375,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.125,68.688,68.063,-0.026,85.75,81.75,69.125,80.938,0.0,48.938,72.0,70.0,1000.0,200.0,0.0,16.016,76.125,75.563,0.0,76.563,76.688,67.5,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,-0.004,74.938,74.188,66.563,72.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,34.743,4.643,2.508,59.248,68.434,73.26,59.381,57.612,0.0,0.031,0.033,20.0,20.0,79.325,42.281,76.488,76.572,108.405,94.893,111.076,37.24,56.015,45.267,-10.852,110.0,110.0,72.438,72.125,62.5,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.141,68.5,68.063,-0.026,85.813,82.188,69.563,81.188,0.0,46.75,72.0,70.0,1000.0,200.0,0.0,23.672,76.125,75.5,0.0,76.563,76.438,67.313,75.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.0,74.188,66.688,72.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9072007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.313,34.743,4.643,2.508,59.461,68.434,73.26,59.491,57.721,0.0,0.031,0.029,20.0,20.0,79.13,43.07,76.339,76.465,108.331,94.786,110.929,37.385,56.12,45.413,-10.852,110.0,110.0,72.375,72.188,62.594,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.344,68.688,68.0,-0.026,86.063,81.125,69.625,81.313,0.0,45.156,72.0,70.0,1000.0,200.0,0.0,24.203,76.125,75.563,0.0,76.563,76.438,67.5,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.938,74.125,67.125,73.0,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
9072007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,34.743,6.179,1.076,59.568,68.434,73.26,59.491,57.83,0.0,0.031,0.033,20.0,20.0,79.019,43.098,76.339,76.465,108.258,94.68,110.855,37.458,56.12,45.485,-10.852,110.0,110.0,72.375,72.188,62.781,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.156,68.5,68.063,-0.026,86.5,80.125,69.688,81.563,0.0,43.5,72.0,70.0,1000.0,200.0,0.0,25.156,76.125,75.563,0.0,76.688,76.375,67.938,75.688,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,-0.004,74.938,73.938,67.313,73.125,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,34.743,6.179,2.508,59.675,68.327,73.26,59.491,58.047,0.0,0.031,0.029,20.0,20.0,78.852,43.239,76.339,76.465,108.036,94.573,110.781,37.53,56.12,45.558,-10.867,110.0,110.0,72.375,72.188,62.875,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.5,68.5,68.063,-0.026,86.563,79.563,70.063,81.688,0.0,41.719,72.0,70.0,1000.0,200.0,0.0,26.547,76.188,75.563,0.0,76.688,76.438,68.125,75.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,74.938,73.938,67.563,73.25,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9072007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,36.005,6.179,1.076,59.781,68.219,73.26,59.491,58.156,0.0,0.031,0.029,20.0,20.0,78.63,43.351,76.339,76.465,107.963,94.467,110.633,37.676,56.225,45.631,-10.867,110.0,110.0,72.375,72.188,63.0,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.25,68.688,68.063,-0.026,86.75,78.938,70.125,81.875,0.0,39.875,72.0,70.0,1000.0,200.0,0.0,27.844,76.188,75.563,0.0,76.688,76.375,68.438,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,-0.004,74.938,73.813,67.813,73.25,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.0
9072007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.156,34.743,6.179,1.076,59.888,68.112,73.369,59.491,58.156,0.0,0.031,0.029,20.0,20.0,78.491,43.323,76.339,76.357,107.889,94.467,110.559,37.748,56.33,45.704,-10.867,110.0,110.0,72.375,72.188,63.063,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.25,68.5,68.0,-0.026,87.188,78.625,70.313,82.0,0.0,37.875,72.0,70.0,1000.0,200.0,0.0,29.5,76.188,75.813,0.0,76.688,76.438,68.563,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.0,73.813,67.938,73.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.001
9072007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.578,34.743,6.179,2.508,59.995,68.112,73.369,59.601,58.265,0.0,0.031,0.029,20.0,20.0,78.296,43.267,76.339,76.357,107.741,94.36,110.485,37.821,56.33,45.777,-10.852,110.0,110.0,72.375,72.188,63.188,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,68.688,68.063,-0.026,87.625,78.438,70.438,82.125,0.0,35.875,72.0,70.0,1000.0,200.0,0.0,30.469,76.188,75.563,0.0,76.688,76.375,68.75,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,-0.004,75.0,73.813,68.25,73.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.001
9072007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.063,34.743,6.179,2.508,60.101,68.005,73.369,59.491,58.374,0.0,0.031,0.029,20.0,20.0,78.074,43.267,76.17,76.25,107.594,94.254,110.412,37.966,56.33,45.85,-10.852,110.0,110.0,72.375,72.125,63.406,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.406,68.688,68.063,-0.026,88.438,78.375,70.75,82.25,0.0,33.781,72.0,70.0,1000.0,200.0,0.0,31.547,76.188,75.813,0.0,76.688,76.375,69.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,-0.004,74.938,73.813,68.375,73.563,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.922,34.743,6.179,1.076,60.208,68.005,73.369,59.601,58.483,0.0,0.031,0.029,20.0,20.0,77.935,43.323,76.17,76.25,107.446,94.148,110.338,38.039,56.435,45.85,-10.852,110.0,110.0,72.25,72.125,63.5,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,68.688,68.063,-0.026,89.5,78.438,70.813,82.5,0.0,31.75,72.0,70.0,1000.0,200.0,0.0,32.094,76.25,75.813,0.0,76.688,76.375,69.25,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.0,73.813,68.5,73.563,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.453,34.743,6.179,1.076,60.421,68.005,73.26,59.601,58.592,0.0,0.031,0.029,20.0,20.0,77.768,43.351,76.17,76.25,107.373,94.148,110.264,38.112,56.435,45.923,-10.852,110.0,110.0,72.25,72.125,63.594,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,68.688,68.063,-0.026,90.25,78.625,71.0,82.625,0.0,29.75,72.0,70.0,1000.0,200.0,0.0,32.313,76.25,75.813,0.0,76.688,76.438,69.313,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,-0.004,75.0,73.938,68.875,73.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.001
9072007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.453,34.743,4.643,1.076,60.314,67.897,73.26,59.71,58.701,0.0,0.031,0.029,20.0,20.0,77.574,43.492,76.17,76.143,107.225,93.935,110.116,38.257,56.54,46.069,-10.852,110.0,110.0,72.375,72.125,63.594,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.297,68.688,68.188,-0.027,90.875,78.688,71.25,82.688,0.0,27.516,72.0,70.0,1000.0,200.0,0.0,33.375,76.25,75.813,0.0,76.75,76.375,69.625,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,-0.004,75.0,73.813,68.938,73.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9072007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.656,34.743,6.179,1.076,60.528,68.005,73.477,59.82,58.81,0.0,0.031,0.029,20.0,20.0,77.407,43.548,76.17,76.143,107.151,93.935,110.042,38.33,56.54,46.142,-10.867,110.0,110.0,72.375,72.125,63.688,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.203,68.688,68.063,-0.026,91.563,78.938,71.375,82.938,0.0,25.359,72.0,70.0,1000.0,200.0,0.0,33.531,76.25,75.813,0.0,76.75,76.375,69.938,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,75.0,73.813,69.125,73.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9072007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.828,34.743,7.715,2.508,60.634,67.897,73.369,59.71,58.918,0.0,0.031,0.029,20.0,20.0,77.156,43.576,76.144,76.143,107.078,93.828,109.969,38.402,56.54,46.215,-10.852,110.0,110.0,72.25,72.0,63.813,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.391,68.688,68.063,-0.026,91.938,79.0,71.438,83.0,0.0,23.266,72.0,70.0,1000.0,200.0,0.0,33.813,76.25,75.813,0.0,76.688,76.438,70.125,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.004,75.0,73.813,69.375,73.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9072007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.188,34.743,6.179,1.076,60.741,67.897,73.369,59.82,59.027,0.0,0.031,0.029,20.0,20.0,76.962,43.717,76.144,76.143,106.93,93.828,109.895,38.548,56.645,46.288,-10.852,110.0,110.0,72.375,72.0,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,68.75,68.063,-0.026,92.5,79.313,71.625,83.125,0.0,21.094,72.0,70.0,1000.0,200.0,0.0,33.906,76.5,75.875,0.0,76.75,76.438,70.313,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.188,-0.004,75.0,73.813,69.563,73.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9072007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.188,34.743,6.179,2.508,60.848,67.897,73.369,59.82,59.136,0.0,0.031,0.029,20.0,20.0,76.739,43.802,76.144,76.036,106.856,93.722,109.821,38.62,56.645,46.36,-10.867,110.0,110.0,72.25,72.0,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.25,68.688,68.063,-0.026,92.688,79.563,71.625,83.188,0.0,19.016,72.0,70.0,1000.0,200.0,0.0,33.938,76.5,75.875,0.0,76.75,76.438,70.438,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,75.0,73.813,69.625,74.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9072007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.063,34.743,6.179,1.076,60.954,67.897,73.26,59.93,59.136,0.0,0.031,0.029,20.0,20.0,76.517,43.914,76.144,76.036,106.709,93.615,109.673,38.693,56.645,46.433,-10.852,110.0,110.0,72.375,72.0,64.188,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,68.75,68.063,-0.026,92.813,79.813,71.813,83.313,0.0,16.859,72.0,70.0,1000.0,200.0,0.001,34.125,76.5,75.813,0.0,76.75,76.438,70.813,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,75.0,73.813,69.75,74.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9072007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.063,34.743,6.179,1.076,60.954,67.897,73.26,60.04,59.245,0.0,0.031,0.029,20.0,20.0,76.295,43.943,76.144,76.036,106.635,93.509,109.599,38.766,56.75,46.506,-10.852,110.0,110.0,72.375,71.938,64.188,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,68.75,68.063,-0.027,93.188,79.938,71.813,83.313,0.0,14.742,72.0,70.0,1000.0,200.0,0.0,34.031,76.563,75.875,0.0,76.75,76.438,71.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,75.0,73.938,70.063,74.125,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9072007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.266,34.743,6.179,2.508,61.061,67.897,73.26,60.04,59.354,0.0,0.031,0.029,20.0,20.0,76.1,43.943,75.982,75.929,106.414,93.509,109.526,38.839,56.75,46.506,-10.852,110.0,110.0,72.375,71.938,64.188,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.156,68.75,68.188,-0.026,93.188,80.25,71.813,83.313,0.0,12.586,72.0,70.0,1000.0,200.0,0.001,34.25,76.563,75.875,0.0,76.75,76.438,71.125,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,75.125,73.938,70.25,74.125,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9072007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.266,34.743,6.179,2.508,61.168,67.897,73.26,60.15,59.463,0.0,0.031,0.029,20.0,20.0,75.878,43.858,75.982,75.929,106.34,93.403,109.452,38.984,56.855,46.579,-10.852,110.0,110.0,72.25,71.938,64.375,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,68.938,68.063,-0.026,93.188,80.5,71.813,83.5,0.0,10.422,72.0,70.0,1000.0,200.0,0.001,34.375,76.563,75.875,0.0,76.75,76.438,71.5,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,75.0,73.938,70.375,74.25,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9072007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.391,34.743,6.179,2.508,61.274,67.897,73.26,60.259,59.572,0.0,0.031,0.029,20.0,20.0,75.683,44.027,75.982,75.929,106.266,93.296,109.378,39.057,56.855,46.652,-10.852,110.0,110.0,72.25,71.688,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,68.75,68.063,-0.026,93.25,80.5,71.813,83.5,0.0,8.219,72.0,70.0,1000.0,200.0,0.001,34.531,76.563,75.938,0.0,76.75,76.563,71.563,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.0,73.938,70.563,74.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
9072007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.828,36.005,7.715,1.076,61.381,67.897,73.26,60.259,59.681,0.0,0.031,0.029,20.0,20.0,75.46,44.252,75.982,75.929,106.119,93.19,109.23,39.129,56.96,46.725,-10.852,110.0,110.0,72.25,71.938,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,68.75,68.188,-0.026,93.25,80.5,71.625,83.625,0.0,6.016,72.0,70.0,1000.0,200.0,0.001,34.969,76.563,75.875,0.0,76.75,76.563,71.75,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,75.0,73.938,70.688,74.25,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9072007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.828,34.743,7.715,2.508,61.487,67.79,73.26,60.369,59.681,0.0,0.031,0.029,20.0,20.0,75.266,44.309,75.982,75.822,105.971,93.19,109.156,39.202,56.96,46.725,-10.867,110.0,110.0,72.25,71.938,64.625,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,68.75,68.063,-0.026,93.188,80.688,71.625,83.625,0.0,3.77,72.0,70.0,1000.0,200.0,0.001,35.219,76.75,75.875,0.0,76.688,76.688,72.0,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.188,-0.004,75.0,73.938,70.688,74.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9072007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.281,34.743,7.715,2.508,61.594,67.79,73.152,60.479,59.79,0.0,0.031,0.029,20.0,20.0,75.016,44.168,75.982,75.822,105.971,93.083,109.156,39.347,56.96,46.871,-10.852,110.0,110.0,72.188,71.938,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.203,68.75,68.063,-0.026,92.813,80.813,71.625,83.688,0.0,1.607,72.0,70.0,1000.0,200.0,0.001,35.188,76.75,75.938,0.0,76.75,76.688,72.125,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.125,73.938,70.938,74.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9072007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.469,34.743,7.715,1.076,61.701,67.79,73.152,60.479,59.898,0.0,0.031,0.029,20.0,20.0,74.821,44.421,75.775,75.822,105.824,92.977,109.082,39.42,57.064,46.944,-10.852,110.0,110.0,72.25,71.688,64.75,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,68.938,68.063,-0.026,92.375,80.813,71.625,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.219,76.75,75.938,0.0,76.75,76.688,72.188,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.0,73.938,71.125,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9072007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.469,34.743,7.715,2.508,61.701,67.79,73.26,60.589,59.898,0.0,0.031,0.029,20.0,20.0,74.599,44.59,75.775,75.714,105.676,92.87,108.935,39.493,57.064,47.017,-10.852,110.0,110.0,72.188,71.688,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.109,68.75,68.188,-0.026,91.813,80.813,71.625,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,76.813,75.938,0.0,76.688,76.688,72.313,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.0,73.938,71.25,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9072007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.375,34.743,7.715,1.076,61.807,67.79,73.152,60.589,60.007,0.0,0.031,0.029,20.0,20.0,74.376,44.872,75.775,75.714,105.602,92.87,108.861,39.565,57.169,47.09,-10.867,110.0,110.0,72.188,71.938,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,68.938,68.188,-0.026,91.813,80.813,71.625,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,76.813,75.938,0.0,76.75,76.563,72.313,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.004,75.125,73.938,71.313,74.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9072007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.375,34.743,9.252,1.076,61.914,67.79,73.152,60.699,60.116,0.0,0.031,0.029,20.0,20.0,74.126,44.957,75.775,75.714,105.455,92.658,108.787,39.638,57.169,47.163,-10.852,110.0,110.0,72.188,71.938,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,68.75,68.188,-0.026,91.875,81.0,71.625,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,76.813,75.938,0.0,76.688,76.688,72.5,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.004,75.125,73.938,71.438,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
