DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.328,34.743,9.252,1.076,61.914,67.79,73.152,60.699,60.116,0.0,0.031,0.029,20.0,20.0,73.904,44.957,75.775,75.714,105.381,92.658,108.713,39.783,57.169,47.235,-10.852,110.0,110.0,72.188,71.688,65.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,68.938,68.063,-0.026,92.375,80.813,71.813,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,76.813,75.938,0.0,76.688,76.563,72.5,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.125,73.938,71.5,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9072007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.328,34.743,7.715,1.076,62.021,67.79,73.152,60.808,60.225,0.0,0.031,0.029,20.0,20.0,73.681,44.844,75.775,75.714,105.307,92.658,108.566,39.856,57.274,47.235,-10.852,110.0,110.0,72.188,71.563,65.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,68.75,68.188,-0.026,93.0,81.0,71.875,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,76.813,76.063,0.0,76.75,76.688,72.625,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.004,75.125,73.813,71.688,74.625,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
9072007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.984,34.743,9.252,1.076,62.127,67.79,73.152,60.808,60.334,0.0,0.031,0.029,20.0,20.0,73.459,45.323,75.405,75.714,105.16,92.551,108.566,39.929,57.274,47.381,-10.852,110.0,110.0,72.25,71.563,65.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,68.938,68.188,-0.026,93.188,80.813,71.875,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.531,76.813,75.938,0.0,76.75,76.688,72.625,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.25,-0.004,75.0,73.938,71.688,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9072007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.984,34.743,10.79,2.508,62.234,67.683,73.152,60.808,60.334,0.0,0.031,0.029,20.0,20.0,73.181,44.985,75.405,75.714,105.012,92.445,108.492,40.001,57.274,47.454,-10.852,110.0,110.0,71.938,71.688,65.313,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.0,68.063,-0.026,93.438,81.0,71.875,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,76.813,76.063,0.0,76.75,76.688,72.75,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.125,73.938,71.813,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
9072007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.828,34.743,13.866,1.076,62.34,67.683,73.152,60.808,60.443,0.0,0.031,0.029,20.0,20.0,72.986,45.182,75.405,75.714,104.939,92.338,108.344,40.147,57.379,47.527,-10.852,110.0,110.0,72.188,71.563,65.438,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.0,68.063,-0.027,93.25,81.125,71.875,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.656,77.063,76.063,0.0,76.688,76.688,72.75,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.125,73.938,71.938,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
9072007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.281,34.743,10.79,1.076,62.34,67.683,73.152,60.918,60.552,0.0,0.031,0.029,20.0,20.0,72.791,45.238,75.405,75.607,104.865,92.232,108.27,40.22,57.379,47.527,-10.867,110.0,110.0,71.938,71.563,65.313,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,68.938,68.063,-0.026,93.563,81.188,72.0,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.656,77.063,76.188,0.0,76.688,76.688,72.75,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.004,75.125,73.938,72.063,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9072007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.469,34.743,13.866,1.076,62.554,67.683,73.152,60.918,60.661,0.0,0.031,0.029,20.0,20.0,72.569,45.266,75.405,75.607,104.717,92.232,108.196,40.22,57.484,47.6,-10.852,110.0,110.0,72.188,71.563,65.5,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.0,68.063,-0.026,93.688,81.313,72.0,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.563,77.063,76.063,0.0,76.688,76.688,72.813,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.125,73.938,72.125,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
9072007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.406,34.743,10.79,1.076,62.554,67.683,73.152,60.918,60.661,0.0,0.031,0.029,20.0,20.0,72.347,45.492,75.075,75.607,104.644,92.125,108.123,40.365,57.484,47.673,-10.852,110.0,110.0,72.188,71.563,65.438,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,68.938,68.188,-0.026,93.75,81.313,72.125,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.688,77.063,76.188,0.0,76.688,76.688,72.813,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.375,-0.004,75.125,73.938,72.313,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9072007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.406,34.743,12.328,1.076,62.66,67.683,73.152,61.028,60.769,0.0,0.031,0.029,20.0,20.0,72.18,45.942,75.075,75.607,104.422,92.125,107.975,40.438,57.484,47.746,-10.852,110.0,110.0,72.25,71.438,65.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.938,68.063,-0.026,93.75,81.188,72.188,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.656,77.063,76.188,0.0,76.688,76.75,72.875,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.125,73.938,72.125,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9072007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.328,34.743,10.79,1.076,62.767,67.683,73.152,61.028,60.769,0.0,0.031,0.033,20.0,20.0,71.985,45.858,75.075,75.607,104.275,92.019,107.901,40.51,57.589,47.746,-10.852,110.0,110.0,71.938,71.563,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,68.938,68.063,-0.026,93.75,81.188,72.188,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.688,77.25,76.188,0.0,76.688,76.75,72.875,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.125,73.938,72.313,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9072007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.156,34.743,12.328,1.076,62.874,67.683,73.152,61.028,60.878,0.0,0.031,0.029,20.0,20.0,71.791,45.52,75.075,75.607,104.349,91.913,107.901,40.656,57.589,47.892,-10.852,110.0,110.0,71.938,71.563,65.813,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.0,68.063,-0.026,93.75,81.188,72.188,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.625,77.188,76.188,0.0,76.688,76.75,73.188,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.0,74.125,72.438,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
9072007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.406,34.743,12.328,2.508,62.874,67.575,73.152,61.138,60.987,0.0,0.031,0.029,20.0,20.0,71.568,45.914,75.075,75.5,104.275,91.913,107.753,40.656,57.589,47.892,-10.852,110.0,110.0,72.188,71.438,65.625,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,68.938,68.063,-0.026,93.938,81.188,72.188,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.625,77.25,76.188,0.0,76.688,76.75,73.188,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.125,74.125,72.5,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9072007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.406,34.743,13.866,1.076,62.98,67.575,73.152,61.138,60.987,0.0,0.031,0.029,20.0,20.0,71.457,45.914,75.075,75.607,104.127,91.806,107.679,40.801,57.694,47.965,-10.852,110.0,110.0,72.188,71.438,65.813,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,68.938,68.188,-0.026,93.875,81.313,72.438,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.844,77.25,76.375,0.0,76.688,76.688,73.188,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.25,-0.004,75.125,74.125,72.625,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9072007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.547,36.005,12.328,1.076,63.087,67.575,73.152,61.138,61.096,0.0,0.031,0.029,20.0,20.0,71.262,45.971,74.835,75.5,103.98,91.806,107.606,40.874,57.694,47.965,-10.867,110.0,110.0,71.938,71.438,65.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.0,68.188,-0.026,93.875,81.313,72.438,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.75,77.25,76.375,0.0,76.688,76.75,73.188,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.125,74.125,72.625,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9072007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.5,34.743,12.328,2.508,63.087,67.575,73.152,61.248,61.096,0.0,0.031,0.029,20.0,20.0,71.095,46.224,74.835,75.5,103.906,91.7,107.532,41.019,57.799,48.183,-10.867,110.0,110.0,71.938,71.438,65.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,68.938,68.063,-0.027,93.75,81.438,72.5,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.75,77.25,76.375,0.0,76.688,76.75,73.188,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.0,74.125,72.688,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9072007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.5,36.005,9.252,1.076,63.3,67.575,73.26,61.138,61.205,0.0,0.031,0.029,20.0,20.0,70.873,46.111,74.835,75.5,103.759,91.593,107.384,41.019,57.799,48.183,-10.852,110.0,110.0,71.938,71.438,65.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.0,68.188,-0.026,93.688,81.438,72.625,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.594,77.375,76.375,0.0,76.688,76.75,73.25,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.188,74.125,72.875,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9072007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.531,34.743,10.79,-0.356,63.3,67.575,73.26,61.248,61.314,0.0,0.031,0.029,20.0,20.0,70.706,46.14,74.835,75.393,103.685,91.593,107.384,41.092,57.799,48.256,-10.852,110.0,110.0,71.938,71.438,66.0,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.0,68.188,-0.026,93.438,81.438,72.625,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.563,77.375,76.375,0.0,76.688,76.75,73.25,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.125,73.938,72.875,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9072007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.734,34.743,9.252,2.508,63.407,67.575,73.152,61.248,61.314,0.0,0.031,0.033,20.0,20.0,70.512,46.083,74.835,75.393,103.464,91.487,107.236,41.092,57.904,48.256,-10.852,110.0,110.0,71.938,71.438,66.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.0,68.063,-0.026,92.5,81.625,72.625,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.719,77.375,76.375,0.0,76.563,76.75,73.375,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.125,73.938,73.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.734,34.743,10.79,1.076,63.513,67.575,73.152,61.248,61.423,0.0,0.031,0.029,20.0,20.0,70.373,46.027,74.653,75.393,103.464,91.38,107.236,41.237,57.904,48.402,-10.852,110.0,110.0,71.938,71.375,66.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.0,68.063,-0.026,91.813,81.625,72.625,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.531,77.375,76.375,0.0,76.563,76.75,73.375,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.004,75.125,74.125,73.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
9072007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.141,36.005,10.79,1.076,63.513,67.468,73.152,61.357,61.423,0.0,0.031,0.033,20.0,20.0,70.206,45.999,74.653,75.393,103.39,91.38,107.163,41.31,58.008,48.475,-10.852,110.0,110.0,71.938,71.375,66.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.0,68.063,-0.026,91.0,81.438,72.75,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,77.438,76.375,0.0,76.688,76.75,73.5,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.125,74.125,73.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.149,0.002,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.141,34.743,12.328,1.076,63.62,67.575,73.152,61.357,61.423,0.0,0.031,0.033,20.0,20.0,70.039,46.337,74.653,75.393,104.127,91.274,107.236,41.455,58.008,48.475,-10.852,110.0,110.0,71.938,71.438,66.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.063,68.063,-0.026,90.563,81.625,72.813,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,77.438,76.5,0.0,76.563,76.75,73.5,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,74.938,74.125,73.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.422,34.743,10.79,2.508,63.727,67.468,73.152,61.357,61.532,0.0,0.031,0.033,20.0,20.0,69.816,46.337,74.653,75.393,103.832,91.168,106.941,41.455,58.113,48.621,-10.852,110.0,110.0,71.938,71.375,66.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.0,68.063,-0.026,90.063,81.625,72.813,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.625,77.438,76.5,0.0,76.688,76.938,73.5,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.004,75.125,74.188,73.188,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.422,34.743,9.252,1.076,63.727,67.468,73.152,61.357,61.641,0.0,0.031,0.029,20.0,20.0,69.705,46.59,74.653,75.393,103.685,91.061,106.793,41.6,58.113,48.621,-10.867,110.0,110.0,71.875,71.375,66.375,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.063,68.063,-0.026,89.813,81.75,72.813,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.625,77.438,76.5,0.0,76.563,76.75,73.5,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.125,74.125,73.188,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.328,34.743,9.252,1.076,63.833,67.468,73.152,61.467,61.641,0.0,0.031,0.029,20.0,20.0,69.594,46.59,74.2,75.286,103.685,91.061,106.646,41.673,58.113,48.694,-10.852,110.0,110.0,71.875,71.375,66.375,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.063,68.063,-0.026,89.5,81.625,73.0,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.5,77.688,76.5,0.0,76.688,76.75,73.688,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.004,75.0,74.125,73.188,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.453,34.743,9.252,1.076,63.94,67.468,73.152,61.467,61.641,0.0,0.031,0.033,20.0,20.0,69.427,46.618,74.2,75.286,103.611,91.061,106.424,41.746,58.113,48.767,-10.852,110.0,110.0,71.938,71.375,66.375,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,69.0,68.188,-0.026,89.375,81.75,73.0,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.563,77.688,76.563,0.0,76.563,76.938,73.688,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,75.0,74.125,73.188,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9072007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.328,34.743,10.79,1.076,64.046,67.468,73.152,61.467,61.749,0.0,0.031,0.029,20.0,20.0,69.26,46.449,74.2,75.286,103.611,90.955,106.35,41.819,58.218,48.84,-10.852,110.0,110.0,71.938,71.438,66.375,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.0,68.313,-0.026,89.063,81.625,73.125,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,77.688,76.563,0.0,76.688,76.938,73.688,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,75.0,74.125,73.313,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9072007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.328,34.743,10.79,1.076,64.046,67.468,73.043,61.467,61.749,0.0,0.031,0.029,20.0,20.0,69.121,47.041,74.2,75.178,103.537,90.848,106.203,41.819,58.218,48.84,-10.852,110.0,110.0,71.875,71.375,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,69.0,68.188,-0.026,88.875,81.313,73.125,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.469,77.813,76.563,0.0,76.563,76.938,73.688,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,75.125,74.125,73.5,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
9072007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.406,34.743,12.328,1.076,64.153,67.468,73.043,61.577,61.858,0.0,0.031,0.029,20.0,20.0,68.955,46.731,74.2,75.178,103.39,90.742,105.981,41.964,58.323,48.913,-10.852,110.0,110.0,71.875,71.313,66.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.0,68.188,-0.026,88.563,81.188,73.125,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.563,77.813,76.563,0.0,76.563,76.75,73.688,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,75.0,74.125,73.5,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9072007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.375,34.743,12.328,1.076,64.26,67.468,73.043,61.577,61.967,0.0,0.031,0.029,20.0,20.0,68.816,46.844,74.2,75.178,103.316,90.742,105.907,41.964,58.323,48.913,-10.852,110.0,110.0,71.938,71.063,66.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.063,68.063,-0.026,88.375,81.0,73.125,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,77.813,76.563,0.0,76.563,76.75,73.688,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.375,-0.004,74.938,74.188,73.5,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.25,34.743,10.79,1.076,64.26,67.468,73.043,61.577,61.967,0.0,0.031,0.033,20.0,20.0,68.704,46.984,73.811,75.178,103.316,90.635,105.833,42.182,58.323,49.058,-10.852,110.0,110.0,71.938,71.375,66.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.0,68.188,-0.026,88.125,80.688,73.188,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,77.875,76.563,0.0,76.438,76.75,73.813,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.0,74.125,73.563,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9072007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.25,34.743,10.79,1.076,64.366,67.468,73.043,61.687,61.967,0.0,0.031,0.033,20.0,20.0,68.482,46.872,73.811,75.178,103.168,90.529,105.686,42.255,58.428,49.131,-10.867,110.0,110.0,71.875,71.313,66.688,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.063,68.063,-0.027,88.0,80.625,73.313,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,77.875,76.563,0.0,76.438,76.75,73.688,77.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.125,73.938,73.563,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.25,34.743,10.79,1.076,64.473,67.468,73.043,61.687,62.076,0.0,0.031,0.033,20.0,20.0,68.426,46.928,73.811,75.178,103.021,90.529,105.538,42.255,58.428,49.131,-10.852,110.0,110.0,71.875,71.375,66.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.0,68.063,-0.026,87.875,80.5,73.313,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,77.875,76.563,0.0,76.438,76.938,73.813,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.0,74.125,73.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.031,34.743,12.328,1.076,64.473,67.468,72.935,61.687,62.185,0.0,0.031,0.029,20.0,20.0,68.26,47.125,73.811,75.178,103.021,90.422,105.464,42.4,58.533,49.204,-10.852,110.0,110.0,71.875,71.375,66.688,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.063,68.063,-0.026,87.625,80.5,73.313,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,77.875,76.688,0.0,76.438,76.938,73.813,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.0,74.125,73.688,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.224,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.125,34.743,10.79,1.076,64.58,67.468,72.935,61.687,62.185,0.0,0.031,0.029,20.0,20.0,68.12,47.351,73.811,75.178,102.8,90.422,105.317,42.4,58.533,49.277,-10.852,110.0,110.0,71.875,71.313,66.75,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.063,68.063,-0.026,87.375,80.375,73.438,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.219,78.0,76.688,0.0,76.438,76.75,73.813,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.0,74.125,73.688,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.188,34.743,9.252,1.076,64.686,67.468,73.043,61.797,62.185,0.0,0.031,0.033,20.0,20.0,67.981,47.238,73.241,75.178,102.8,90.316,105.317,42.545,58.533,49.277,-10.852,110.0,110.0,71.875,71.375,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.313,68.063,-0.026,87.25,80.5,73.438,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.125,78.0,76.688,0.0,76.438,76.938,73.813,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.0,74.125,73.813,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
9072007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.734,34.743,9.252,1.076,64.686,67.468,72.935,61.797,62.185,0.0,0.031,0.033,20.0,20.0,67.898,47.407,73.241,75.071,102.652,90.21,105.095,42.545,58.638,49.423,-10.867,110.0,110.0,71.875,71.313,66.75,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.063,68.063,-0.026,87.063,80.5,73.438,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.188,78.0,76.688,0.0,76.25,76.75,73.813,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.125,74.125,73.813,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.734,34.743,7.715,1.076,64.793,67.468,72.935,61.797,62.294,0.0,0.031,0.029,20.0,20.0,67.759,47.351,73.241,75.071,102.652,90.21,104.947,42.618,58.638,49.423,-10.867,110.0,110.0,71.875,71.313,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.063,68.063,-0.026,87.063,80.625,73.625,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.313,78.0,76.688,0.0,76.25,76.938,73.875,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,74.125,73.813,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.125,34.743,9.252,1.076,64.793,67.468,72.935,61.906,62.294,0.0,0.031,0.033,20.0,20.0,67.62,47.379,73.241,75.071,102.431,90.103,104.873,42.691,58.638,49.496,-10.867,110.0,110.0,71.875,71.313,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,69.063,68.188,-0.026,86.938,80.688,73.625,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.031,78.0,76.813,0.0,76.25,76.938,73.875,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,73.938,73.813,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
9072007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.75,34.743,9.252,2.508,64.899,67.468,72.935,61.906,62.403,0.0,0.031,0.033,20.0,20.0,67.481,47.689,73.241,75.071,102.357,89.997,104.726,42.763,58.743,49.569,-10.867,110.0,110.0,71.75,71.313,67.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.0,68.188,-0.026,86.625,80.688,73.625,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.0,78.063,76.688,0.0,76.25,76.75,73.875,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.0,74.125,73.875,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
9072007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,53.75,34.743,9.252,1.076,64.899,67.468,72.935,61.906,62.512,0.0,0.031,0.033,20.0,20.0,67.342,47.632,72.871,75.071,102.283,89.997,104.652,42.836,58.743,49.569,-10.852,110.0,110.0,71.875,71.313,67.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.063,68.063,-0.026,86.563,80.688,73.75,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.813,78.063,76.813,0.0,76.25,76.938,73.875,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,74.938,74.125,73.875,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9072007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.75,34.743,9.252,1.076,65.006,67.361,72.935,61.906,62.512,0.0,0.031,0.033,20.0,20.0,67.231,47.491,72.871,75.071,102.21,89.89,104.578,42.981,58.743,49.715,-10.852,110.0,110.0,71.875,71.313,67.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.063,68.313,-0.026,86.5,80.688,73.75,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.5,78.063,76.813,0.0,76.25,76.938,73.875,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,74.125,73.875,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
9072007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.859,34.743,10.79,1.076,65.113,67.468,72.935,62.016,62.512,0.0,0.031,0.033,20.0,20.0,67.064,47.745,72.871,74.964,102.136,89.784,104.504,43.054,58.848,49.86,-10.867,110.0,110.0,71.75,71.313,67.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.313,68.063,-0.026,86.5,80.688,73.75,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.531,78.25,76.813,0.0,76.25,76.938,74.0,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,75.0,74.125,73.875,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.375,34.743,12.328,-0.356,65.113,67.468,72.826,61.906,62.62,0.0,0.031,0.033,20.0,20.0,66.981,47.717,72.871,74.964,101.988,89.677,104.357,43.054,58.848,49.788,-10.852,110.0,110.0,71.75,71.375,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,69.313,68.188,-0.026,86.125,80.688,73.75,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.281,78.25,76.813,0.0,76.125,76.938,74.0,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,75.0,74.125,74.125,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.25,34.743,10.79,1.076,65.219,67.361,72.826,62.016,62.62,0.0,0.031,0.033,20.0,20.0,66.869,47.942,72.871,74.964,101.915,89.677,104.209,43.127,58.848,49.86,-10.852,110.0,110.0,71.875,71.313,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.063,68.063,-0.026,86.063,80.625,73.813,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.188,78.25,76.813,0.0,76.125,76.938,74.0,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.0,74.125,74.125,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.422,34.743,12.328,1.076,65.219,67.468,72.826,62.016,62.62,0.0,0.031,0.033,20.0,20.0,66.73,47.773,72.696,74.964,101.841,89.571,104.135,43.199,58.953,49.933,-10.852,110.0,110.0,71.75,71.313,67.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.156,69.313,68.188,-0.026,85.938,80.688,73.813,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.438,78.25,76.938,0.0,76.125,77.0,74.0,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.563,-0.004,74.938,74.125,74.125,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.422,34.743,12.328,1.076,65.326,67.468,72.826,62.016,62.729,0.0,0.031,0.033,20.0,20.0,66.619,48.083,72.696,74.964,101.767,89.571,104.061,43.345,58.953,50.006,-10.852,110.0,110.0,71.875,71.313,67.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,69.063,68.063,-0.026,85.813,80.5,73.813,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.125,78.25,76.938,0.0,76.125,76.938,74.0,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.125,74.188,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.094,34.743,12.328,1.076,65.326,67.361,72.826,62.126,62.729,0.0,0.031,0.033,20.0,20.0,66.48,47.886,72.696,74.964,101.693,89.465,103.987,43.418,59.057,50.079,-10.852,110.0,110.0,71.75,71.375,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,69.313,68.188,-0.026,85.75,80.375,73.875,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.094,78.375,76.938,0.0,76.125,76.938,74.0,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.125,74.188,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.969,34.743,10.79,1.076,65.433,67.361,72.935,62.126,62.838,0.0,0.031,0.033,20.0,20.0,66.369,47.773,72.696,74.964,101.546,89.358,103.766,43.345,59.057,50.079,-10.867,110.0,110.0,71.75,71.063,67.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,69.313,68.188,-0.026,85.5,80.375,73.875,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.094,78.375,76.938,0.0,76.063,76.938,74.0,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.125,74.188,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.875,34.743,9.252,-0.356,65.433,67.468,72.935,62.126,62.838,0.0,0.031,0.029,20.0,20.0,66.258,47.632,72.696,74.857,101.472,89.358,103.692,43.49,59.057,50.152,-10.867,110.0,110.0,71.875,71.313,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.375,68.188,-0.026,85.5,80.5,73.875,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,78.375,76.938,0.0,76.063,77.0,74.063,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.125,74.188,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.875,34.743,10.79,1.076,65.539,67.361,72.935,62.236,62.838,0.0,0.031,0.033,20.0,20.0,66.119,48.393,72.605,74.857,101.398,89.252,103.618,43.636,59.162,50.225,-10.852,110.0,110.0,71.75,71.063,67.313,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,69.313,68.188,-0.026,85.313,80.5,74.0,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,78.375,76.938,0.0,76.125,76.75,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.125,74.25,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.016,34.743,10.79,1.076,65.539,67.361,72.935,62.236,62.947,0.0,0.031,0.033,20.0,20.0,66.035,47.858,72.605,74.857,101.251,89.252,103.544,43.708,59.162,50.298,-10.867,110.0,110.0,71.875,71.063,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.313,68.188,-0.026,85.313,80.5,74.0,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,78.438,76.938,0.0,76.125,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.188,74.188,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.766,34.743,10.79,1.076,65.646,67.361,72.935,62.236,62.947,0.0,0.031,0.033,20.0,20.0,65.924,47.773,72.605,74.857,101.177,89.145,103.397,43.708,59.162,50.298,-10.852,110.0,110.0,71.875,71.313,67.438,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.313,68.063,-0.026,85.25,80.5,74.0,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,78.438,77.063,0.0,76.063,76.938,74.063,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,75.0,74.125,74.25,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.016,34.743,10.79,1.076,65.752,67.468,72.935,62.236,62.947,0.0,0.031,0.033,20.0,20.0,65.813,47.914,72.605,74.857,101.177,89.039,103.397,43.854,59.267,50.444,-10.867,110.0,110.0,71.75,71.313,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.375,68.188,-0.026,85.125,80.5,74.0,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,78.438,77.063,0.0,76.125,76.938,74.063,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.125,74.25,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
