DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,53.109,34.743,12.328,2.508,65.859,67.361,72.935,62.236,63.056,0.0,0.031,0.033,20.0,20.0,65.674,47.858,72.605,74.857,101.103,88.932,103.249,43.926,59.267,50.444,-10.852,110.0,110.0,71.75,71.063,67.563,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,69.313,68.188,-0.026,84.938,80.5,74.188,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,78.438,76.938,0.0,76.063,76.938,74.063,76.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.125,74.25,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.109,34.743,10.79,1.076,65.859,67.468,72.935,62.346,63.056,0.0,0.031,0.033,20.0,20.0,65.563,47.858,72.605,74.857,100.882,88.932,103.027,43.854,59.267,50.444,-10.852,110.0,110.0,71.75,71.313,67.438,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,69.313,68.188,-0.026,84.875,80.5,74.188,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,78.438,77.063,0.0,76.063,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.188,74.25,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9072007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.922,34.743,10.79,1.076,65.859,67.468,72.935,62.346,63.056,0.0,0.031,0.033,20.0,20.0,65.479,47.886,72.353,74.857,100.882,88.826,103.101,43.999,59.267,50.517,-10.852,110.0,110.0,71.75,71.063,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,69.313,68.188,-0.026,84.75,80.375,74.188,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,78.563,77.063,0.0,76.063,76.938,74.25,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.188,74.25,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9072007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.719,34.743,10.79,1.076,65.966,67.361,72.935,62.346,63.165,0.0,0.031,0.033,20.0,20.0,65.368,48.787,72.353,74.75,100.808,88.826,102.954,44.144,59.372,50.663,-10.852,110.0,110.0,71.75,71.063,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.375,68.188,-0.026,84.75,80.375,74.188,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,78.563,77.063,0.0,76.063,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,74.938,74.188,74.375,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.938,34.743,10.79,1.076,65.966,67.468,72.935,62.346,63.165,0.0,0.031,0.033,20.0,20.0,65.257,47.97,72.353,74.75,100.735,88.72,102.88,44.217,59.372,50.736,-10.867,110.0,110.0,71.75,71.063,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,69.375,68.063,-0.026,84.625,80.25,74.313,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,78.563,77.063,0.0,76.063,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.0,74.125,74.375,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.891,34.743,10.79,2.508,66.072,67.468,72.935,62.455,63.274,0.0,0.031,0.033,20.0,20.0,65.146,47.773,72.353,74.75,100.661,88.613,102.806,44.29,59.372,50.736,-10.852,110.0,110.0,71.688,71.313,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,69.375,68.188,-0.026,84.563,80.25,74.313,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.781,78.563,77.063,0.0,76.063,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,74.938,74.125,74.375,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.891,34.743,9.252,1.076,66.072,67.468,72.935,62.455,63.274,0.0,0.031,0.033,20.0,20.0,65.062,48.393,72.353,74.75,100.513,88.613,102.658,44.29,59.477,50.808,-10.852,110.0,110.0,71.75,71.313,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.313,68.063,-0.026,84.313,80.0,74.313,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.219,78.688,77.188,0.0,76.063,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,74.938,74.188,74.375,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.0,34.743,10.79,2.508,66.179,67.468,72.935,62.455,63.274,0.0,0.031,0.033,20.0,20.0,64.951,48.534,72.093,74.75,100.513,88.507,102.658,44.435,59.477,50.881,-10.852,110.0,110.0,71.75,71.063,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.25,69.313,68.063,-0.026,84.25,80.125,74.438,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.375,78.688,77.063,0.0,76.063,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,74.938,74.188,74.375,75.438,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.531,34.743,9.252,1.076,66.179,67.468,72.935,62.455,63.383,0.0,0.031,0.033,20.0,20.0,64.868,48.421,72.093,74.75,100.366,88.507,102.511,44.362,59.477,50.881,-10.852,110.0,110.0,71.75,71.063,67.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,69.375,68.188,-0.026,84.125,80.0,74.438,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.531,78.688,77.188,0.0,75.938,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,74.938,74.188,74.375,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.5,34.743,10.79,1.076,66.286,67.468,72.935,62.565,63.383,0.0,0.031,0.033,20.0,20.0,64.784,48.027,72.093,74.75,100.292,88.4,102.363,44.508,59.582,50.881,-10.867,110.0,110.0,71.75,71.063,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,69.313,68.188,-0.026,84.125,80.125,74.438,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.438,78.688,77.188,0.0,75.938,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,74.938,74.125,74.5,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.002
9072007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,51.891,34.743,10.79,1.076,66.286,67.468,72.935,62.565,63.383,0.0,0.031,0.033,20.0,20.0,64.645,47.858,72.093,74.643,100.218,88.294,102.363,44.58,59.582,51.027,-10.852,110.0,110.0,71.688,71.063,67.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,69.375,68.188,-0.026,84.0,80.0,74.438,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.375,78.688,77.188,0.0,75.938,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,74.938,74.125,74.5,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.891,34.743,9.252,2.508,66.392,67.468,72.935,62.565,63.491,0.0,0.031,0.033,20.0,20.0,64.562,48.365,72.093,74.643,100.145,88.294,102.289,44.653,59.687,51.1,-10.852,110.0,110.0,71.688,71.313,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.375,68.188,-0.026,83.938,80.0,74.438,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.375,78.688,77.188,0.0,75.938,76.938,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,74.813,74.125,74.5,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.422,34.743,10.79,2.508,66.392,67.468,72.826,62.565,63.491,0.0,0.031,0.033,20.0,20.0,64.506,48.703,72.093,74.643,100.071,88.187,102.215,44.726,59.687,51.173,-10.852,110.0,110.0,71.75,71.063,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.375,68.188,-0.026,83.938,80.0,74.5,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.063,78.875,77.188,0.0,76.063,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,74.125,74.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.109,34.743,10.79,1.076,66.499,67.468,72.826,62.565,63.491,0.0,0.031,0.033,20.0,20.0,64.395,48.111,71.841,74.643,99.923,88.187,102.067,44.799,59.687,51.246,-10.852,110.0,110.0,71.75,71.063,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.375,69.375,68.063,-0.026,83.75,80.0,74.5,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.063,78.688,77.188,0.0,75.938,76.938,74.25,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,74.813,74.125,74.5,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.002
9072007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.344,34.743,10.79,1.076,66.499,67.468,72.826,62.675,63.6,0.0,0.031,0.033,20.0,20.0,64.311,48.336,71.841,74.643,99.85,88.081,101.92,44.799,59.792,51.173,-10.852,110.0,110.0,71.75,71.063,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.391,69.375,68.188,-0.026,83.625,80.0,74.5,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.781,78.875,77.188,0.0,75.813,76.938,74.25,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,74.938,74.125,74.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.344,34.743,10.79,2.508,66.606,67.468,72.826,62.675,63.6,0.0,0.031,0.033,20.0,20.0,64.228,48.9,71.841,74.643,99.776,87.975,101.92,44.944,59.792,51.319,-10.852,110.0,110.0,71.688,71.063,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.375,68.188,-0.026,83.563,79.938,74.5,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.188,78.875,77.188,0.0,75.938,77.0,74.063,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,74.813,74.188,74.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,34.743,9.252,1.076,66.606,67.468,72.826,62.675,63.709,0.0,0.031,0.033,20.0,20.0,64.117,48.59,71.841,74.643,99.628,87.975,101.772,44.944,59.792,51.319,-10.852,110.0,110.0,71.688,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.375,68.188,-0.026,83.438,79.938,74.625,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.563,78.875,77.25,0.0,75.938,76.938,74.25,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.938,74.125,74.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.063,34.743,9.252,1.076,66.712,67.468,72.826,62.675,63.709,0.0,0.031,0.033,20.0,20.0,64.006,48.252,71.841,74.643,99.702,87.868,101.772,45.017,59.897,51.392,-10.867,110.0,110.0,71.688,71.063,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.375,68.188,-0.026,83.438,79.938,74.625,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.5,78.938,77.25,0.0,75.938,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,74.813,74.125,74.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.281,34.743,9.252,1.076,66.712,67.468,72.826,62.785,63.709,0.0,0.031,0.033,20.0,20.0,63.95,48.787,71.918,74.643,99.554,87.868,101.698,45.162,59.897,51.465,-10.867,110.0,110.0,71.688,71.063,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.5,68.188,-0.026,83.313,79.938,74.625,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.719,78.938,77.25,0.0,75.813,76.938,74.25,76.75,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,74.813,74.125,74.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.156,34.743,9.252,-0.356,66.712,67.468,72.826,62.785,63.709,0.0,0.031,0.033,20.0,20.0,63.839,48.421,71.918,74.535,99.481,87.762,101.624,45.235,59.897,51.538,-10.852,110.0,110.0,71.688,71.0,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.5,68.188,-0.026,83.125,79.938,74.625,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.531,78.938,77.25,0.0,75.813,76.938,74.25,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,74.813,74.125,74.813,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.313,34.743,9.252,1.076,66.819,67.468,72.826,62.785,63.818,0.0,0.031,0.033,20.0,20.0,63.783,48.759,71.918,74.535,99.333,87.655,101.477,45.235,60.002,51.538,-10.852,110.0,110.0,71.688,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.375,68.063,-0.026,83.125,79.813,74.813,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,78.938,77.25,0.0,75.813,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,74.813,74.188,74.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.313,34.743,12.328,1.076,66.819,67.468,72.826,62.785,63.709,0.0,0.031,0.033,20.0,20.0,63.7,48.618,71.918,74.428,99.259,87.549,101.403,45.307,60.002,51.611,-10.852,110.0,110.0,71.75,71.063,67.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.375,68.063,-0.026,83.063,79.625,74.813,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.406,78.938,77.25,0.0,75.813,76.938,74.25,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,74.813,74.125,74.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9072007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.234,34.743,10.79,1.076,66.925,67.575,72.826,62.785,63.818,0.0,0.031,0.033,20.0,20.0,63.589,49.209,71.918,74.535,99.186,87.655,101.329,45.38,60.002,51.683,-10.852,110.0,110.0,71.688,71.063,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.375,68.188,-0.026,82.938,79.625,74.625,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.313,78.938,77.375,0.0,75.813,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,74.813,74.188,74.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.156,34.743,9.252,1.076,66.925,67.468,72.826,62.895,63.927,0.0,0.031,0.033,20.0,20.0,63.505,49.012,71.361,74.535,99.112,87.549,101.255,45.453,60.002,51.756,-10.852,110.0,110.0,71.688,71.0,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,69.5,68.188,-0.026,82.813,79.563,74.813,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,78.938,77.25,0.0,75.625,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,74.125,74.813,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,51.188,34.743,10.79,1.076,67.032,67.575,72.718,62.895,63.927,0.0,0.031,0.033,20.0,20.0,63.45,48.674,71.361,74.535,99.038,87.442,101.181,45.525,60.106,51.756,-10.867,110.0,110.0,71.688,71.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.5,68.188,-0.026,82.813,79.563,74.813,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,78.938,77.375,0.0,75.813,76.938,74.25,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,74.125,74.813,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.078,34.743,9.252,1.076,67.032,67.575,72.718,63.004,63.927,0.0,0.031,0.033,20.0,20.0,63.394,49.407,71.361,74.535,98.964,87.442,101.034,45.598,60.106,51.829,-10.852,110.0,110.0,71.688,71.063,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.5,68.188,-0.026,82.813,79.375,74.813,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,78.938,77.25,0.0,75.625,77.0,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,74.125,74.813,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9072007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.078,34.743,9.252,1.076,67.032,67.575,72.718,63.004,63.927,0.0,0.031,0.033,20.0,20.0,63.311,48.787,71.361,74.535,98.891,87.336,100.96,45.671,60.106,51.829,-10.852,110.0,110.0,71.688,70.875,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,69.375,68.188,-0.026,82.75,79.375,74.813,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,78.938,77.375,0.0,75.625,76.938,74.25,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,74.125,74.688,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,51.453,34.743,9.252,1.076,67.139,67.575,72.718,63.004,64.036,0.0,0.031,0.033,20.0,20.0,63.199,49.547,71.361,74.535,98.817,87.23,100.886,45.743,60.211,51.902,-10.867,110.0,110.0,71.75,70.875,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.375,68.188,-0.026,82.5,79.375,74.813,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.125,79.063,77.375,0.0,75.625,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,74.125,74.813,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9072007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,0.004,0.0,80.0,55.0,1.4,51.109,34.743,9.252,1.076,67.032,67.575,72.718,63.004,63.927,0.0,0.031,0.033,20.0,20.0,63.144,49.378,71.361,74.428,98.669,87.23,100.812,45.816,60.211,51.975,-10.867,110.0,110.0,71.688,70.875,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,69.5,68.188,-0.026,82.5,79.563,74.938,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,79.063,77.375,0.0,75.625,76.938,74.25,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,74.125,74.875,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.002,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9072007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.109,34.743,9.252,2.508,67.245,67.575,72.718,62.895,64.036,0.0,0.031,0.033,20.0,20.0,63.06,49.069,71.27,74.535,98.596,87.123,100.738,45.889,60.211,52.048,-10.852,110.0,110.0,71.688,70.875,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,69.5,68.188,-0.026,82.313,79.375,74.938,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,79.063,77.375,0.0,75.625,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,74.125,74.813,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.391,34.743,12.328,1.076,67.245,67.575,72.718,63.114,64.036,0.0,0.031,0.033,20.0,20.0,63.033,49.519,71.27,74.428,98.522,87.123,100.664,45.961,60.316,52.121,-10.852,110.0,110.0,71.688,70.875,68.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.438,69.5,68.188,-0.026,82.438,79.375,74.938,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,79.063,77.375,0.0,75.625,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,74.125,74.875,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.344,34.743,10.79,1.076,67.245,67.575,72.826,63.114,64.036,0.0,0.031,0.033,20.0,20.0,62.921,49.125,71.27,74.428,98.448,87.123,100.591,46.034,60.316,52.194,-10.852,110.0,110.0,71.563,70.875,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.5,68.063,-0.026,82.313,79.375,74.938,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,79.063,77.375,0.0,75.563,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,74.813,74.125,74.875,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9072007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.109,34.743,9.252,1.076,67.245,67.575,72.718,63.114,64.145,0.0,0.031,0.033,20.0,20.0,62.894,48.843,71.27,74.428,98.374,87.017,100.517,46.034,60.316,52.194,-10.867,110.0,110.0,71.688,71.0,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.156,69.5,68.188,-0.026,82.313,79.313,75.125,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,79.063,77.375,0.0,75.563,76.938,74.25,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,74.813,74.125,74.875,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.047,34.743,12.328,1.076,67.352,67.575,72.826,63.114,64.145,0.0,0.031,0.033,20.0,20.0,62.782,48.646,71.27,74.428,98.374,86.91,100.443,46.107,60.421,52.194,-10.852,110.0,110.0,71.688,70.875,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,69.5,68.188,-0.026,82.25,79.375,74.938,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,79.063,77.375,0.0,75.563,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,74.813,74.125,74.875,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.844,34.743,10.79,-0.356,67.352,67.575,72.826,63.224,64.145,0.0,0.031,0.033,20.0,20.0,62.699,48.674,70.927,74.428,98.301,86.91,100.369,46.252,60.421,52.34,-10.867,110.0,110.0,71.688,71.0,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,69.5,68.188,-0.026,82.188,79.313,75.0,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,79.063,77.375,0.0,75.563,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.625,74.125,74.875,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.844,34.743,12.328,1.076,67.352,67.575,72.826,63.224,64.145,0.0,0.031,0.033,20.0,20.0,62.643,48.843,70.927,74.428,98.153,86.804,100.295,46.252,60.421,52.34,-10.867,110.0,110.0,71.688,71.0,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,69.5,68.188,-0.026,82.188,79.313,75.0,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.094,79.125,77.563,0.0,75.563,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.813,74.125,74.875,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.147,0.149,0.001,-0.148,-0.072,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.891,34.743,10.79,1.076,67.459,67.468,72.718,63.224,64.254,0.0,0.031,0.033,20.0,20.0,62.588,49.069,70.927,74.428,98.079,86.804,100.148,46.325,60.421,52.413,-10.867,110.0,110.0,71.563,70.875,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.5,68.188,-0.026,81.938,79.313,75.0,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,79.125,77.375,0.0,75.563,76.938,74.063,76.625,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.75,-0.004,74.813,74.125,74.875,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.828,34.743,9.252,1.076,67.459,67.575,72.826,63.224,64.254,0.0,0.031,0.033,20.0,20.0,62.504,49.209,70.927,74.428,98.006,86.697,100.074,46.325,60.526,52.413,-10.852,110.0,110.0,71.563,70.813,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.5,68.188,-0.026,81.938,79.25,74.938,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.906,79.125,77.375,0.0,75.563,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.813,74.125,74.875,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.141,34.743,9.252,1.076,67.565,67.575,72.826,63.334,64.254,0.0,0.031,0.033,20.0,20.0,62.476,48.984,70.927,74.428,97.932,86.591,100.0,46.398,60.526,52.486,-10.867,110.0,110.0,71.563,71.0,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.141,69.563,68.188,-0.027,81.875,79.0,75.0,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.813,79.125,77.563,0.0,75.563,76.75,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.813,73.938,75.0,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.797,34.743,9.252,1.076,67.565,67.575,72.826,63.224,64.254,0.0,0.031,0.033,20.0,20.0,62.393,48.815,70.285,74.428,97.858,86.591,100.0,46.47,60.526,52.631,-10.852,110.0,110.0,71.563,70.875,68.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,69.5,68.313,-0.026,81.875,79.0,75.125,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.781,79.25,77.563,0.0,75.563,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.625,-0.004,74.813,73.938,74.875,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.797,34.743,10.79,-0.356,67.565,67.575,72.826,63.334,64.254,0.0,0.031,0.033,20.0,20.0,62.337,48.505,70.285,74.428,97.784,86.485,99.852,46.543,60.631,52.631,-10.852,110.0,110.0,71.688,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.5,68.313,-0.026,81.875,79.0,75.125,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.906,79.125,77.563,0.0,75.563,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.625,74.125,74.875,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9072007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,50.609,34.743,12.328,1.076,67.672,67.575,72.826,63.334,64.363,0.0,0.031,0.033,20.0,20.0,62.254,48.731,70.285,74.428,97.711,86.485,99.778,46.616,60.631,52.631,-10.852,110.0,110.0,71.688,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.125,69.5,68.313,-0.026,81.75,79.0,75.125,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.578,79.25,77.563,0.0,75.563,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.813,73.938,75.0,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9072007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.938,34.743,9.252,1.076,67.672,67.683,72.935,63.334,64.363,0.0,0.031,0.033,20.0,20.0,62.198,48.843,70.285,74.428,97.637,86.378,99.705,46.688,60.631,52.704,-10.852,110.0,110.0,71.688,70.813,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.109,69.563,68.188,-0.026,81.625,79.0,75.125,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.906,79.125,77.563,0.0,75.563,76.75,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.625,74.125,75.0,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.011,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.938,34.743,9.252,1.076,67.672,67.575,72.826,63.443,64.363,0.0,0.031,0.033,20.0,20.0,62.115,48.9,70.285,74.428,97.637,86.378,99.705,46.688,60.736,52.777,-10.852,110.0,110.0,71.688,70.813,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,69.563,68.188,-0.026,81.625,78.938,75.125,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.656,79.25,77.563,0.0,75.563,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.625,74.125,75.0,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.938,34.743,10.79,1.076,67.778,67.683,72.826,63.443,64.363,0.0,0.031,0.033,20.0,20.0,62.032,48.9,69.896,74.428,97.416,86.378,99.557,46.761,60.736,52.85,-10.852,110.0,110.0,71.563,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.5,68.188,-0.026,81.625,79.0,75.125,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.625,79.25,77.375,0.0,75.563,76.938,74.25,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,74.125,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.422,34.743,10.79,1.076,67.778,67.575,72.718,63.443,64.363,0.0,0.031,0.033,20.0,20.0,61.976,49.266,69.896,74.428,97.416,86.272,99.557,46.834,60.736,52.85,-10.852,110.0,110.0,71.563,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.5,68.188,-0.026,81.563,79.0,75.125,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.813,79.25,77.563,0.0,75.563,77.0,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.625,74.125,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.594,34.743,12.328,1.076,67.672,67.683,72.826,63.553,64.363,0.0,0.031,0.033,20.0,20.0,61.948,48.843,69.896,74.321,97.342,86.272,99.483,46.979,60.841,52.923,-10.867,110.0,110.0,71.563,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.563,68.188,-0.026,81.313,79.0,75.125,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.578,79.25,77.563,0.0,75.5,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.625,74.125,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.031,34.743,10.79,-0.356,67.885,67.683,72.718,63.553,64.471,0.0,0.031,0.033,20.0,20.0,61.865,48.984,69.896,74.321,97.268,86.165,99.335,46.979,60.841,52.996,-10.852,110.0,110.0,71.563,70.813,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.563,68.188,-0.026,81.313,78.938,75.125,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.813,79.25,77.563,0.0,75.625,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,74.125,75.0,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,34.743,10.79,1.076,67.885,67.683,72.718,63.553,64.471,0.0,0.031,0.033,20.0,20.0,61.809,49.153,69.896,74.321,97.194,86.059,99.261,47.124,60.841,53.142,-10.852,110.0,110.0,71.563,70.813,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.563,68.188,-0.026,81.25,78.875,75.125,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.578,79.25,77.563,0.0,75.5,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,73.938,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.406,34.743,7.715,1.076,67.885,67.683,72.826,63.553,64.363,0.0,0.031,0.033,20.0,20.0,61.781,49.378,69.423,74.214,97.121,86.059,99.261,47.124,60.841,53.069,-10.852,110.0,110.0,71.688,70.813,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.563,68.188,-0.026,81.25,78.938,75.125,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.438,79.25,77.563,0.0,75.5,76.938,74.25,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,74.125,75.0,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.156,34.743,7.715,1.076,67.992,67.683,72.718,63.553,64.58,0.0,0.031,0.033,20.0,20.0,61.698,49.435,69.423,74.321,97.047,86.059,99.188,47.197,60.946,53.142,-10.867,110.0,110.0,71.563,70.875,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,69.5,68.313,-0.026,81.25,78.938,75.188,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.469,79.25,77.563,0.0,75.5,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,74.625,73.938,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.469,34.743,9.252,1.076,67.992,67.683,72.718,63.663,64.471,0.0,0.031,0.037,20.0,20.0,61.67,49.519,69.423,74.214,98.669,85.952,99.261,47.27,60.946,53.215,-10.852,110.0,110.0,71.563,70.813,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.563,68.188,-0.026,81.188,78.875,75.188,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.297,79.438,77.688,0.0,75.5,77.0,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,74.625,74.125,75.0,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.203,34.743,9.252,1.076,67.992,67.79,72.718,63.553,64.58,0.0,0.031,0.033,20.0,20.0,61.559,49.829,69.423,74.321,99.85,85.846,99.04,47.27,61.05,53.215,-10.852,110.0,110.0,71.563,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.563,68.188,-0.026,81.188,78.688,75.188,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.813,79.25,77.688,0.0,75.5,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.813,73.938,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
