DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,49.781,34.743,9.252,1.076,68.098,67.683,72.718,63.663,64.58,0.0,0.031,0.033,20.0,20.0,61.503,49.547,69.423,74.321,99.628,85.846,98.745,47.415,61.05,53.288,-10.867,110.0,110.0,71.375,70.813,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.563,68.188,-0.026,81.0,78.688,75.188,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.0,79.25,77.688,0.0,75.375,76.938,74.063,76.5,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,74.125,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.01,0.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.781,34.743,7.715,1.076,68.098,67.683,72.718,63.663,64.58,0.0,0.031,0.033,20.0,20.0,61.448,49.463,68.782,74.321,99.776,85.846,98.523,47.488,61.05,53.361,-10.867,110.0,110.0,71.688,70.813,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,69.563,68.188,-0.026,81.0,78.875,75.188,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.922,79.25,77.688,0.0,75.5,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,74.125,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,49.828,34.743,13.866,1.076,68.098,67.79,72.718,63.553,64.58,0.0,0.031,0.033,20.0,20.0,61.392,49.491,68.782,74.321,99.997,85.74,98.302,47.488,61.155,53.361,-10.867,110.0,110.0,71.563,70.813,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.563,68.188,-0.026,80.938,78.875,75.188,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.266,79.438,77.688,0.0,75.5,76.938,74.25,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,74.125,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.656,34.743,7.715,-0.356,68.098,67.79,72.718,63.663,64.689,0.0,0.031,0.033,20.0,20.0,61.309,49.322,68.782,74.321,99.997,85.633,98.154,47.56,61.155,53.433,-10.852,110.0,110.0,71.563,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,69.563,68.313,-0.026,80.938,78.688,75.438,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.656,79.438,77.688,0.0,75.5,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,74.125,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.984,34.743,7.715,-0.356,68.098,67.79,72.609,63.663,64.58,0.0,0.031,0.033,20.0,20.0,61.281,49.632,68.782,74.214,100.071,85.633,97.932,47.633,61.155,53.433,-10.852,110.0,110.0,71.563,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.563,68.313,-0.026,80.75,78.688,75.188,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.016,79.438,77.688,0.0,75.5,76.938,74.0,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,73.938,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.984,34.743,7.715,-0.356,68.205,67.79,72.718,63.773,64.689,0.0,0.031,0.033,20.0,20.0,61.225,49.378,68.782,74.214,100.145,85.633,97.932,47.779,61.155,53.579,-10.852,110.0,110.0,71.563,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.563,68.188,-0.026,80.75,78.688,75.438,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.531,79.438,77.688,0.0,75.375,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.625,74.125,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.297,34.743,9.252,1.076,68.205,67.79,72.609,63.773,64.689,0.0,0.031,0.033,20.0,20.0,61.17,49.885,68.782,74.214,99.997,85.527,97.711,47.779,61.155,53.579,-10.852,110.0,110.0,71.375,70.688,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.141,69.563,68.313,-0.026,80.625,78.688,75.438,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.531,79.438,77.688,0.0,75.5,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,74.125,75.0,75.375,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.672,34.743,9.252,1.076,68.312,67.683,72.5,63.663,64.689,0.0,0.031,0.033,20.0,20.0,61.114,49.547,68.023,74.214,99.997,85.527,97.563,47.851,61.26,53.652,-10.852,110.0,110.0,71.563,70.688,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.688,68.188,-0.026,80.625,78.875,75.438,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.594,79.438,77.688,0.0,75.5,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,74.125,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9072007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.453,34.743,10.79,1.076,68.205,67.79,72.609,63.773,64.689,0.0,0.031,0.033,20.0,20.0,61.086,49.576,68.023,74.214,99.923,85.42,97.415,47.851,61.26,53.652,-10.867,110.0,110.0,71.563,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.563,68.188,-0.026,80.625,78.875,75.438,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.375,79.438,77.688,0.0,75.375,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,73.938,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.125,34.743,7.715,1.076,68.312,67.79,72.609,63.883,64.689,0.0,0.031,0.033,20.0,20.0,61.031,49.801,68.023,74.107,99.85,85.42,97.268,47.997,61.26,53.725,-10.852,110.0,110.0,71.375,70.688,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.563,68.188,-0.026,80.625,78.875,75.438,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.438,79.438,77.688,0.0,75.375,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.625,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.125,34.743,12.328,1.076,68.312,67.79,72.718,63.883,64.689,0.0,0.031,0.033,20.0,20.0,61.003,49.745,68.023,74.107,99.702,85.314,97.12,47.997,61.365,53.725,-10.852,110.0,110.0,71.563,70.813,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.688,68.313,-0.026,80.563,78.875,75.438,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,79.625,77.688,0.0,75.375,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.078,34.743,9.252,1.076,68.418,67.79,72.718,63.773,64.689,0.0,0.031,0.033,20.0,20.0,60.947,50.364,68.023,74.107,99.628,85.314,97.046,48.069,61.365,53.871,-10.852,110.0,110.0,71.375,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.563,68.313,-0.026,80.563,78.875,75.438,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.578,79.5,77.688,0.0,75.375,76.75,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.003
9072007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.141,34.743,9.252,1.076,68.418,67.79,72.609,63.883,64.798,0.0,0.031,0.033,20.0,20.0,60.92,49.463,67.596,74.214,99.554,85.314,96.972,48.142,61.365,53.944,-10.852,110.0,110.0,71.563,70.688,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.563,68.313,-0.026,80.438,78.688,75.438,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.422,79.438,77.688,0.0,75.375,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.375,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.003
9072007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.172,34.743,9.252,-0.356,68.418,67.79,72.718,63.883,64.798,0.0,0.031,0.033,20.0,20.0,60.836,49.885,67.596,74.214,99.481,85.207,96.825,48.215,61.47,53.944,-10.867,110.0,110.0,71.375,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.563,68.188,-0.026,80.438,78.688,75.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.328,79.438,77.688,0.0,75.375,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.125,75.0,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.953,34.743,7.715,-0.356,68.312,67.683,72.609,63.883,64.798,0.0,0.031,0.037,20.0,20.0,60.836,49.463,67.596,74.107,99.407,85.207,96.751,48.215,61.47,53.944,-10.852,110.0,110.0,71.563,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.688,68.188,-0.026,80.313,78.688,75.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,79.438,77.75,0.0,75.25,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9072007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.781,34.743,9.252,1.076,68.525,67.79,72.718,63.992,64.907,0.0,0.031,0.037,20.0,20.0,60.781,49.547,67.596,74.214,99.333,85.101,96.603,48.287,61.47,54.017,-10.867,110.0,110.0,71.375,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.688,68.188,-0.026,80.313,78.875,75.5,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,79.5,77.688,0.0,75.375,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.625,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.003
9072007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.781,34.743,9.252,1.076,68.525,67.79,72.718,63.992,64.907,0.0,0.031,0.033,20.0,20.0,60.697,49.463,67.596,74.214,99.259,85.101,96.529,48.36,61.575,54.09,-10.852,110.0,110.0,71.563,70.688,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.563,68.313,-0.026,80.313,78.875,75.438,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,79.5,77.75,0.0,75.375,76.938,74.25,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.188,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,34.743,7.715,1.076,68.525,67.897,72.718,63.992,64.907,0.0,0.031,0.033,20.0,20.0,60.669,49.716,67.693,74.107,99.112,85.101,96.382,48.36,61.575,54.09,-10.867,110.0,110.0,71.563,70.688,68.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.563,68.188,-0.026,80.313,78.875,75.5,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,79.5,77.688,0.0,75.375,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,34.743,10.79,1.076,68.631,67.897,72.826,63.992,65.016,0.0,0.031,0.033,20.0,20.0,60.641,49.716,67.693,74.107,99.038,84.995,96.308,48.433,61.575,54.163,-10.867,110.0,110.0,71.375,70.688,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.141,69.563,68.313,-0.026,80.125,78.875,75.5,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,79.5,77.75,0.0,75.375,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,74.188,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.203,34.743,9.252,1.076,68.631,67.897,72.718,64.102,65.016,0.0,0.031,0.033,20.0,20.0,60.586,49.322,67.693,74.107,98.964,84.995,96.234,48.505,61.68,54.236,-10.852,110.0,110.0,71.563,70.688,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.563,68.188,-0.027,80.125,78.875,75.438,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,79.5,77.75,0.0,75.25,76.938,74.063,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.297,34.743,10.79,1.076,68.631,67.79,72.718,64.102,65.016,0.0,0.031,0.033,20.0,20.0,60.53,49.294,67.693,74.107,98.817,84.888,96.086,48.578,61.68,54.236,-10.867,110.0,110.0,71.563,70.5,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.688,68.188,-0.026,80.125,78.875,75.5,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,79.5,77.75,0.0,75.375,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9072007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.203,34.743,10.79,2.508,68.631,67.897,72.718,64.102,65.016,0.0,0.031,0.033,20.0,20.0,60.475,49.914,67.693,74.107,98.743,84.888,96.012,48.651,61.68,54.309,-10.852,110.0,110.0,71.375,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,69.688,68.313,-0.026,80.063,78.688,75.5,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,79.5,77.75,0.0,75.25,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,74.5,74.125,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.203,34.743,10.79,1.076,68.631,67.897,72.718,64.102,65.016,0.0,0.031,0.037,20.0,20.0,60.447,49.181,67.427,74.107,98.669,84.782,95.939,48.723,61.68,54.309,-10.867,110.0,110.0,71.375,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.688,68.188,-0.026,79.938,78.688,75.5,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,79.625,77.75,0.0,75.25,76.938,74.25,76.438,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,74.188,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9072007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.078,34.743,9.252,1.076,68.738,67.897,72.718,64.102,65.016,0.0,0.031,0.033,20.0,20.0,60.391,49.773,67.427,74.107,98.596,84.782,95.865,48.796,61.785,54.454,-10.852,110.0,110.0,71.375,70.5,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,69.688,68.313,-0.026,79.938,78.688,75.5,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,79.625,77.75,0.0,75.25,76.938,74.25,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.188,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,34.743,9.252,1.076,68.738,67.897,72.718,64.102,65.125,0.0,0.031,0.033,20.0,20.0,60.308,49.547,67.427,74.107,98.522,84.782,95.717,48.796,61.785,54.454,-10.852,110.0,110.0,71.375,70.688,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.688,68.313,-0.026,79.938,78.688,75.5,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,79.5,77.75,0.0,75.25,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,74.188,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,34.743,10.79,1.076,68.738,67.897,72.718,64.102,65.125,0.0,0.031,0.033,20.0,20.0,60.28,50.28,67.427,74.107,98.448,84.675,95.643,48.869,61.785,54.527,-10.867,110.0,110.0,71.375,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.688,68.313,-0.026,79.938,78.688,75.5,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,79.5,77.75,0.0,75.25,77.0,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,74.188,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.891,34.743,10.79,1.076,68.738,67.897,72.718,64.102,65.125,0.0,0.031,0.037,20.0,20.0,60.252,50.28,67.427,74.107,98.374,84.675,95.569,48.941,61.785,54.527,-10.867,110.0,110.0,71.563,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.688,68.188,-0.026,79.938,78.688,75.5,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.266,79.5,77.75,0.0,75.25,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.188,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9072007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.891,34.743,9.252,1.076,68.738,67.897,72.718,64.212,65.125,0.0,0.031,0.033,20.0,20.0,60.169,49.857,67.129,74.107,98.227,84.569,95.496,49.014,61.89,54.6,-10.852,110.0,110.0,71.375,70.688,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.688,68.313,-0.026,79.813,78.688,75.5,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.016,79.625,77.75,0.0,75.25,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.5,74.188,75.063,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,34.743,10.79,1.076,68.738,67.897,72.718,64.212,65.125,0.0,0.031,0.033,20.0,20.0,60.141,50.026,67.129,74.107,98.153,84.462,95.422,49.159,61.89,54.673,-10.852,110.0,110.0,71.375,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.688,68.188,-0.026,79.813,78.875,75.625,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.109,79.5,77.75,0.0,75.25,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9072007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.984,34.743,9.252,1.076,68.845,68.005,72.609,64.212,65.016,0.0,0.031,0.033,20.0,20.0,60.113,49.688,67.129,74.0,98.079,84.462,95.348,49.159,61.89,54.673,-10.852,110.0,110.0,71.313,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.688,68.313,-0.026,79.75,78.875,75.438,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,79.5,77.75,0.0,75.063,76.938,74.25,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,74.125,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.094,34.743,10.79,-0.356,68.845,67.897,72.609,64.322,65.234,0.0,0.031,0.037,20.0,20.0,60.085,49.688,67.129,74.0,98.079,84.462,95.348,49.232,61.89,54.819,-10.852,110.0,110.0,71.313,70.688,68.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.688,68.313,-0.027,79.75,78.688,75.5,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.047,79.5,77.75,0.0,75.25,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.5,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.047,34.743,9.252,-0.356,68.845,68.005,72.609,64.322,65.234,0.0,0.031,0.033,20.0,20.0,60.03,49.35,67.129,74.0,97.932,84.356,95.126,49.232,61.995,54.819,-10.867,110.0,110.0,71.375,70.688,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,69.688,68.188,-0.026,79.75,78.688,75.5,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,79.5,77.75,0.0,75.063,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,74.375,74.125,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.047,34.743,10.79,1.076,68.845,68.005,72.609,64.322,65.234,0.0,0.031,0.033,20.0,20.0,59.974,50.59,67.129,74.107,97.784,84.356,95.052,49.305,61.995,54.819,-10.867,110.0,110.0,71.375,70.5,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.688,68.188,-0.026,79.5,78.688,75.625,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,79.625,77.75,0.0,75.063,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.906,34.743,9.252,2.508,68.951,68.005,72.609,64.322,65.234,0.0,0.031,0.033,20.0,20.0,59.946,50.139,67.038,74.107,97.784,84.356,94.979,49.378,61.995,54.892,-10.867,110.0,110.0,71.313,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.688,68.188,-0.026,79.5,78.625,75.5,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.047,79.5,77.75,0.0,75.063,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.109,34.743,7.715,1.076,68.951,67.897,72.5,64.322,65.234,0.0,0.031,0.033,20.0,20.0,59.919,50.59,67.038,74.107,97.637,84.249,94.905,49.378,62.099,54.892,-10.852,110.0,110.0,71.313,70.5,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.688,68.313,-0.026,79.5,78.625,75.625,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.094,79.625,77.875,0.0,75.063,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.109,34.743,9.252,-0.356,68.951,68.005,72.609,64.432,65.234,0.0,0.031,0.037,20.0,20.0,59.863,49.97,67.038,74.107,97.563,84.249,94.831,49.45,62.099,54.965,-10.852,110.0,110.0,71.313,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.688,68.313,-0.026,79.438,78.438,75.625,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.984,79.625,77.75,0.0,75.063,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,34.743,9.252,1.076,68.951,68.005,72.609,64.432,65.234,0.0,0.031,0.033,20.0,20.0,59.835,49.829,67.038,74.0,97.489,84.143,94.757,49.523,62.099,55.038,-10.852,110.0,110.0,71.375,70.5,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.688,68.313,-0.026,79.438,78.625,75.625,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,79.625,77.75,0.0,75.063,76.75,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.5,73.938,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,34.743,7.715,2.508,68.845,67.897,72.5,64.432,65.234,0.0,0.031,0.037,20.0,20.0,59.807,50.533,67.038,73.892,97.489,84.143,94.757,49.596,62.099,55.111,-10.852,110.0,110.0,71.313,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.188,-0.026,79.438,78.625,75.625,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.609,79.625,77.75,0.0,75.063,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.531,34.743,7.715,1.076,68.951,68.005,72.609,64.322,65.234,0.0,0.031,0.037,20.0,20.0,59.752,50.336,67.57,73.892,97.416,84.037,94.609,49.596,62.204,55.111,-10.852,110.0,110.0,71.313,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.688,68.313,-0.026,79.313,78.625,75.625,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.547,79.625,77.875,0.0,75.063,76.938,74.25,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,73.938,75.063,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.656,34.743,10.79,-0.356,68.951,68.005,72.609,64.541,65.451,0.0,0.031,0.037,20.0,20.0,59.696,50.054,67.57,74.0,97.268,84.037,94.536,49.668,62.204,55.184,-10.867,110.0,110.0,71.313,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.688,68.188,-0.026,79.313,78.625,75.625,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.922,79.625,77.75,0.0,75.063,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.375,74.125,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.797,34.743,9.252,1.076,68.951,68.112,72.609,64.432,65.342,0.0,0.031,0.033,20.0,20.0,59.668,50.28,67.57,73.892,97.194,83.93,94.462,49.741,62.204,55.184,-10.867,110.0,110.0,71.375,70.688,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.688,68.5,-0.026,79.313,78.625,75.625,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.563,79.625,77.75,0.0,74.938,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.797,34.743,9.252,1.076,69.058,67.897,72.5,64.432,65.342,0.0,0.031,0.033,20.0,20.0,59.641,50.083,67.57,73.892,97.047,83.93,94.314,49.814,62.309,55.256,-10.852,110.0,110.0,71.313,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.875,68.313,-0.026,79.313,78.438,75.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.563,79.5,77.75,0.0,75.063,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.156,34.743,9.252,1.076,69.058,68.005,72.5,64.432,65.451,0.0,0.031,0.037,20.0,20.0,59.613,49.942,67.57,74.0,97.047,83.824,94.314,49.886,62.309,55.256,-10.852,110.0,110.0,71.313,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.875,68.313,-0.026,79.25,78.438,75.625,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.547,79.625,77.75,0.0,75.063,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,73.938,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.719,34.743,6.179,1.076,69.058,68.005,72.5,64.541,65.451,0.0,0.031,0.033,20.0,20.0,59.613,50.336,67.667,74.0,96.899,83.824,94.24,49.959,62.309,55.329,-10.852,110.0,110.0,71.375,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.688,68.313,-0.026,79.25,78.438,75.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.313,79.625,77.875,0.0,75.063,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.844,34.743,7.715,1.076,69.165,68.112,72.5,64.541,65.451,0.0,0.031,0.033,20.0,20.0,59.557,50.392,67.667,74.0,96.899,83.824,94.24,49.959,62.309,55.402,-10.852,110.0,110.0,71.313,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.688,68.313,-0.026,79.25,78.375,75.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.984,79.625,77.75,0.0,74.938,77.0,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,73.938,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.797,34.743,9.252,1.076,69.058,68.112,72.5,64.541,65.342,0.0,0.031,0.033,20.0,20.0,59.529,49.914,67.667,73.892,96.752,83.717,94.093,50.032,62.309,55.402,-10.852,110.0,110.0,71.313,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.875,68.188,-0.026,79.125,78.375,75.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.641,79.625,77.75,0.0,75.063,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.313,73.938,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.578,34.743,10.79,1.076,69.058,68.112,72.609,64.651,65.342,0.0,0.031,0.037,20.0,20.0,59.502,50.561,67.667,73.892,96.678,83.717,94.019,50.104,62.414,55.475,-10.867,110.0,110.0,71.313,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.875,68.313,-0.026,79.125,78.375,75.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.938,79.625,77.75,0.0,74.938,76.75,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,73.938,75.063,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9072007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.578,34.743,10.79,-0.356,69.165,68.112,72.5,64.651,65.451,0.0,0.031,0.033,20.0,20.0,59.474,50.477,67.667,74.0,96.678,83.611,93.945,50.104,62.414,55.475,-10.852,110.0,110.0,71.313,70.688,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.313,-0.026,78.875,78.375,75.75,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.328,79.625,77.75,0.0,74.938,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,73.938,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.328,34.743,10.79,1.076,69.165,68.112,72.609,64.651,65.451,0.0,0.031,0.033,20.0,20.0,59.418,49.998,67.518,74.0,96.531,83.611,93.871,50.177,62.414,55.548,-10.852,110.0,110.0,71.313,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.688,68.313,-0.026,79.125,78.375,75.75,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.672,79.625,77.75,0.0,74.938,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,73.938,75.25,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.766,34.743,9.252,1.076,69.165,68.112,72.609,64.541,65.451,0.0,0.031,0.033,20.0,20.0,59.418,50.167,67.518,74.0,96.457,83.611,93.797,50.25,62.414,55.621,-10.852,110.0,110.0,71.313,70.5,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,69.688,68.313,-0.026,78.875,78.438,75.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.234,79.625,77.875,0.0,74.938,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,73.938,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9072007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.328,34.743,6.179,1.076,69.271,68.112,72.5,64.541,65.56,0.0,0.031,0.033,20.0,20.0,59.363,49.998,67.518,73.892,96.457,83.504,93.723,50.25,62.519,55.621,-10.852,110.0,110.0,71.313,70.5,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,19.438,69.688,68.313,-0.026,78.875,78.438,75.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.875,79.625,77.875,0.0,74.938,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,73.938,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.328,34.743,9.252,1.076,69.271,68.005,72.5,64.651,65.451,0.0,0.031,0.037,20.0,20.0,59.335,50.083,67.518,74.0,96.309,83.504,93.723,50.395,62.519,55.694,-10.852,110.0,110.0,71.375,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,69.875,68.313,-0.026,78.875,78.438,75.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.609,79.625,77.875,0.0,74.938,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,48.828,34.743,10.79,-0.356,69.271,68.219,72.609,64.761,65.56,0.0,0.031,0.033,20.0,20.0,59.335,50.167,67.518,74.0,96.236,83.398,93.649,50.395,62.519,55.694,-10.867,110.0,110.0,71.313,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,69.875,68.313,-0.026,78.875,78.438,75.625,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.797,79.625,77.875,0.0,74.875,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
