DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.5,34.743,9.252,-0.356,69.165,68.219,72.609,64.761,65.56,0.0,0.031,0.037,20.0,20.0,59.279,49.942,67.518,74.0,96.162,83.398,93.576,50.468,62.624,55.84,-10.867,110.0,110.0,71.313,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.688,68.313,-0.026,78.875,78.375,75.75,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.859,79.625,77.875,0.0,74.938,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.125,75.063,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.984,34.743,10.79,1.076,69.165,68.219,72.609,64.761,65.56,0.0,0.031,0.033,20.0,20.0,59.251,50.139,67.077,74.0,96.088,83.292,93.502,50.54,62.624,55.84,-10.867,110.0,110.0,71.188,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.875,68.313,-0.026,78.875,78.375,75.75,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.172,79.625,77.875,0.0,74.938,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.375,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.984,34.743,10.79,-0.356,69.378,68.219,72.609,64.761,65.56,0.0,0.031,0.033,20.0,20.0,59.224,50.139,67.077,73.892,96.014,83.292,93.428,50.613,62.624,55.84,-10.852,110.0,110.0,71.313,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.875,68.313,-0.027,78.875,78.375,75.625,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.344,79.625,77.75,0.0,74.938,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.031,34.743,10.79,1.076,69.378,68.112,72.5,64.761,65.451,0.0,0.031,0.037,20.0,20.0,59.196,49.745,67.077,73.785,95.94,83.185,93.354,50.613,62.624,55.84,-10.852,110.0,110.0,71.313,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.875,68.188,-0.026,78.875,78.375,75.625,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.375,79.625,77.875,0.0,74.938,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.469,34.743,9.252,-0.356,69.378,68.219,72.718,64.761,65.669,0.0,0.031,0.033,20.0,20.0,59.14,50.167,67.077,73.892,95.867,83.185,93.28,50.686,62.624,55.913,-10.852,110.0,110.0,71.313,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.875,68.188,-0.026,78.75,78.375,75.625,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.359,79.625,77.875,0.0,74.938,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.125,75.375,75.188,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.297,34.743,9.252,1.076,69.378,68.112,72.5,64.761,65.669,0.0,0.031,0.033,20.0,20.0,59.112,49.716,67.077,73.892,95.793,83.079,93.206,50.758,62.729,55.986,-10.852,110.0,110.0,71.313,70.5,68.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,69.875,68.5,-0.026,78.75,78.25,75.75,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.625,79.625,77.875,0.0,74.875,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.188,34.743,7.715,1.076,69.378,68.219,72.609,64.871,65.669,0.0,0.031,0.037,20.0,20.0,59.112,49.942,66.494,73.892,95.719,83.079,93.206,50.758,62.729,55.986,-10.852,110.0,110.0,71.188,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,69.875,68.313,-0.026,78.75,78.25,75.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.188,79.625,77.75,0.0,74.938,76.938,74.25,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.547,34.743,6.179,1.076,69.484,68.219,72.609,64.871,65.669,0.0,0.031,0.037,20.0,20.0,59.085,50.195,66.494,73.892,95.719,83.079,93.133,50.831,62.729,56.059,-10.852,110.0,110.0,71.188,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,69.875,68.313,-0.026,78.625,78.375,75.75,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.125,79.625,77.875,0.0,74.875,76.75,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,73.938,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.547,34.743,9.252,1.076,69.484,68.327,72.609,64.871,65.669,0.0,0.031,0.037,20.0,20.0,59.057,50.28,66.494,73.892,95.645,82.972,93.059,50.904,62.834,56.131,-10.852,110.0,110.0,71.188,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,69.875,68.313,-0.026,78.625,78.25,75.813,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.453,79.625,77.75,0.0,74.875,76.938,74.063,76.313,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.75,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9072007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.828,34.743,6.179,1.076,69.484,68.219,72.609,64.871,65.669,0.0,0.031,0.033,20.0,20.0,59.001,49.914,66.494,73.892,95.572,82.972,92.985,50.977,62.834,56.131,-10.852,110.0,110.0,71.313,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,69.688,68.313,-0.026,78.625,78.25,75.75,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.563,79.625,77.875,0.0,74.875,76.938,74.25,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9072007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.078,34.743,10.79,1.076,69.378,68.327,72.609,64.871,65.669,0.0,0.031,0.033,20.0,20.0,58.973,50.392,66.494,73.892,95.424,82.972,92.837,51.049,62.834,56.204,-10.867,110.0,110.0,71.188,70.5,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.875,68.313,-0.026,78.563,78.25,75.75,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.766,79.625,77.875,0.0,74.875,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,73.938,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.078,34.743,9.252,1.076,69.484,68.327,72.609,64.981,65.669,0.0,0.031,0.033,20.0,20.0,58.946,50.223,67.006,73.892,95.424,82.866,92.837,51.049,62.834,56.204,-10.852,110.0,110.0,71.313,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.875,68.313,-0.026,78.563,78.25,75.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.734,79.75,77.75,0.0,74.938,76.75,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.313,34.743,10.79,-0.356,69.378,68.327,72.609,64.981,65.669,0.0,0.031,0.033,20.0,20.0,58.918,50.139,67.006,73.892,95.35,82.866,92.763,51.122,62.834,56.277,-10.852,110.0,110.0,71.313,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.875,68.5,-0.026,78.563,78.25,75.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.234,79.625,77.875,0.0,74.875,76.75,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9072007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.344,34.743,7.715,1.076,69.378,68.327,72.609,64.981,65.669,0.0,0.031,0.037,20.0,20.0,58.89,50.308,67.006,73.785,95.277,82.759,92.69,51.122,62.939,56.35,-10.852,110.0,110.0,71.188,70.5,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.875,68.313,-0.026,78.563,78.25,75.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.984,79.625,77.875,0.0,74.875,76.75,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.813,34.743,9.252,2.508,69.591,68.327,72.5,64.871,65.778,0.0,0.031,0.037,20.0,20.0,58.834,50.336,67.006,73.892,95.203,82.759,92.69,51.195,62.939,56.35,-10.852,110.0,110.0,71.313,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.313,-0.026,78.563,78.25,75.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.438,79.625,77.75,0.0,74.875,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.219,34.743,6.179,2.508,69.591,68.327,72.5,64.981,65.778,0.0,0.031,0.033,20.0,20.0,58.834,50.392,67.006,73.785,95.129,82.759,92.616,51.267,62.939,56.423,-10.852,110.0,110.0,71.188,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.875,68.188,-0.026,78.313,78.25,75.75,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.625,79.625,77.75,0.0,74.938,76.938,74.25,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.219,34.743,7.715,1.076,69.484,68.327,72.609,64.981,65.778,0.0,0.031,0.033,20.0,20.0,58.806,50.505,67.006,73.785,95.055,82.653,92.542,51.34,63.044,56.423,-10.852,110.0,110.0,71.188,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,69.875,68.313,-0.026,78.313,78.25,75.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.031,79.625,77.875,0.0,74.875,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.719,34.743,7.715,2.508,69.591,68.327,72.5,65.09,65.778,0.0,0.031,0.033,20.0,20.0,58.779,50.477,67.861,73.785,94.982,82.653,92.468,51.34,63.044,56.423,-10.867,110.0,110.0,71.313,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.875,68.313,-0.026,78.313,78.25,75.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.922,79.625,77.875,0.0,74.875,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.203,34.743,7.715,1.076,69.591,68.327,72.5,65.09,65.669,0.0,0.031,0.037,20.0,20.0,58.779,50.28,67.861,73.678,94.908,82.547,92.394,51.413,63.044,56.569,-10.852,110.0,110.0,71.313,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.875,68.313,-0.026,78.188,78.25,75.813,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.172,79.75,77.875,0.0,74.875,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,46.203,34.743,7.715,1.076,69.591,68.219,72.392,64.981,65.778,0.0,0.031,0.033,20.0,20.0,58.751,50.449,67.861,73.785,94.834,82.547,92.394,51.485,63.044,56.569,-10.867,110.0,110.0,71.188,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.875,68.313,-0.026,78.188,78.25,75.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.813,79.625,77.75,0.0,74.875,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.578,34.743,10.79,1.076,69.591,68.327,72.5,65.09,65.669,0.0,0.031,0.033,20.0,20.0,58.695,50.28,67.861,73.678,94.76,82.547,92.32,51.485,63.044,56.569,-10.867,110.0,110.0,71.313,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.188,-0.026,78.188,78.25,75.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.016,79.75,77.875,0.0,74.875,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.547,34.743,9.252,1.076,69.484,68.434,72.5,65.09,65.669,0.0,0.031,0.037,20.0,20.0,58.667,50.477,67.861,73.678,94.687,82.44,92.246,51.558,63.148,56.642,-10.867,110.0,110.0,71.313,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.875,68.313,-0.026,78.188,78.25,75.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.375,79.625,77.875,0.0,74.875,76.938,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.313,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.797,34.743,7.715,1.076,69.698,68.434,72.5,65.09,65.778,0.0,0.031,0.037,20.0,20.0,58.667,50.618,67.758,73.785,94.687,82.44,92.173,51.631,63.148,56.715,-10.852,110.0,110.0,71.188,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.875,68.313,-0.026,78.188,78.25,75.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.438,79.75,77.75,0.0,74.875,76.938,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.797,34.743,7.715,3.939,69.591,68.434,72.5,65.2,65.887,0.0,0.031,0.037,20.0,20.0,58.64,51.04,67.758,73.785,94.613,82.334,92.173,51.703,63.148,56.715,-10.852,110.0,110.0,71.188,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.875,68.313,-0.026,78.188,78.25,75.75,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.922,79.75,77.875,0.0,74.875,76.75,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.406,34.743,9.252,2.508,69.698,68.434,72.5,65.2,65.887,0.0,0.031,0.037,20.0,20.0,58.612,50.618,67.758,73.785,94.539,82.334,92.099,51.703,63.253,56.788,-10.852,110.0,110.0,71.188,70.5,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.875,68.313,-0.026,78.188,78.25,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.0,79.625,77.875,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.281,34.743,7.715,1.076,69.591,68.327,72.392,65.2,65.778,0.0,0.031,0.037,20.0,20.0,58.584,50.561,67.758,73.678,94.465,82.227,92.025,51.776,63.253,56.861,-10.867,110.0,110.0,71.188,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.0,68.313,-0.026,78.188,78.25,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.656,79.75,77.875,0.0,74.875,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.391,34.743,9.252,1.076,69.698,68.327,72.392,65.09,65.887,0.0,0.031,0.037,20.0,20.0,58.584,50.674,67.758,73.785,94.392,82.227,91.951,51.849,63.253,56.861,-10.852,110.0,110.0,71.188,70.5,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.875,68.313,-0.026,78.063,78.25,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.938,79.625,77.875,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.313,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.234,34.743,9.252,-0.356,69.698,68.434,72.5,65.2,65.887,0.0,0.031,0.037,20.0,20.0,58.556,50.111,67.395,73.785,94.318,82.227,91.877,51.921,63.253,56.861,-10.852,110.0,110.0,71.188,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.0,68.313,-0.026,78.188,78.125,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.719,79.625,77.875,0.0,74.75,76.75,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.547,34.743,9.252,1.076,69.698,68.434,72.5,65.2,65.887,0.0,0.031,0.033,20.0,20.0,58.528,50.73,67.395,73.785,94.318,82.227,91.803,51.921,63.253,56.934,-10.852,110.0,110.0,71.188,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.0,68.5,-0.026,78.063,78.25,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.859,79.75,77.875,0.0,74.75,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.547,34.743,9.252,1.076,69.698,68.434,72.5,65.2,65.887,0.0,0.031,0.037,20.0,20.0,58.501,50.759,67.395,73.678,94.392,82.121,91.803,51.994,63.253,56.934,-10.852,110.0,110.0,71.188,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.875,68.313,-0.026,78.188,78.125,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.625,77.875,0.0,74.75,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,45.25,34.743,10.79,2.508,69.698,68.434,72.609,65.2,65.887,0.0,0.031,0.037,20.0,20.0,58.473,50.702,67.395,73.678,97.784,82.121,91.73,51.994,63.253,57.006,-10.852,110.0,110.0,71.188,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.0,68.188,-0.026,78.063,78.25,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.969,79.625,77.875,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.188,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.051,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9072007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.142,-0.011,0.0,80.0,55.0,1.4,45.453,34.743,9.252,2.508,69.698,68.434,72.5,65.2,65.887,0.0,0.031,0.037,20.0,20.0,58.473,50.505,67.395,73.678,99.259,82.121,90.991,52.067,63.358,57.006,-10.852,110.0,110.0,71.188,70.5,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.0,68.313,-0.026,78.063,78.25,75.75,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.078,79.75,77.875,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,74.188,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.069,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,45.453,34.743,7.715,2.508,69.698,68.434,72.5,65.2,65.887,0.0,0.031,0.037,20.0,20.0,58.445,50.28,67.311,73.678,99.923,82.014,89.736,52.067,63.358,57.079,-10.852,110.0,110.0,71.313,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.0,68.313,-0.026,77.938,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.625,77.875,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.188,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.111,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,45.0,34.743,9.252,1.076,69.804,68.542,72.609,65.31,65.887,0.0,0.031,0.037,20.0,20.0,58.445,50.167,67.311,73.678,100.44,82.014,87.447,52.212,63.463,57.079,-10.852,110.0,110.0,71.313,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.0,68.313,-0.026,77.938,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.484,79.625,77.875,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.813,-0.004,74.313,74.188,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.19,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,45.0,34.743,9.252,1.076,69.804,68.542,72.609,65.31,65.887,0.0,0.031,0.037,20.0,20.0,58.417,50.083,67.311,73.678,101.177,82.014,87.299,52.212,63.463,57.152,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,70.0,68.5,-0.026,77.938,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.391,79.625,77.875,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.313,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.279,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,45.391,34.743,10.79,1.076,69.804,68.434,72.609,65.31,65.887,0.0,0.031,0.037,20.0,20.0,58.362,50.392,67.311,73.678,101.62,81.908,89.957,52.285,63.463,57.225,-10.852,110.0,110.0,71.188,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.875,68.313,-0.026,77.938,78.063,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.625,77.875,0.0,74.75,76.75,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.34,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.659,-0.011,0.0,80.0,55.0,1.4,44.984,34.743,10.79,1.076,69.804,68.542,72.5,65.31,65.887,0.0,0.031,0.037,20.0,20.0,58.362,50.111,67.311,73.678,101.915,81.908,94.979,52.358,63.463,57.298,-10.852,110.0,110.0,71.313,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.026,77.688,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.625,77.75,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.228,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,44.875,34.743,7.715,1.076,69.804,68.542,72.5,65.31,65.996,0.0,0.031,0.037,20.0,20.0,58.334,49.942,66.928,73.678,101.841,81.802,98.08,52.358,63.463,57.225,-10.852,110.0,110.0,71.188,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.313,-0.026,77.688,78.25,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.469,79.625,77.875,0.0,74.75,76.75,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.188,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.133,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.785,-0.011,0.0,80.0,55.0,1.4,44.875,34.743,6.179,1.076,69.804,68.542,72.609,65.31,65.996,0.0,0.031,0.037,20.0,20.0,58.306,50.392,66.928,73.678,101.988,81.802,99.705,52.358,63.568,57.298,-10.852,110.0,110.0,71.188,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.313,-0.026,77.688,78.125,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.281,79.625,77.875,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,74.188,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.089,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,45.016,34.743,7.715,3.939,69.804,68.542,72.609,65.42,65.996,0.0,0.031,0.037,20.0,20.0,58.306,49.998,66.928,73.678,101.62,81.802,100.591,52.43,63.568,57.444,-10.852,110.0,110.0,71.188,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.688,68.313,-0.026,77.688,78.125,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.344,79.625,77.875,0.0,74.75,76.938,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.188,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.043,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9072007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.859,-0.011,0.0,80.0,55.0,1.4,44.625,34.743,7.715,1.076,69.804,68.542,72.5,65.42,65.996,0.0,0.031,0.037,20.0,20.0,58.278,50.083,66.928,73.571,99.628,81.802,100.96,52.503,63.568,57.371,-10.867,110.0,110.0,71.188,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.313,-0.026,77.625,78.125,75.75,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.313,79.625,77.875,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.188,74.188,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.064,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.848,-0.011,0.0,80.0,55.0,1.4,44.75,34.743,9.252,1.076,69.804,68.542,72.5,65.42,65.996,0.0,0.031,0.037,20.0,20.0,58.25,50.674,66.928,73.571,94.982,81.908,101.034,52.576,63.568,57.444,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.875,68.313,-0.026,77.688,78.125,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.625,77.875,0.0,74.75,76.938,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.188,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.393,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.88,-0.011,0.0,80.0,55.0,1.4,44.75,34.743,9.252,2.508,69.911,68.542,72.5,65.42,65.996,0.0,0.031,0.037,20.0,20.0,58.25,49.998,66.928,73.571,92.031,82.014,99.852,52.576,63.673,57.444,-10.852,110.0,110.0,71.188,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.875,68.313,-0.026,77.625,78.125,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.625,77.75,0.0,74.625,76.938,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.687,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,45.234,34.743,6.179,2.508,69.911,68.542,72.5,65.42,65.996,0.0,0.031,0.037,20.0,20.0,58.223,50.505,66.967,73.571,92.99,82.014,97.12,52.648,63.673,57.517,-10.852,110.0,110.0,71.188,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,69.875,68.5,-0.026,77.625,78.125,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.625,77.75,0.0,74.75,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.311,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9072007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.775,-0.011,0.0,80.0,55.0,1.4,45.203,34.743,7.715,2.508,69.804,68.542,72.5,65.42,65.996,0.0,0.031,0.037,20.0,20.0,58.195,50.111,66.967,73.571,96.826,82.121,94.166,52.794,63.673,57.59,-10.852,110.0,110.0,71.188,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.313,-0.026,77.625,78.125,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.75,77.875,0.0,74.625,76.938,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.14,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,44.531,34.743,10.79,1.076,69.911,68.542,72.5,65.53,65.996,0.0,0.031,0.037,20.0,20.0,58.195,50.139,66.967,73.571,101.325,82.334,93.059,52.866,63.673,57.663,-10.867,110.0,110.0,71.188,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.026,77.625,78.125,75.813,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.75,77.75,0.0,74.75,76.938,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.188,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.309,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,44.5,34.743,7.715,1.076,69.911,68.542,72.5,65.53,65.996,0.0,0.031,0.037,20.0,20.0,58.139,50.899,66.967,73.571,105.676,82.44,94.093,52.794,63.778,57.663,-10.867,110.0,110.0,71.188,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.875,68.5,-0.026,77.625,78.125,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.625,77.875,0.0,74.625,76.938,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.318,-0.005,0.0,0.0,0.035,0.034,-0.005,0.0,-0.001,0.004
9072007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,44.969,34.743,9.252,2.508,69.911,68.649,72.5,65.42,65.996,0.0,0.031,0.037,20.0,20.0,58.139,50.392,66.967,73.464,109.216,82.547,96.308,52.866,63.778,57.663,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,70.0,68.313,-0.026,77.563,78.125,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.625,77.875,0.0,74.625,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.188,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.303,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,44.969,34.743,6.179,-0.356,69.911,68.649,72.5,65.53,66.105,0.0,0.031,0.037,20.0,20.0,58.111,50.421,66.773,73.571,112.093,82.653,99.188,52.939,63.778,57.809,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,70.0,68.313,-0.026,77.625,78.125,75.75,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.297,79.625,77.875,0.0,74.625,76.938,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.261,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.595,-0.011,0.0,80.0,55.0,1.4,45.328,34.743,7.715,1.076,69.911,68.649,72.392,65.53,66.105,0.0,0.031,0.033,20.0,20.0,58.111,50.308,66.773,73.571,114.158,82.759,101.92,52.939,63.778,57.736,-10.852,110.0,110.0,71.188,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.0,68.5,-0.026,77.563,78.125,75.75,77.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.625,77.875,0.0,74.625,76.938,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.188,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.232,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.585,-0.011,0.0,80.0,55.0,1.4,44.609,34.743,7.715,1.076,69.911,68.542,72.392,65.53,66.105,0.0,0.031,0.033,20.0,20.0,58.084,50.167,66.773,73.571,115.928,82.866,104.652,53.084,63.883,57.809,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.026,77.563,78.125,75.75,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.625,77.875,0.0,74.625,76.938,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.2,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,44.797,34.743,6.179,1.076,69.804,68.649,72.5,65.53,65.996,0.0,0.031,0.037,20.0,20.0,58.056,50.505,66.773,73.464,117.329,83.079,107.532,53.012,63.883,57.809,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.0,68.313,-0.026,77.563,78.125,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.625,77.875,0.0,74.625,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.176,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.616,-0.011,0.0,80.0,55.0,1.4,44.531,34.743,9.252,1.076,70.018,68.649,72.392,65.639,66.105,0.0,0.031,0.037,20.0,20.0,58.028,50.505,66.773,73.571,118.51,83.185,109.969,53.157,63.883,57.881,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.875,68.5,-0.026,77.563,78.063,75.75,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.625,77.875,0.0,74.625,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.188,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.149,-0.005,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.004
