DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,44.531,34.743,9.252,2.508,69.911,68.649,72.392,65.639,66.105,0.0,0.031,0.033,20.0,20.0,58.028,50.336,66.773,73.571,119.321,83.292,112.258,53.084,63.883,57.881,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.875,68.313,-0.026,77.438,78.063,75.75,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.75,77.875,0.0,74.625,76.938,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.188,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.123,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,44.547,34.743,6.179,1.076,70.018,68.649,72.392,65.639,66.105,0.0,0.031,0.033,20.0,20.0,58.0,50.928,66.876,73.464,119.911,83.504,113.956,53.157,63.883,57.881,-10.852,110.0,110.0,71.063,70.5,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.188,-0.026,77.438,78.063,75.75,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.625,77.875,0.0,74.625,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.0,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.104,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9072007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,44.531,34.743,6.179,1.076,70.018,68.649,72.392,65.639,66.105,0.0,0.031,0.033,20.0,20.0,58.0,50.871,66.876,73.571,120.648,83.611,115.654,53.23,63.988,57.954,-10.867,110.0,110.0,71.063,70.5,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,77.438,78.063,75.75,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.625,77.75,0.0,74.625,76.938,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.089,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,44.656,33.481,7.715,1.076,70.018,68.649,72.392,65.639,66.105,0.0,0.031,0.037,20.0,20.0,58.0,50.646,66.876,73.464,121.165,84.037,116.984,53.302,63.988,57.954,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,70.0,68.5,-0.026,77.438,78.063,75.75,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.625,77.875,0.0,74.625,76.938,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.074,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,44.656,34.743,7.715,1.076,70.018,68.649,72.392,65.639,66.105,0.0,0.031,0.037,20.0,20.0,57.972,50.477,66.876,73.571,121.534,84.356,117.796,53.302,63.988,58.027,-10.867,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,70.0,68.313,-0.026,77.438,78.063,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.625,77.875,0.0,74.438,76.938,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.066,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,45.266,34.743,7.715,2.508,69.911,68.756,72.392,65.749,66.105,0.0,0.031,0.037,20.0,20.0,57.945,51.012,66.876,73.464,122.124,84.675,118.534,53.375,63.988,58.027,-10.867,110.0,110.0,71.188,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.0,68.313,-0.027,77.438,78.063,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.75,77.875,0.0,74.625,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.0,73.938,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.063,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9072007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,45.188,34.743,6.179,2.508,70.018,68.756,72.392,65.639,66.214,0.0,0.031,0.037,20.0,20.0,57.945,50.392,66.747,73.464,122.714,85.101,119.125,53.375,64.092,58.1,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.0,68.313,-0.026,77.313,77.813,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.625,77.75,0.0,74.438,76.938,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,74.0,73.938,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.065,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,45.094,34.743,7.715,1.076,70.018,68.756,72.392,65.749,66.214,0.0,0.034,0.037,20.0,20.0,57.917,51.153,66.747,73.464,123.525,85.42,119.79,53.448,64.092,58.1,-10.867,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.313,-0.026,77.313,77.813,75.75,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.234,79.625,77.875,0.0,74.438,76.938,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,73.938,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.082,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.975,-0.011,0.0,80.0,55.0,1.4,45.094,33.481,7.715,3.939,70.018,68.756,72.392,65.639,66.214,0.0,0.031,0.037,20.0,20.0,57.917,50.702,66.747,73.464,124.557,85.74,120.897,53.52,64.092,58.173,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.0,68.5,-0.027,77.313,77.813,75.75,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.625,77.875,0.0,74.438,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,73.938,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.092,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,44.859,34.743,9.252,1.076,70.018,68.756,72.392,65.859,66.214,0.0,0.031,0.037,20.0,20.0,57.889,50.59,66.747,73.464,126.106,86.165,122.3,53.593,64.092,58.319,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.313,-0.026,77.313,77.813,75.75,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.406,79.625,77.875,0.0,74.625,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.25,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.098,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.07,-0.011,0.0,80.0,55.0,1.4,44.766,34.743,9.252,2.508,70.124,68.756,72.392,65.749,66.214,0.0,0.031,0.037,20.0,20.0,57.889,50.308,66.747,73.464,127.508,86.697,123.334,53.593,64.092,58.246,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.026,77.313,77.813,75.813,77.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.625,77.75,0.0,74.438,76.75,74.063,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.438,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.109,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.049,-0.011,0.0,80.0,55.0,1.4,44.531,34.743,10.79,1.076,70.018,68.756,72.5,65.859,66.214,0.0,0.031,0.037,20.0,20.0,57.861,50.392,66.747,73.464,129.057,87.017,125.18,53.738,64.197,58.246,-10.867,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.026,77.313,77.813,75.75,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.625,77.875,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.097,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.017,-0.011,0.0,80.0,55.0,1.4,44.391,34.743,7.715,2.508,70.124,68.756,72.5,65.859,66.214,0.0,0.031,0.037,20.0,20.0,57.861,50.252,66.675,73.464,129.868,87.549,126.066,53.666,64.197,58.319,-10.867,110.0,110.0,71.188,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.313,-0.026,77.125,77.813,75.813,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.625,77.75,0.0,74.438,76.75,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.091,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.017,-0.011,0.0,80.0,55.0,1.4,44.828,34.743,9.252,1.076,70.018,68.756,72.5,65.859,66.214,0.0,0.031,0.037,20.0,20.0,57.833,50.815,66.675,73.464,130.679,88.081,127.321,53.738,64.197,58.319,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.0,68.313,-0.026,77.313,77.813,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.625,77.75,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.08,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
9072007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.954,-0.011,0.0,80.0,55.0,1.4,44.719,34.743,9.252,2.508,70.018,68.756,72.5,65.859,66.214,0.0,0.031,0.037,20.0,20.0,57.833,50.702,66.675,73.356,131.417,88.613,128.355,53.738,64.197,58.465,-10.852,110.0,110.0,71.188,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.0,68.5,-0.026,77.125,77.813,75.75,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.75,77.875,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,74.188,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.068,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.933,-0.011,0.0,80.0,55.0,1.4,44.719,34.743,7.715,1.076,70.124,68.864,72.5,65.859,66.214,0.0,0.031,0.037,20.0,20.0,57.806,50.364,66.675,73.356,131.859,89.145,129.167,53.811,64.197,58.392,-10.852,110.0,110.0,71.188,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.125,68.313,-0.026,77.125,77.813,75.75,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.625,77.875,0.0,74.625,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.059,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9072007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.901,-0.011,0.0,80.0,55.0,1.4,44.875,34.743,9.252,3.939,70.124,68.756,72.5,65.859,66.214,0.0,0.031,0.037,20.0,20.0,57.806,50.702,66.675,73.356,132.154,89.677,129.758,53.811,64.302,58.465,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,70.0,68.313,-0.026,77.125,77.75,75.75,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.625,77.875,0.0,74.438,76.938,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,75.063,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.051,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,44.75,33.481,6.179,1.076,70.124,68.756,72.5,65.859,66.322,0.0,0.031,0.033,20.0,20.0,57.778,49.998,66.092,73.356,132.376,90.21,130.349,53.957,64.302,58.538,-10.852,110.0,110.0,71.188,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.313,-0.026,77.125,77.75,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.625,77.875,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.188,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.04,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9072007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.796,-0.011,0.0,80.0,55.0,1.4,44.75,34.743,9.252,3.939,70.124,68.756,72.5,65.859,66.322,0.0,0.031,0.037,20.0,20.0,57.778,50.336,66.092,73.356,132.302,90.742,130.57,53.957,64.302,58.538,-10.852,110.0,110.0,71.063,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.027,77.0,77.75,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.625,77.875,0.0,74.438,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.033,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9072007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.722,-0.011,0.0,80.0,55.0,1.4,44.297,34.743,9.252,1.076,70.124,68.756,72.5,65.859,66.322,0.0,0.031,0.037,20.0,20.0,57.75,50.449,66.092,73.356,132.376,91.38,130.866,54.102,64.302,58.611,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.0,68.313,-0.026,77.0,77.75,75.75,77.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.625,77.875,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,44.656,34.743,7.715,1.076,70.124,68.864,72.5,65.859,66.322,0.0,0.031,0.037,20.0,20.0,57.722,49.885,66.092,73.356,132.154,91.913,131.014,54.029,64.302,58.611,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.0,68.313,-0.026,77.0,77.75,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.625,77.875,0.0,74.438,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.019,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,44.656,33.481,7.715,2.508,70.124,68.864,72.5,65.859,66.322,0.0,0.031,0.037,20.0,20.0,57.722,50.223,66.092,73.356,132.007,92.338,131.014,54.175,64.407,58.684,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.5,-0.026,77.0,77.75,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.625,77.875,0.0,74.438,76.75,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,44.484,34.743,6.179,3.939,70.124,68.864,72.5,65.969,66.322,0.0,0.031,0.037,20.0,20.0,57.722,50.167,65.813,73.356,131.859,92.87,130.866,54.102,64.407,58.684,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,70.0,68.5,-0.026,77.0,77.75,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,79.625,77.75,0.0,74.438,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.015,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,44.641,34.743,9.252,6.802,70.124,68.864,72.392,65.969,66.322,0.0,0.031,0.037,20.0,20.0,57.694,49.885,65.813,73.356,131.785,93.509,130.866,54.247,64.407,58.757,-10.867,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.5,-0.026,76.938,77.75,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.625,77.875,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.188,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.014,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.453,34.743,7.715,1.076,70.124,68.864,72.5,65.969,66.322,0.0,0.031,0.037,20.0,20.0,57.694,49.942,65.813,73.356,131.638,93.828,130.644,54.247,64.407,58.757,-10.852,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.313,-0.026,77.0,77.75,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.625,77.875,0.0,74.438,76.938,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.188,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.014,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.574,-0.011,0.0,80.0,55.0,1.4,44.578,34.743,6.179,2.508,70.231,68.864,72.392,65.969,66.322,0.0,0.031,0.037,20.0,20.0,57.667,49.97,65.813,73.356,131.564,94.467,130.57,54.32,64.407,58.757,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.0,68.5,-0.026,77.0,77.75,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.219,79.625,77.75,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,44.578,34.743,7.715,1.076,70.124,68.864,72.392,65.969,66.322,0.0,0.031,0.037,20.0,20.0,57.667,50.364,65.813,73.356,131.564,94.999,130.423,54.32,64.512,58.829,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.0,68.313,-0.026,76.938,77.813,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.625,77.875,0.0,74.313,76.75,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,44.5,34.743,6.179,1.076,70.231,68.864,72.392,65.969,66.431,0.0,0.031,0.033,20.0,20.0,57.639,50.421,65.703,73.249,131.564,95.425,130.423,54.32,64.407,58.829,-10.867,110.0,110.0,71.063,70.375,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.026,76.938,77.813,75.813,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.625,77.75,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.022,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9072007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,44.422,34.743,6.179,2.508,70.231,68.864,72.392,66.079,66.322,0.0,0.031,0.037,20.0,20.0,57.639,50.195,65.703,73.249,131.785,95.85,130.57,54.538,64.512,58.902,-10.867,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.0,68.5,-0.026,76.938,77.75,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.625,77.75,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.024,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,45.047,34.743,9.252,2.508,70.231,68.971,72.392,66.079,66.431,0.0,0.031,0.037,20.0,20.0,57.611,50.026,65.703,73.356,131.859,96.276,130.497,54.465,64.512,58.902,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,70.0,68.5,-0.026,76.938,77.75,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.625,77.75,0.0,74.438,76.75,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,45.047,34.743,7.715,1.076,70.231,68.971,72.392,66.079,66.431,0.0,0.034,0.037,20.0,20.0,57.611,50.083,65.703,73.249,132.08,96.702,130.57,54.465,64.512,58.975,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.026,76.938,77.813,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.625,77.875,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.029,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,44.469,33.481,7.715,1.076,70.231,68.971,72.392,65.969,66.431,0.0,0.031,0.037,20.0,20.0,57.583,50.505,65.703,73.249,132.449,97.234,130.644,54.538,64.617,58.975,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.026,76.875,77.75,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,79.625,77.875,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.032,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,44.578,34.743,7.715,1.076,70.231,68.971,72.392,66.079,66.431,0.0,0.031,0.037,20.0,20.0,57.583,50.646,65.347,73.249,132.671,97.553,130.718,54.611,64.617,59.121,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.313,-0.026,76.875,77.813,75.75,77.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.625,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.033,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,44.641,34.743,7.715,1.076,70.231,68.971,72.392,66.079,66.431,0.0,0.031,0.037,20.0,20.0,57.555,51.012,65.347,73.249,132.966,97.979,130.792,54.611,64.617,59.048,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.0,68.313,-0.026,76.938,77.75,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,79.625,77.75,0.0,74.438,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.188,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.034,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.511,-0.011,0.0,80.0,55.0,1.4,44.813,34.743,7.715,1.076,70.231,68.971,72.392,66.188,66.431,0.0,0.031,0.037,20.0,20.0,57.555,50.787,65.347,73.249,133.408,98.298,130.94,54.756,64.617,59.121,-10.867,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.0,68.5,-0.026,76.938,77.813,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.203,79.5,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.036,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.458,-0.011,0.0,80.0,55.0,1.4,44.813,34.743,9.252,1.076,70.231,68.971,72.283,66.188,66.431,0.0,0.031,0.037,20.0,20.0,57.555,50.308,65.347,73.249,133.629,98.724,131.087,54.829,64.722,59.194,-10.852,110.0,110.0,71.0,70.375,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.026,76.875,77.75,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,79.625,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.033,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,44.641,34.743,6.179,2.508,70.231,68.971,72.392,66.188,66.431,0.0,0.031,0.037,20.0,20.0,57.555,50.533,65.347,73.249,133.851,99.043,131.161,54.756,64.722,59.194,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.026,76.875,77.75,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.266,79.625,77.875,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.033,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9072007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,44.438,34.743,7.715,2.508,70.231,68.971,72.283,66.188,66.431,0.0,0.031,0.037,20.0,20.0,57.528,50.28,65.425,73.249,134.072,99.363,131.309,54.829,64.617,59.194,-10.867,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.313,-0.026,76.875,77.75,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.625,77.75,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9072007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,44.422,34.743,7.715,1.076,70.231,68.971,72.283,66.188,66.431,0.0,0.031,0.037,20.0,20.0,57.528,50.646,65.425,73.249,134.219,99.682,131.383,54.901,64.722,59.267,-10.867,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.313,-0.026,76.875,77.75,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.5,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.028,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.279,-0.011,0.0,80.0,55.0,1.4,44.594,33.481,7.715,1.076,70.231,68.971,72.283,66.188,66.431,0.0,0.031,0.037,20.0,20.0,57.5,50.59,65.425,73.142,134.367,100.001,131.309,54.901,64.722,59.267,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.125,68.5,-0.026,76.75,77.625,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.625,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,0.025,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.311,-0.011,0.0,80.0,55.0,1.4,44.781,33.481,7.715,2.508,70.231,68.971,72.283,66.188,66.431,0.0,0.031,0.037,20.0,20.0,57.5,50.73,65.425,73.142,134.367,100.321,131.309,54.974,64.827,59.34,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.5,-0.026,76.75,77.75,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.25,79.5,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.028,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.564,-0.011,0.0,80.0,55.0,1.4,44.703,33.481,6.179,3.939,70.231,68.971,72.283,66.188,66.431,0.0,0.031,0.037,20.0,20.0,57.5,50.28,65.425,73.249,134.514,100.533,131.457,55.047,64.827,59.34,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.313,-0.026,76.75,77.75,75.813,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.625,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.051,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9072007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,44.422,34.743,9.252,3.939,70.338,68.971,72.392,66.188,66.54,0.0,0.031,0.037,20.0,20.0,57.472,50.843,65.425,73.142,134.662,100.746,131.752,55.047,64.827,59.413,-10.867,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.026,76.75,77.75,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.625,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.05,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,44.422,34.743,12.328,1.076,70.231,68.971,72.392,66.188,66.431,0.0,0.031,0.037,20.0,20.0,57.472,50.28,65.768,73.142,134.662,101.066,132.49,55.119,64.827,59.413,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.0,68.5,-0.026,76.75,77.75,75.75,77.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.125,79.625,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.04,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.637,-0.011,0.0,80.0,55.0,1.4,44.609,34.743,7.715,1.076,70.338,69.078,72.392,66.298,66.54,0.0,0.031,0.037,20.0,20.0,57.444,50.392,65.768,73.142,134.588,101.278,132.933,55.192,64.827,59.486,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.313,-0.026,76.75,77.75,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.625,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.032,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9072007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,44.5,33.481,7.715,2.508,70.338,68.971,72.392,66.188,66.54,0.0,0.031,0.037,20.0,20.0,57.444,50.73,65.768,73.142,134.293,101.704,133.229,55.192,64.932,59.486,-10.852,110.0,110.0,71.0,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.313,-0.026,76.75,77.75,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.625,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.02,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,44.641,34.743,7.715,3.939,70.338,68.971,72.392,66.298,66.54,0.0,0.031,0.037,20.0,20.0,57.444,50.73,65.768,73.142,134.072,101.917,133.229,55.192,64.932,59.486,-10.852,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.313,-0.026,76.75,77.75,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.5,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.188,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.016,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,44.625,33.481,7.715,1.076,70.338,69.078,72.392,66.298,66.54,0.0,0.031,0.037,20.0,20.0,57.416,50.73,65.768,73.142,133.924,102.13,133.376,55.265,64.932,59.559,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.313,-0.026,76.563,77.75,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.5,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.188,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,44.391,34.743,9.252,2.508,70.338,69.078,72.5,66.298,66.54,0.0,0.031,0.037,20.0,20.0,57.416,50.111,65.768,73.142,133.629,102.449,133.303,55.338,64.932,59.559,-10.852,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.026,76.563,77.75,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,79.5,77.75,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.375,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9072007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,44.391,34.743,9.252,2.508,70.338,69.078,72.5,66.298,66.54,0.0,0.031,0.037,20.0,20.0,57.389,50.59,65.373,73.142,133.334,102.662,133.081,55.338,64.932,59.559,-10.867,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.026,76.563,77.75,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.188,79.5,77.75,0.0,74.25,76.75,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.005,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,44.375,34.743,9.252,2.508,70.338,69.078,72.5,66.298,66.54,0.0,0.031,0.037,20.0,20.0,57.389,50.73,65.373,73.142,132.966,102.981,132.86,55.338,65.037,59.632,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.026,76.563,77.75,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.5,77.75,0.0,74.313,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,73.938,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.522,-0.011,0.0,80.0,55.0,1.4,44.297,34.743,6.179,2.508,70.338,69.078,72.392,66.298,66.54,0.0,0.031,0.037,20.0,20.0,57.389,50.505,65.373,73.035,132.818,103.194,132.564,55.41,65.037,59.632,-10.852,110.0,110.0,71.0,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.313,-0.026,76.75,77.75,75.813,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.625,77.75,0.0,74.313,76.688,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.001,-0.148,0.001,0.004,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9072007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.479,-0.011,0.0,80.0,55.0,1.4,44.281,33.481,7.715,1.076,70.338,69.078,72.392,66.408,66.54,0.0,0.031,0.037,20.0,20.0,57.361,50.083,65.373,73.142,132.671,103.407,132.49,55.483,65.037,59.777,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.5,-0.026,76.563,77.625,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,79.438,77.75,0.0,74.25,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.448,-0.011,0.0,80.0,55.0,1.4,44.281,33.481,9.252,2.508,70.338,69.078,72.5,66.408,66.54,0.0,0.031,0.037,20.0,20.0,57.361,50.252,65.373,73.035,132.523,103.726,132.121,55.483,65.037,59.704,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.125,68.5,-0.026,76.563,77.75,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.5,77.75,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
