DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9072007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,44.5,33.481,7.715,1.076,70.338,69.078,72.5,66.408,66.54,0.0,0.031,0.037,20.0,20.0,57.361,50.167,64.245,73.142,132.523,103.833,131.9,55.483,65.141,59.777,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.125,68.5,-0.026,76.563,77.625,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.5,77.75,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.009,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,9.252,2.508,70.338,69.078,72.5,66.408,66.649,0.0,0.031,0.037,20.0,20.0,57.361,49.942,64.245,73.035,132.523,104.046,131.604,55.556,65.141,59.704,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.5,-0.026,76.438,77.625,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.5,77.75,0.0,74.25,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,74.0,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,44.094,34.743,6.179,3.939,70.338,69.078,72.5,66.408,66.649,0.0,0.031,0.037,20.0,20.0,57.333,50.308,64.245,73.035,132.597,104.259,131.457,55.628,65.141,59.777,-10.867,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.026,76.438,77.563,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,79.5,77.75,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.188,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.014,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.332,-0.011,0.0,80.0,55.0,1.4,44.531,34.743,7.715,1.076,70.338,69.186,72.5,66.408,66.649,0.0,0.031,0.037,20.0,20.0,57.333,50.054,64.245,73.142,132.671,104.471,131.309,55.628,65.141,59.85,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.5,-0.026,76.438,77.625,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.5,77.75,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.016,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.3,-0.011,0.0,80.0,55.0,1.4,44.531,34.743,9.252,2.508,70.338,69.186,72.392,66.408,66.649,0.0,0.031,0.037,20.0,20.0,57.305,50.139,64.245,73.035,132.671,104.684,131.087,55.701,65.246,59.85,-10.852,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.026,76.438,77.625,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.5,77.75,0.0,74.25,76.688,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.017,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.258,-0.011,0.0,80.0,55.0,1.4,44.281,34.743,7.715,2.508,70.338,69.186,72.5,66.408,66.649,0.0,0.031,0.037,20.0,20.0,57.305,50.59,63.202,73.035,132.744,104.791,130.94,55.774,65.246,59.923,-10.867,110.0,110.0,71.0,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,76.438,77.625,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.797,79.5,77.875,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,73.938,74.188,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.017,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.226,-0.011,0.0,80.0,55.0,1.4,44.313,34.743,6.179,3.939,70.338,69.186,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,57.305,50.28,63.202,73.035,132.671,104.897,130.866,55.846,65.246,60.069,-10.852,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.313,-0.026,76.438,77.625,75.75,77.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.719,79.5,77.75,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.015,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,44.281,33.481,6.179,5.371,70.338,69.078,72.392,66.408,66.649,0.0,0.031,0.037,20.0,20.0,57.277,50.252,63.202,73.035,132.744,105.11,130.718,55.919,65.246,59.996,-10.852,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.026,76.438,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,79.5,77.75,0.0,74.25,76.75,74.0,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.014,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9072007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.163,-0.011,0.0,80.0,55.0,1.4,44.281,34.743,7.715,2.508,70.338,69.186,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,57.277,50.392,63.202,73.035,132.597,105.11,130.57,55.846,65.246,59.996,-10.852,110.0,110.0,71.0,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.026,76.438,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.5,77.75,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.012,-0.005,0.0,0.0,0.035,0.035,-0.007,0.0,-0.001,0.004
9072007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.11,-0.011,0.0,80.0,55.0,1.4,44.297,34.743,7.715,1.076,70.338,69.186,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,57.25,50.252,63.202,73.035,132.671,105.323,130.423,55.919,65.246,59.996,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.026,76.375,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,79.5,77.75,0.0,74.25,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.149,-0.148,0.001,0.009,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.375,34.743,6.179,2.508,70.444,69.186,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,57.25,50.449,63.176,73.035,132.597,105.429,130.349,55.992,65.246,60.069,-10.867,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.0,68.5,-0.027,76.375,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.5,77.75,0.0,74.188,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,34.743,9.252,1.076,70.444,69.186,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,57.25,49.97,63.176,73.035,132.228,105.536,130.054,55.992,65.351,60.069,-10.852,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.0,68.5,-0.026,76.375,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.5,77.75,0.0,74.25,76.75,74.063,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,33.481,9.252,5.371,70.444,69.186,72.392,66.518,66.649,0.0,0.031,0.037,20.0,20.0,57.25,50.308,63.176,73.035,131.859,105.642,129.684,55.992,65.351,60.069,-10.867,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.313,-0.026,76.375,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.5,77.75,0.0,74.25,76.688,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.375,74.75,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,34.743,6.179,2.508,70.444,69.186,72.392,66.518,66.758,0.0,0.031,0.037,20.0,20.0,57.222,50.026,63.176,73.035,131.49,105.749,129.537,56.064,65.351,60.142,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.0,68.5,-0.026,76.375,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,79.5,77.688,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,34.743,7.715,2.508,70.444,69.186,72.283,66.518,66.649,0.0,0.031,0.037,20.0,20.0,57.222,50.054,63.176,73.035,131.269,105.749,129.389,56.064,65.456,60.142,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,70.0,68.5,-0.026,76.375,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.5,77.75,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.375,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,33.481,6.179,2.508,70.444,69.186,72.283,66.628,66.649,0.0,0.031,0.037,20.0,20.0,57.222,50.28,63.532,73.035,130.974,105.855,129.241,56.137,65.351,60.142,-10.867,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.125,68.313,-0.026,76.375,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,79.5,77.688,0.0,74.25,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,73.938,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9072007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,34.743,6.179,3.939,70.444,69.186,72.283,66.628,66.758,0.0,0.031,0.037,20.0,20.0,57.222,50.364,63.532,73.035,130.679,105.855,129.02,56.137,65.456,60.215,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.0,68.5,-0.026,76.375,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,79.5,77.75,0.0,74.25,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,34.743,7.715,1.076,70.444,69.293,72.283,66.628,66.758,0.0,0.031,0.037,20.0,20.0,57.222,50.421,63.532,73.035,130.605,105.855,128.946,56.282,65.456,60.288,-10.867,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.0,68.5,-0.026,76.438,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.5,77.75,0.0,74.25,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,33.481,6.179,2.508,70.444,69.293,72.392,66.628,66.758,0.0,0.031,0.037,20.0,20.0,57.222,50.477,63.532,73.035,130.458,105.961,128.872,56.282,65.456,60.361,-10.867,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.125,68.313,-0.026,76.25,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,79.5,77.688,0.0,74.25,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.007,0.0,-0.001,0.004
9072007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.172,34.743,6.179,3.939,70.444,69.293,72.283,66.628,66.758,0.0,0.031,0.037,20.0,20.0,57.194,50.59,63.532,72.928,130.163,105.855,128.724,56.282,65.351,60.288,-10.867,110.0,110.0,71.0,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.5,-0.026,76.375,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.5,77.688,0.0,74.188,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,73.938,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,34.743,7.715,1.076,70.444,69.293,72.283,66.628,66.649,0.0,0.031,0.037,20.0,20.0,57.166,50.308,63.532,72.928,130.089,105.961,128.651,56.355,65.456,60.434,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.5,-0.026,76.25,77.563,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.5,77.688,0.0,74.188,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,34.743,7.715,1.076,70.444,69.293,72.283,66.628,66.758,0.0,0.031,0.037,20.0,20.0,57.166,50.449,63.241,73.035,129.942,105.961,128.429,56.355,65.456,60.361,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,70.0,68.5,-0.026,76.25,77.75,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,79.5,77.688,0.0,74.25,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9072007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,34.743,6.179,2.508,70.444,69.293,72.283,66.628,66.758,0.0,0.031,0.037,20.0,20.0,57.166,50.421,63.241,72.928,129.794,105.855,128.503,56.5,65.456,60.507,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.0,68.5,-0.026,76.25,77.625,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.5,77.75,0.0,74.25,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,34.743,6.179,2.508,70.444,69.293,72.283,66.628,66.758,0.0,0.031,0.037,20.0,20.0,57.138,50.533,63.241,72.928,129.647,105.855,128.355,56.5,65.561,60.507,-10.867,110.0,110.0,71.063,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.125,68.5,-0.027,76.25,77.625,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.109,79.5,77.75,0.0,74.25,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9072007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,33.481,7.715,3.939,70.444,69.293,72.392,66.737,66.758,0.0,0.031,0.037,20.0,20.0,57.138,50.533,63.241,72.928,129.352,105.855,128.06,56.5,65.561,60.507,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.5,-0.026,76.375,77.625,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,79.5,77.688,0.0,74.188,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,73.938,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,33.481,10.79,1.076,70.444,69.293,72.283,66.737,66.758,0.0,0.031,0.037,20.0,20.0,57.138,50.083,63.241,72.928,129.278,105.749,127.764,56.573,65.561,60.507,-10.852,110.0,110.0,71.0,70.313,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.026,76.25,77.563,75.75,77.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.5,77.75,0.0,74.188,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.938,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
9072007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,34.743,9.252,1.076,70.444,69.293,72.392,66.737,66.758,0.0,0.031,0.037,20.0,20.0,57.138,50.533,62.884,72.928,129.647,105.749,127.838,56.573,65.561,60.507,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.0,68.313,-0.026,76.25,77.563,75.625,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,79.438,77.75,0.0,74.188,76.75,73.875,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.938,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,33.481,7.715,2.508,70.444,69.293,72.392,66.737,66.758,0.0,0.031,0.037,20.0,20.0,57.138,50.505,62.884,72.928,129.057,105.642,127.395,56.646,65.666,60.579,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.5,-0.026,76.25,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,79.5,77.688,0.0,74.188,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,7.715,2.508,70.444,69.293,72.392,66.737,66.758,0.0,0.031,0.037,20.0,20.0,57.138,50.28,62.884,72.928,128.909,105.642,127.321,56.718,65.666,60.652,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.5,-0.027,76.188,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.172,79.5,77.75,0.0,74.188,76.75,74.0,76.063,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,34.743,9.252,3.939,70.444,69.293,72.392,66.737,66.867,0.0,0.031,0.037,20.0,20.0,57.111,50.561,62.884,72.928,128.614,105.536,126.952,56.718,65.666,60.652,-10.852,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.027,76.188,77.625,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,79.5,77.688,0.0,74.188,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,73.813,74.188,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,34.743,9.252,1.076,70.444,69.293,72.392,66.737,66.867,0.0,0.031,0.037,20.0,20.0,57.111,50.195,62.884,72.928,128.54,105.536,126.952,56.791,65.666,60.798,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.125,68.5,-0.026,76.188,77.625,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,79.5,77.688,0.0,74.188,76.75,74.0,75.875,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,34.743,10.79,2.508,70.551,69.293,72.5,66.737,66.867,0.0,0.031,0.037,20.0,20.0,57.083,49.998,62.417,72.928,128.171,105.536,126.583,56.791,65.666,60.725,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.5,-0.026,76.188,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,79.438,77.688,0.0,74.188,76.75,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.188,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,34.743,7.715,2.508,70.444,69.293,72.392,66.737,66.758,0.0,0.031,0.037,20.0,20.0,57.111,50.223,62.417,72.821,128.098,105.429,126.509,56.864,65.771,60.725,-10.867,110.0,110.0,71.0,70.375,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.313,-0.026,76.188,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,79.5,77.688,0.0,74.0,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.074,0.149,-0.0,-0.005,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9072007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,33.481,6.179,2.508,70.551,69.293,72.5,66.847,66.867,0.0,0.031,0.037,20.0,20.0,57.083,49.914,62.417,72.928,127.729,105.429,126.288,56.864,65.771,60.725,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.026,76.188,77.563,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,79.438,77.75,0.0,74.188,76.688,74.0,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
9072007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,33.481,6.179,3.939,70.444,69.4,72.392,66.847,66.867,0.0,0.031,0.037,20.0,20.0,57.083,50.195,62.417,72.928,127.581,105.323,126.066,56.864,65.771,60.871,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.0,68.313,-0.026,76.188,77.438,75.75,77.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,79.438,77.688,0.0,74.188,76.75,73.875,76.0,0.0,33.156,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,73.813,74.125,75.25,74.875,0.0,34.469,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.005,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.004
