DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,70.604,0.779,70.539,72.164,73.232,71.885,69.46,0.0,0.036,0.087,20.0,20.0,57.077,48.255,0.0,73.003,74.978,73.684,77.395,55.559,64.585,59.522,-10.82,49.25,55.156,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.313,70.938,-0.052,75.75,75.688,71.438,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.813,74.875,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.688,75.813,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,70.604,0.647,70.539,72.27,73.127,71.78,69.46,0.0,0.036,0.087,20.0,20.0,57.021,48.283,0.0,73.11,74.904,73.684,77.321,55.633,64.69,59.522,-10.82,49.25,55.094,71.813,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.313,70.938,-0.052,75.75,75.688,71.438,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.625,74.875,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.024,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,72.345,0.414,70.647,72.27,73.232,71.885,69.567,0.0,0.036,0.091,20.0,20.0,56.993,48.311,0.0,73.003,74.978,73.684,77.395,55.706,64.69,59.667,-10.82,49.25,54.938,71.75,72.25,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.313,70.875,-0.052,75.75,75.563,71.438,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.625,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.009,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,70.604,1.713,70.539,72.27,73.232,71.885,69.567,0.0,0.036,0.087,20.0,20.0,56.993,48.311,0.0,73.003,74.83,73.684,77.321,55.633,64.69,59.595,-10.82,49.188,54.906,71.75,72.375,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.313,70.938,-0.052,75.75,75.563,71.563,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.625,74.875,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.026,0.009,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9082007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,77.563,1.209,70.539,72.164,73.022,71.674,69.567,0.0,0.036,0.087,20.0,20.0,56.937,48.311,0.0,73.003,74.83,73.684,77.321,55.706,64.69,59.595,-10.828,49.188,54.938,71.813,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.313,70.938,-0.052,75.625,75.688,71.438,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.563,74.875,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.012,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.026,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,74.085,1.356,70.431,72.27,73.127,71.78,69.46,0.0,0.04,0.087,20.0,20.0,56.881,48.339,0.0,73.003,74.83,73.684,77.321,55.779,64.69,59.595,-10.82,49.188,54.906,71.813,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.188,70.938,-0.052,75.75,75.688,71.438,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.625,74.813,71.75,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,74.085,2.829,70.647,72.27,73.127,71.78,69.675,0.0,0.04,0.087,20.0,20.0,56.881,48.339,0.0,73.11,74.83,73.684,77.321,55.852,64.794,59.74,-10.828,49.094,54.844,71.75,72.25,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.188,70.938,-0.052,75.625,75.688,71.563,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.625,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.688,75.813,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,75.824,1.299,70.539,72.164,73.022,71.78,69.567,0.0,0.036,0.087,20.0,20.0,56.853,48.367,0.0,73.003,74.83,73.684,77.248,55.779,64.794,59.74,-10.82,49.188,54.719,71.813,72.25,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.313,70.938,-0.052,75.625,75.563,71.438,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.625,74.813,71.75,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.025,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,77.563,2.019,70.647,72.27,73.022,71.885,69.567,0.0,0.036,0.091,20.0,20.0,56.769,48.367,0.0,73.003,74.904,73.684,77.395,55.926,65.003,59.74,-10.82,49.156,54.656,71.75,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.313,70.938,-0.052,75.625,75.688,71.563,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.009,74.625,74.813,71.75,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.688,75.75,72.813,74.563,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.313,2.248,75.824,1.402,70.539,72.164,73.022,71.78,69.675,0.0,0.036,0.087,20.0,20.0,56.797,48.423,0.0,73.003,74.83,73.684,77.321,55.999,64.794,59.813,-10.82,49.156,54.688,71.75,72.25,70.688,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.313,70.938,-0.052,75.625,75.688,71.563,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.563,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.048,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,74.085,0.654,70.647,72.27,73.022,71.78,69.567,0.0,0.036,0.087,20.0,20.0,56.769,48.423,0.0,73.003,74.83,73.684,77.395,56.072,64.794,59.886,-10.82,49.156,54.719,71.75,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.188,70.938,-0.052,75.625,75.563,71.438,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.625,74.813,71.75,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.027,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,72.345,2.175,70.862,72.164,73.022,71.78,69.782,0.0,0.036,0.087,20.0,20.0,56.769,48.451,0.0,73.218,74.756,73.684,77.321,56.072,64.899,59.886,-10.82,49.125,54.75,71.75,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.313,71.125,-0.052,75.625,75.688,71.438,74.563,0.0,98.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.563,74.813,71.75,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,68.863,3.212,70.647,72.164,73.022,71.78,69.567,0.0,0.04,0.087,20.0,20.0,56.741,48.479,0.0,73.003,74.904,73.79,77.395,56.145,64.899,59.886,-10.82,49.156,54.719,71.75,72.25,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.313,70.938,-0.052,75.625,75.688,71.438,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.009,74.563,74.813,71.75,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.688,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,79.302,0.805,70.862,72.27,72.917,71.78,69.889,0.0,0.036,0.091,20.0,20.0,56.741,48.479,0.0,73.218,74.904,73.684,77.321,56.145,64.899,59.886,-10.82,49.125,54.563,71.75,72.375,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.438,71.125,-0.052,75.625,75.688,71.438,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.875,0.009,74.625,74.813,71.75,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,79.302,0.468,70.647,72.164,73.022,71.78,69.675,0.0,0.036,0.087,20.0,20.0,56.656,48.479,0.0,72.895,74.83,73.684,77.321,56.219,64.899,59.959,-10.82,49.125,54.563,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.313,71.125,-0.052,75.625,75.688,71.563,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.625,74.875,71.813,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.688,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,75.824,0.815,70.754,72.164,72.917,71.78,69.675,0.0,0.036,0.087,20.0,20.0,56.6,48.507,0.0,73.003,74.904,73.684,77.395,56.292,64.899,59.959,-10.828,49.125,54.563,71.75,72.25,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.313,70.938,-0.052,75.375,75.688,71.563,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.009,74.625,74.813,71.75,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.688,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.025,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,77.563,0.368,70.862,72.27,72.917,71.78,69.889,0.0,0.036,0.091,20.0,20.0,56.656,48.536,0.0,73.11,74.904,73.684,77.321,56.219,65.003,60.032,-10.82,49.125,54.469,71.75,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.313,70.938,-0.052,75.625,75.688,71.563,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.009,74.625,74.625,71.813,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.688,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.024,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,3.37,79.302,1.86,70.97,72.164,72.917,71.78,69.889,0.0,0.036,0.087,20.0,20.0,56.628,48.564,0.0,73.11,74.904,73.684,77.321,56.219,65.003,60.032,-10.82,49.125,54.469,71.813,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.313,71.125,-0.052,75.375,75.688,71.563,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.563,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.02,72.688,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
9082007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,75.824,2.324,70.754,72.27,72.917,71.885,69.782,0.0,0.036,0.087,20.0,20.0,56.6,48.536,0.0,73.003,74.83,73.577,77.248,56.219,65.003,59.959,-10.82,49.094,54.5,71.75,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.313,70.938,-0.052,75.625,75.688,71.563,74.438,0.0,98.75,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.875,0.009,74.563,74.813,71.75,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.011,72.563,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.023,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,75.824,0.426,70.647,72.164,72.812,71.885,69.567,0.0,0.036,0.087,20.0,20.0,56.544,48.564,0.0,72.895,74.83,73.684,77.321,56.365,65.108,60.104,-10.82,49.094,54.531,71.75,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.313,70.938,-0.052,75.375,75.563,71.563,74.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.009,74.563,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.688,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.266,3.37,81.039,3.485,70.754,72.27,72.917,71.674,69.675,0.0,0.036,0.087,20.0,20.0,56.544,48.592,0.0,72.895,74.83,73.684,77.321,56.365,65.003,60.104,-10.82,49.063,54.375,71.75,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.313,70.938,-0.052,75.375,75.563,71.563,74.438,0.0,96.875,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.009,74.563,74.625,71.813,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.688,75.75,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.048,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,70.604,1.335,70.754,72.164,72.917,71.78,69.675,0.0,0.036,0.091,20.0,20.0,56.544,48.592,0.0,72.895,74.756,73.577,77.248,56.365,65.108,60.104,-10.82,49.063,54.5,71.813,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.438,71.125,-0.052,75.375,75.688,71.563,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.009,74.563,74.625,71.813,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.25,2.248,72.345,2.335,70.754,72.164,72.917,71.78,69.675,0.0,0.036,0.087,20.0,20.0,56.46,48.62,0.0,72.895,74.83,73.684,77.248,56.439,65.108,60.177,-10.82,49.125,54.594,71.75,72.25,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.313,71.125,-0.052,75.375,75.688,71.563,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.009,74.563,74.813,71.813,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.563,75.813,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.002,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,10.116,94.918,1.189,70.754,72.164,72.917,71.885,69.675,0.0,0.036,0.091,20.0,20.0,56.488,48.592,0.0,72.895,74.83,73.684,77.248,56.512,65.108,60.177,-10.82,49.094,54.25,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.313,70.938,-0.052,75.375,75.688,71.563,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.009,74.563,74.813,71.75,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.688,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.025,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,75.824,2.005,70.754,72.164,72.917,71.78,69.782,0.0,0.036,0.091,20.0,20.0,56.488,48.564,0.0,72.895,74.756,73.577,77.248,56.585,65.421,60.25,-10.828,49.156,54.438,71.75,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.313,71.125,-0.052,75.375,75.563,71.563,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.009,74.563,74.625,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.688,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.025,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,70.604,1.935,70.754,72.164,72.917,71.78,69.782,0.0,0.036,0.087,20.0,20.0,56.404,48.536,0.0,72.895,74.756,73.577,77.321,56.585,65.212,60.25,-10.82,49.188,54.531,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.313,71.125,-0.052,75.375,75.688,71.563,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.009,74.563,74.625,71.813,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.563,75.75,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.224,0.001,-0.148,0.001,-0.026,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,0.0
9082007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,70.604,2.453,70.754,72.27,73.022,71.78,69.782,0.0,0.036,0.091,20.0,20.0,56.544,48.479,0.0,73.003,74.756,73.577,77.248,56.658,65.212,60.323,-10.82,49.188,54.625,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.438,71.125,-0.052,75.375,75.688,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.009,74.563,74.625,71.813,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.688,75.625,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,51.416,2.063,70.754,72.27,73.127,71.78,69.782,0.0,0.036,0.087,20.0,20.0,56.572,48.451,0.0,72.788,74.83,73.577,77.248,56.658,65.212,60.323,-10.82,49.156,54.969,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,72.438,70.938,-0.052,75.375,75.688,71.563,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.009,74.563,74.813,71.813,74.75,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.563,75.625,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.009,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.25,2.248,61.892,2.167,70.754,72.27,73.127,71.78,69.782,0.0,0.04,0.091,20.0,20.0,56.572,48.395,0.0,73.003,74.756,73.577,77.248,56.658,65.212,60.323,-10.82,49.125,54.688,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.313,71.125,-0.052,75.375,75.563,71.75,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.009,74.563,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.625,72.813,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,-0.025,0.015,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,63.635,2.097,70.754,72.27,73.127,71.885,69.782,0.0,0.036,0.087,20.0,20.0,56.628,48.339,0.0,73.003,74.756,73.577,77.248,56.658,65.212,60.323,-10.828,49.094,54.5,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.313,71.125,-0.052,75.313,75.688,71.625,74.563,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.563,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.563,75.625,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
9082007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,72.345,2.132,70.862,72.27,73.127,71.885,69.889,0.0,0.036,0.087,20.0,20.0,56.6,48.311,0.0,72.895,74.83,73.684,77.248,56.732,65.212,60.396,-10.82,49.094,54.313,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.438,71.125,-0.052,75.313,75.563,71.625,74.563,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.563,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.563,75.625,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.025,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,68.863,1.188,70.754,72.27,73.127,71.885,69.782,0.0,0.036,0.087,20.0,20.0,56.516,48.283,0.0,72.895,74.682,73.577,77.174,56.805,65.317,60.469,-10.82,49.063,54.344,71.75,72.375,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.313,70.938,-0.052,75.313,75.563,71.625,74.563,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.688,0.01,74.563,74.813,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.014,72.563,75.625,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.009,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
9082007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,68.863,4.032,70.754,72.27,73.127,71.885,69.889,0.0,0.036,0.087,20.0,20.0,56.432,48.311,0.0,72.788,74.756,73.577,77.248,56.878,65.317,60.469,-10.82,49.094,54.344,71.75,72.438,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.563,71.125,-0.052,75.313,75.563,71.563,74.563,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.563,74.813,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.563,0.017,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.025,0.009,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.234,2.248,68.863,2.196,70.862,72.27,73.127,71.885,69.889,0.0,0.036,0.091,20.0,20.0,56.404,48.283,0.0,73.003,74.756,73.577,77.248,56.951,65.317,60.541,-10.82,49.094,54.375,71.5,72.375,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.313,71.125,-0.052,75.313,75.563,71.563,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.625,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.047,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,65.378,2.111,70.862,72.27,73.232,71.885,69.889,0.0,0.036,0.091,20.0,20.0,56.488,48.283,0.0,72.788,74.682,73.577,77.174,56.805,65.317,60.396,-10.82,49.063,54.406,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.438,71.125,-0.052,75.313,75.563,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.563,74.813,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.027,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,67.121,-0.541,70.862,72.27,73.232,71.885,69.889,0.0,0.036,0.091,20.0,20.0,56.432,48.311,0.0,72.895,74.83,73.79,77.248,56.951,65.421,60.541,-10.82,49.063,54.406,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.313,71.125,-0.052,75.313,75.563,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
9082007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,68.863,2.184,70.862,72.27,73.232,71.885,69.889,0.0,0.036,0.091,20.0,20.0,56.404,48.311,0.0,72.788,74.756,73.577,77.248,56.951,65.421,60.541,-10.82,49.031,54.344,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.438,71.125,-0.052,75.188,75.563,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.563,74.813,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.025,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,72.345,1.29,70.862,72.27,73.127,71.885,69.889,0.0,0.036,0.091,20.0,20.0,56.348,48.339,0.0,72.895,74.756,73.577,77.248,57.025,65.421,60.614,-10.82,49.031,54.313,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.313,70.938,-0.052,75.313,75.563,71.625,74.563,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.563,74.813,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.75,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.009,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,68.863,0.377,70.862,72.27,73.127,71.885,69.889,0.0,0.036,0.087,20.0,20.0,56.376,48.339,0.0,72.895,74.756,73.577,77.248,56.951,65.63,60.541,-10.82,49.0,54.281,71.5,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.438,71.125,-0.052,75.313,75.563,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.563,74.813,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.015,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.025,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,67.121,1.468,70.862,72.27,73.127,71.885,69.889,0.0,0.036,0.087,20.0,20.0,56.32,48.339,0.0,72.895,74.756,73.577,77.174,57.098,65.526,60.687,-10.82,49.031,54.313,71.5,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.438,70.938,-0.052,75.313,75.438,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.813,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.009,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
9082007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.313,2.248,68.863,1.693,70.862,72.164,73.127,71.885,69.889,0.0,0.036,0.087,20.0,20.0,56.348,48.367,0.0,72.895,74.682,73.577,77.248,57.098,65.526,60.614,-10.82,49.0,54.313,71.5,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.438,70.938,-0.052,75.188,75.438,71.625,74.563,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.813,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.051,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9082007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,70.604,0.975,70.862,72.27,73.127,71.885,69.889,0.0,0.036,0.087,20.0,20.0,56.264,48.367,0.0,72.788,74.682,73.577,77.248,57.171,65.526,60.687,-10.82,49.0,54.281,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.313,71.125,-0.052,75.188,75.438,71.625,74.563,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.813,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.75,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,68.863,1.805,71.185,72.27,73.022,71.885,70.21,0.0,0.036,0.087,20.0,20.0,56.32,48.395,0.0,73.11,74.682,73.577,77.248,57.171,65.421,60.76,-10.82,49.031,54.25,71.75,72.25,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.438,71.125,-0.052,75.188,75.563,71.625,74.563,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.563,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.625,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,-0.028,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,68.863,2.37,70.97,72.27,73.127,71.991,69.889,0.0,0.04,0.087,20.0,20.0,56.292,48.395,0.0,73.003,74.682,73.79,77.174,57.244,65.526,60.687,-10.82,49.0,54.156,71.75,72.375,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.313,71.125,-0.052,75.188,75.563,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.5,74.625,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.625,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.008,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
9082007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,75.824,1.843,70.862,72.164,73.022,71.78,69.996,0.0,0.036,0.087,20.0,20.0,56.292,48.423,0.0,72.895,74.682,73.577,77.174,57.171,65.526,60.76,-10.82,48.969,54.125,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.438,71.125,-0.052,75.188,75.563,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.813,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.009,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.281,2.248,74.085,-0.098,70.97,72.27,73.022,71.991,69.996,0.0,0.036,0.087,20.0,20.0,56.236,48.423,0.0,72.788,74.608,73.577,77.174,57.244,65.526,60.76,-10.828,48.969,53.969,71.75,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.438,71.125,-0.052,75.188,75.563,71.625,74.563,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.625,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.055,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,75.824,1.48,70.97,72.27,73.022,71.991,69.996,0.0,0.036,0.091,20.0,20.0,56.208,48.479,0.0,72.788,74.756,73.577,77.174,57.318,65.526,60.833,-10.82,49.0,54.0,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.313,71.125,-0.052,75.188,75.563,71.625,74.563,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.813,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.625,73.0,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.025,0.009,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,77.563,1.286,70.97,72.27,73.022,71.885,69.889,0.0,0.036,0.087,20.0,20.0,56.152,48.479,0.0,72.788,74.608,73.577,77.1,57.391,65.63,60.833,-10.82,48.969,53.938,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.563,71.25,-0.052,75.188,75.688,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.5,74.813,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.015,72.563,75.625,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.029,0.008,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9082007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,77.563,1.748,70.862,72.27,73.022,71.885,69.996,0.0,0.04,0.087,20.0,20.0,56.124,48.507,0.0,72.788,74.682,73.684,77.174,57.391,65.63,60.833,-10.82,49.0,53.938,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.438,71.125,-0.052,75.188,75.563,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.5,74.625,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.625,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.008,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9082007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,3.37,82.776,0.824,70.97,72.164,73.022,71.885,69.996,0.0,0.036,0.087,20.0,20.0,56.152,48.507,0.0,72.895,74.682,73.577,77.174,57.391,65.839,60.906,-10.82,48.969,53.906,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.313,71.125,-0.052,75.188,75.688,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.75,73.0,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.027,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.25,3.37,77.563,3.256,70.862,72.164,73.022,71.885,69.996,0.0,0.036,0.091,20.0,20.0,56.067,48.536,0.0,72.895,74.756,73.471,77.174,57.464,65.734,60.978,-10.82,48.938,53.844,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.438,71.125,-0.052,75.125,75.688,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.5,74.813,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.563,0.017,72.563,75.75,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.041,0.008,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,75.824,0.57,70.97,72.164,72.917,71.991,69.996,0.0,0.036,0.087,20.0,20.0,56.011,48.564,0.0,72.788,74.608,73.577,77.174,57.538,65.63,60.978,-10.82,48.938,53.875,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.438,71.125,-0.052,75.125,75.688,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.5,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.009,0.0,0.0,0.034,0.036,-0.01,0.001,0.0,-0.0
9082007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,3.37,82.776,2.51,70.97,72.164,72.812,71.991,69.996,0.0,0.036,0.091,20.0,20.0,56.039,48.536,0.0,72.895,74.682,73.577,77.174,57.611,65.734,61.051,-10.828,48.969,53.813,71.5,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.438,71.125,-0.052,75.188,75.688,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.813,71.813,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.625,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.027,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,3.37,81.039,2.863,70.97,72.164,72.917,71.885,69.996,0.0,0.036,0.091,20.0,20.0,56.011,48.592,0.0,72.895,74.682,73.577,77.174,57.611,65.734,61.051,-10.82,48.938,53.875,71.75,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.438,71.125,-0.052,75.125,75.875,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.313,74.625,71.813,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.027,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
