DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.25,2.248,75.824,1.809,70.97,72.164,72.917,71.885,69.996,0.0,0.036,0.091,20.0,20.0,55.955,48.592,0.0,72.895,74.682,73.577,77.174,57.611,65.734,61.051,-10.82,48.938,53.813,71.75,72.25,70.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,72.438,71.125,-0.052,75.125,75.875,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,74.5,74.813,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.75,73.0,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.05,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.203,2.248,74.085,2.63,70.97,72.164,72.917,71.885,70.103,0.0,0.036,0.087,20.0,20.0,55.983,48.62,0.0,72.895,74.682,73.577,77.174,57.611,65.734,61.124,-10.82,48.938,53.844,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.438,71.125,-0.052,75.125,75.875,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.5,74.625,71.813,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.05,0.009,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.078,2.248,74.085,2.151,70.97,72.164,72.917,71.885,70.103,0.0,0.036,0.091,20.0,20.0,55.955,48.62,0.0,72.788,74.608,73.577,77.1,57.611,65.734,61.051,-10.82,48.969,53.844,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.438,71.125,-0.052,75.188,75.875,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.053,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.125,2.248,74.085,2.251,70.97,72.27,72.917,71.885,69.996,0.0,0.036,0.087,20.0,20.0,55.899,48.62,0.0,72.788,74.608,73.684,77.174,57.757,65.839,61.124,-10.82,48.938,53.969,71.5,72.25,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.438,70.938,-0.052,75.125,75.875,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.033,0.002,0.0,0.0,0.035,0.036,-0.011,0.001,0.0,-0.0
9082007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,8.991,94.918,2.098,71.077,72.164,72.917,71.885,69.996,0.0,0.036,0.091,20.0,20.0,55.899,48.592,0.0,72.895,74.608,73.577,77.174,57.757,65.839,61.197,-10.82,49.0,53.625,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.563,71.125,-0.052,75.125,75.688,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.02,72.5,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.03,0.009,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,74.085,4.499,71.077,72.164,72.812,71.885,70.103,0.0,0.036,0.091,20.0,20.0,55.871,48.592,0.0,72.895,74.608,73.577,77.1,57.684,65.943,61.197,-10.828,49.063,53.875,71.75,72.375,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.438,71.125,-0.052,75.125,75.688,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.5,74.625,71.813,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.02,72.5,75.75,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.009,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9082007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,75.824,3.429,71.077,72.164,72.812,71.78,70.103,0.0,0.036,0.087,20.0,20.0,55.899,48.564,0.0,72.788,74.608,73.577,77.174,57.831,66.048,61.197,-10.82,49.063,53.875,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.438,71.25,-0.052,75.125,75.875,71.563,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.313,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.109,2.248,70.604,3.496,71.077,72.376,73.127,71.991,70.103,0.0,0.036,0.087,20.0,20.0,55.955,48.479,0.0,72.788,74.682,73.577,77.026,57.757,66.048,61.197,-10.82,49.094,54.0,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.438,71.125,-0.052,75.125,75.875,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.563,74.625,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.018,72.5,75.625,73.0,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.002,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9082007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,58.402,2.127,71.077,72.27,73.022,71.885,70.103,0.0,0.036,0.087,20.0,20.0,55.983,48.451,0.0,72.788,74.608,73.79,77.1,57.831,65.839,61.27,-10.828,49.063,54.375,71.75,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.438,71.125,-0.052,75.125,75.875,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.563,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,-0.072,-0.037,0.009,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,70.604,1.545,70.97,72.376,73.127,71.885,70.103,0.0,0.04,0.091,20.0,20.0,56.067,48.395,0.0,72.788,74.534,73.577,77.174,57.904,65.943,61.343,-10.82,49.031,53.969,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.438,71.125,-0.052,75.125,75.938,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,74.313,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.009,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,70.604,2.879,71.077,72.376,73.127,71.885,70.103,0.0,0.04,0.087,20.0,20.0,56.039,48.339,0.0,72.788,74.682,73.577,77.174,57.977,65.943,61.343,-10.828,49.0,53.938,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.563,71.125,-0.052,75.063,75.938,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.027,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,74.085,0.633,71.077,72.376,73.127,71.991,70.103,0.0,0.036,0.087,20.0,20.0,55.955,48.311,0.0,72.788,74.608,73.577,77.174,57.977,65.943,61.343,-10.82,48.938,53.781,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.438,71.125,-0.052,75.125,75.875,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.313,74.625,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,74.085,3.95,71.077,72.376,73.127,71.885,70.103,0.0,0.036,0.087,20.0,20.0,55.955,48.311,0.0,72.788,74.608,73.471,77.174,58.05,66.152,61.415,-10.82,48.969,53.781,71.75,72.438,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,72.438,71.125,-0.052,75.125,75.875,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.313,74.875,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,-0.027,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9082007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.203,2.248,72.345,4.382,71.077,72.27,73.127,71.885,70.103,0.0,0.036,0.087,20.0,20.0,55.899,48.339,0.0,72.895,74.534,73.471,77.1,58.124,66.152,61.415,-10.82,48.969,53.813,71.5,72.375,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.438,71.125,-0.052,75.063,75.688,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.5,74.5,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.75,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.053,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,74.085,2.042,71.077,72.376,73.127,71.991,70.103,0.0,0.036,0.091,20.0,20.0,55.927,48.339,0.0,72.788,74.608,73.684,77.1,58.05,66.048,61.415,-10.828,48.938,53.75,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,72.438,71.25,-0.052,75.063,75.875,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.75,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.032,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,72.345,1.049,71.077,72.164,73.022,71.78,70.103,0.0,0.036,0.087,20.0,20.0,55.899,48.339,0.0,72.681,74.608,73.577,77.174,58.124,66.048,61.415,-10.82,48.906,53.719,71.75,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.438,71.125,-0.052,75.063,75.688,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.75,73.0,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.234,2.248,77.563,2.531,71.077,72.376,73.127,71.885,70.103,0.0,0.036,0.087,20.0,20.0,55.843,48.339,0.0,72.788,74.682,73.577,77.174,58.124,65.943,61.488,-10.82,48.906,53.563,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.563,71.125,-0.052,75.063,75.688,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.313,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.012,72.5,75.75,73.0,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.05,0.009,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,70.604,3.08,71.077,72.27,73.127,71.991,70.21,0.0,0.036,0.091,20.0,20.0,55.815,48.367,0.0,72.788,74.608,73.577,77.1,58.124,66.048,61.488,-10.828,48.906,53.719,71.5,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.438,71.125,-0.052,75.063,75.688,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.313,74.625,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,72.875,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9082007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,75.824,1.932,71.077,72.27,73.127,71.991,70.103,0.0,0.036,0.091,20.0,20.0,55.815,48.339,0.0,72.681,74.608,73.577,77.1,58.27,66.048,61.561,-10.82,48.906,53.781,71.5,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.438,71.125,-0.052,74.813,75.875,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.029,0.008,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9082007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,74.085,1.485,71.077,72.27,73.127,71.885,70.103,0.0,0.04,0.087,20.0,20.0,55.815,48.367,0.0,72.681,74.608,73.471,77.1,58.27,66.361,61.561,-10.82,48.875,53.656,71.5,72.375,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.313,71.25,-0.052,75.063,75.875,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.026,0.008,0.0,0.0,0.035,0.035,-0.008,0.0,0.001,-0.0
9082007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,70.604,1.384,71.077,72.27,73.022,71.991,70.103,0.0,0.036,0.087,20.0,20.0,55.787,48.367,0.0,72.788,74.534,73.471,77.1,58.27,66.257,61.634,-10.828,48.906,53.688,71.75,72.375,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.438,71.25,-0.052,74.813,75.875,71.75,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.313,74.813,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.029,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,72.345,3.807,71.077,72.27,73.022,71.885,70.21,0.0,0.036,0.087,20.0,20.0,55.787,48.423,0.0,72.788,74.534,73.471,77.026,58.27,66.152,61.561,-10.828,48.875,53.781,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.438,71.125,-0.052,74.813,75.688,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.5,74.813,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.028,0.008,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9082007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,72.345,3.706,71.077,72.27,73.022,71.991,70.21,0.0,0.036,0.087,20.0,20.0,55.759,48.451,0.0,72.681,74.608,73.577,77.174,58.343,66.152,61.634,-10.82,48.875,53.656,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.438,71.125,-0.052,74.813,75.688,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,74.313,74.625,72.063,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.008,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.219,2.248,72.345,2.181,71.185,72.27,73.022,71.885,70.21,0.0,0.036,0.091,20.0,20.0,55.759,48.451,0.0,72.788,74.608,73.471,77.1,58.417,66.152,61.707,-10.82,48.875,53.625,71.75,72.375,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.438,71.125,-0.052,75.063,75.688,71.625,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.5,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.219,2.248,72.345,1.266,71.185,72.27,73.022,71.991,70.21,0.0,0.036,0.091,20.0,20.0,55.759,48.451,0.0,72.788,74.534,73.471,77.1,58.417,66.152,61.707,-10.82,48.875,53.656,71.5,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.563,71.25,-0.052,75.063,75.563,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.5,74.625,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.014,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9082007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,75.824,2.406,71.077,72.27,73.022,71.991,70.21,0.0,0.036,0.091,20.0,20.0,55.731,48.479,0.0,72.681,74.534,73.471,77.1,58.49,66.257,61.707,-10.82,48.875,53.625,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.438,71.125,-0.052,74.813,75.563,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.313,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.75,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,72.345,2.028,71.077,72.27,72.917,71.885,70.21,0.0,0.036,0.087,20.0,20.0,55.731,48.479,0.0,72.681,74.608,73.471,77.1,58.49,66.257,61.78,-10.82,48.844,53.594,71.5,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.313,71.125,-0.052,75.063,75.563,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.313,74.813,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,75.824,1.241,71.185,72.27,72.917,71.885,70.21,0.0,0.036,0.087,20.0,20.0,55.703,48.507,0.0,72.681,74.534,73.577,77.1,58.49,66.257,61.78,-10.82,48.875,53.563,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.438,71.125,-0.052,74.813,75.563,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.313,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,70.604,1.532,71.077,72.27,73.022,71.991,70.103,0.0,0.036,0.091,20.0,20.0,55.703,48.479,0.0,72.681,74.608,73.577,77.1,58.563,66.466,61.78,-10.82,48.844,53.594,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.563,71.25,-0.052,74.813,75.563,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,74.188,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,74.085,2.784,71.185,72.27,72.917,71.991,70.21,0.0,0.036,0.087,20.0,20.0,55.647,48.507,0.0,72.788,74.461,73.577,77.026,58.49,66.361,61.852,-10.828,48.844,53.656,71.5,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.438,71.125,-0.052,74.813,75.563,71.75,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.035,0.009,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9082007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,74.085,3.035,71.185,72.164,72.917,71.885,70.21,0.0,0.036,0.087,20.0,20.0,55.703,48.536,0.0,72.681,74.608,73.577,77.174,58.563,66.466,61.852,-10.82,48.844,53.5,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.563,71.25,-0.052,74.813,75.438,71.75,74.438,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,0.0,0.149,-0.03,0.008,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.172,3.37,81.039,1.689,71.185,72.164,72.917,71.885,70.21,0.0,0.036,0.091,20.0,20.0,55.675,48.536,0.0,72.788,74.534,73.577,77.1,58.636,66.257,61.852,-10.82,48.844,53.375,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.438,71.125,-0.052,75.063,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.313,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,72.5,75.75,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,74.085,2.034,71.185,72.27,72.917,71.991,70.21,0.0,0.036,0.087,20.0,20.0,55.675,48.564,0.0,72.681,74.534,73.471,77.1,58.563,66.361,61.852,-10.82,48.844,53.531,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.438,71.25,-0.052,74.813,75.563,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.029,0.008,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
9082007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.969,3.37,77.563,2.973,71.185,72.164,72.917,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.675,48.592,0.0,72.681,74.534,73.471,77.1,58.636,66.361,61.852,-10.82,48.844,53.438,71.5,72.25,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.438,71.125,-0.052,74.813,75.438,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.029,0.008,0.0,0.0,0.034,0.036,-0.01,0.001,0.0,-0.0
9082007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,74.085,1.121,71.185,72.164,72.917,71.885,70.21,0.0,0.036,0.091,20.0,20.0,55.675,48.592,0.0,72.681,74.534,73.577,77.1,58.783,66.361,61.998,-10.82,48.844,53.438,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.563,71.125,-0.052,74.813,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.032,0.008,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
9082007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,75.824,1.278,71.077,72.164,72.917,71.885,70.317,0.0,0.036,0.087,20.0,20.0,55.619,48.592,0.0,72.681,74.461,73.471,76.952,58.71,66.361,61.998,-10.82,48.844,53.469,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.438,71.25,-0.052,75.063,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.188,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.03,0.009,0.0,0.0,0.035,0.036,-0.009,0.001,0.0,-0.0
9082007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,72.345,1.918,71.185,72.376,73.022,72.097,70.21,0.0,0.036,0.087,20.0,20.0,55.619,48.592,0.0,72.681,74.534,73.471,77.1,58.783,66.361,61.925,-10.82,48.844,53.531,71.5,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.438,71.25,-0.052,74.813,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.008,0.0,0.0,0.034,0.036,-0.009,0.001,0.001,-0.0
9082007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,74.085,0.189,71.185,72.27,72.812,71.991,70.317,0.0,0.036,0.087,20.0,20.0,55.591,48.62,0.0,72.681,74.461,73.471,77.026,58.856,66.466,61.998,-10.828,48.875,53.375,71.5,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.563,71.125,-0.052,74.813,75.438,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.813,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.375,75.625,72.875,74.5,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.008,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
9082007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,12.369,94.918,4.283,71.077,72.27,72.917,71.885,70.103,0.0,0.036,0.087,20.0,20.0,55.563,48.62,0.0,72.573,74.534,73.471,77.1,58.93,66.466,61.998,-10.82,48.844,53.313,71.5,72.25,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.438,71.125,-0.052,74.813,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.029,0.008,0.0,0.0,0.034,0.036,-0.01,0.001,0.0,-0.0
9082007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.938,2.248,72.345,2.378,71.185,72.27,72.917,71.991,70.317,0.0,0.036,0.087,20.0,20.0,55.591,48.592,0.0,72.681,74.387,73.471,77.026,58.856,66.466,61.998,-10.82,48.906,53.406,71.5,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.438,71.25,-0.052,74.813,75.438,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.5,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.063,0.008,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
9082007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,65.378,2.181,71.293,72.27,73.022,71.991,70.21,0.0,0.036,0.091,20.0,20.0,55.535,48.536,0.0,72.681,74.534,73.471,77.026,59.003,66.466,62.144,-10.82,48.906,53.563,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.438,71.25,-0.052,74.813,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.313,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,67.121,3.118,71.293,72.27,73.022,71.885,70.317,0.0,0.036,0.087,20.0,20.0,55.591,48.479,0.0,72.681,74.534,73.471,77.1,59.003,66.466,62.144,-10.828,48.906,53.656,71.75,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.563,71.25,-0.052,74.813,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.029,0.008,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9082007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.922,2.248,51.416,2.968,71.077,72.376,73.022,71.991,70.21,0.0,0.036,0.087,20.0,20.0,55.647,48.423,0.0,72.573,74.534,73.577,76.952,59.003,66.466,62.071,-10.82,48.938,53.813,71.5,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.875,72.563,71.125,-0.052,74.813,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.313,74.625,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.375,75.75,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.056,0.008,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
9082007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,68.863,2.227,71.185,72.27,73.127,71.991,70.317,0.0,0.036,0.087,20.0,20.0,55.647,48.367,0.0,72.788,74.461,73.471,77.026,58.93,66.466,62.071,-10.82,48.906,53.594,71.75,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.438,71.25,-0.052,74.75,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.625,72.125,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.031,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.016,2.248,72.345,2.702,71.185,72.376,73.127,71.885,70.317,0.0,0.036,0.091,20.0,20.0,55.731,48.339,0.0,72.681,74.387,73.471,76.952,59.003,66.57,62.144,-10.82,48.875,53.469,71.5,72.25,70.688,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.438,71.125,-0.052,74.813,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.313,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.438,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.034,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,70.604,1.264,71.293,72.376,73.127,71.991,70.424,0.0,0.036,0.091,20.0,20.0,55.563,48.311,0.0,72.681,74.534,73.471,77.026,59.076,66.57,62.144,-10.82,48.844,53.531,71.813,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,72.563,71.125,-0.052,74.75,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.01,74.188,74.5,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.028,0.008,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
9082007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,3.37,74.085,1.676,71.293,72.376,73.127,71.991,70.317,0.0,0.036,0.091,20.0,20.0,55.535,48.283,0.0,72.681,74.461,73.577,77.026,59.076,66.57,62.217,-10.82,48.875,53.406,71.75,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.563,71.25,-0.052,74.75,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,72.345,3.441,71.185,72.27,73.232,71.885,70.317,0.0,0.036,0.087,20.0,20.0,55.535,48.283,0.0,72.681,74.387,73.471,77.026,59.149,66.57,62.217,-10.82,48.844,53.375,71.5,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.563,71.25,-0.052,74.813,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.188,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.008,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
9082007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,74.085,2.46,71.4,72.589,73.337,72.097,70.531,0.0,0.04,0.087,20.0,20.0,55.478,48.311,0.0,72.895,74.461,73.577,77.026,59.149,66.57,62.289,-10.828,48.813,53.406,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.438,71.125,-0.052,74.75,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.01,74.188,74.625,72.125,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.035,0.008,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9082007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.188,2.248,72.345,3.018,71.185,72.27,73.127,71.991,70.317,0.0,0.036,0.087,20.0,20.0,55.478,48.283,0.0,72.681,74.461,73.471,76.952,59.149,66.57,62.289,-10.82,48.781,53.344,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.563,71.25,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.313,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.055,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,72.345,3.373,71.185,72.482,73.337,72.097,70.317,0.0,0.036,0.091,20.0,20.0,55.422,48.311,0.0,72.681,74.461,73.471,77.026,59.296,66.779,62.362,-10.82,48.781,53.25,71.75,72.375,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.438,71.25,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.375,2.248,72.345,3.211,71.293,72.27,73.127,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.422,48.311,0.0,72.681,74.461,73.471,77.026,59.296,66.779,62.362,-10.82,48.781,53.375,71.75,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.563,71.25,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.057,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.375,2.248,72.345,0.846,71.293,72.27,73.127,71.991,70.317,0.0,0.04,0.087,20.0,20.0,55.45,48.311,0.0,72.681,74.387,73.471,77.026,59.296,66.884,62.362,-10.82,48.75,53.25,71.5,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.438,71.125,-0.052,74.75,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.313,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.063,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,70.604,1.888,71.293,72.27,73.127,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.45,48.367,0.0,72.681,74.461,73.471,77.026,59.296,66.884,62.362,-10.82,48.75,53.281,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.563,71.25,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.018,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.031,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
