DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,70.604,3.881,71.185,72.164,73.022,71.885,70.317,0.0,0.036,0.087,20.0,20.0,55.394,48.367,0.0,72.681,74.387,73.577,76.952,59.296,66.779,62.435,-10.828,48.719,53.25,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.563,71.25,-0.052,74.75,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.625,72.063,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.038,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,67.121,2.019,71.293,72.27,73.022,71.885,70.424,0.0,0.036,0.087,20.0,20.0,55.366,48.339,0.0,72.573,74.461,73.471,77.026,59.442,66.884,62.435,-10.82,48.75,53.344,71.75,72.375,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.563,71.25,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.234,2.248,74.085,0.245,71.293,72.27,73.127,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.394,48.367,0.0,72.681,74.461,73.471,77.026,59.369,66.988,62.362,-10.82,48.75,53.313,71.5,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.563,71.25,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.031,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,75.824,0.348,71.293,72.27,73.022,71.991,70.317,0.0,0.036,0.091,20.0,20.0,55.394,48.367,0.0,72.573,74.461,73.577,77.026,59.516,66.988,62.508,-10.828,48.719,53.219,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.563,71.25,-0.052,74.75,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.5,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,72.345,3.079,71.293,72.27,72.917,71.885,70.317,0.0,0.036,0.087,20.0,20.0,55.366,48.423,0.0,72.573,74.461,73.471,77.026,59.442,66.884,62.508,-10.82,48.75,53.25,71.5,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.563,71.25,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.015,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,75.824,1.134,71.293,72.27,72.917,71.885,70.317,0.0,0.036,0.087,20.0,20.0,55.366,48.423,0.0,72.681,74.461,73.471,76.952,59.516,66.884,62.508,-10.82,48.719,53.25,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.563,71.25,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.03,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,70.604,2.042,71.4,72.164,73.022,71.885,70.317,0.0,0.036,0.087,20.0,20.0,55.338,48.423,0.0,72.681,74.461,73.471,77.026,59.516,66.884,62.508,-10.82,48.719,53.344,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.438,71.125,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,74.085,2.328,71.293,72.164,72.917,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.31,48.479,0.0,72.681,74.461,73.471,77.026,59.589,66.988,62.581,-10.82,48.719,53.313,71.75,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.563,71.25,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,0.0
9082007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,72.345,0.692,71.293,72.164,72.917,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.366,48.451,0.0,72.681,74.461,73.577,77.026,59.589,66.884,62.581,-10.82,48.688,53.219,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.563,71.25,-0.052,74.75,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.035,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,70.604,1.219,71.185,72.27,72.917,71.991,70.317,0.0,0.036,0.087,20.0,20.0,55.31,48.451,0.0,72.466,74.387,73.471,76.952,59.589,67.093,62.581,-10.82,48.719,53.219,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.563,71.125,-0.052,74.563,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.625,72.125,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.034,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.984,2.248,67.121,1.945,71.4,72.27,72.917,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.31,48.507,0.0,72.573,74.387,73.365,77.026,59.662,66.988,62.654,-10.82,48.75,53.281,71.5,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.563,71.25,-0.052,74.563,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,72.375,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.057,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,72.345,2.172,71.293,72.27,72.917,71.991,70.424,0.0,0.036,0.091,20.0,20.0,55.31,48.479,0.0,72.573,74.387,73.471,76.952,59.735,66.988,62.654,-10.82,48.719,53.156,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.563,71.125,-0.052,74.563,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,72.375,75.625,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.016,2.248,68.863,1.014,71.508,72.164,72.812,71.991,70.638,0.0,0.036,0.087,20.0,20.0,55.338,48.507,0.0,72.788,74.387,73.471,77.026,59.735,67.093,62.726,-10.82,48.75,53.156,71.75,72.25,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.438,71.25,-0.052,74.563,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.188,74.625,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,72.313,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.063,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,72.345,2.184,71.293,72.27,72.812,71.885,70.424,0.0,0.036,0.087,20.0,20.0,55.31,48.536,0.0,72.681,74.387,73.471,77.026,59.809,66.988,62.726,-10.82,48.719,53.156,71.5,72.25,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.563,71.25,-0.052,74.563,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,72.375,75.438,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.035,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9082007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,70.604,3.684,71.508,72.164,72.812,71.885,70.531,0.0,0.036,0.087,20.0,20.0,55.254,48.536,0.0,72.788,74.461,73.577,77.1,59.882,67.093,62.799,-10.82,48.719,53.125,71.5,72.188,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.438,71.25,-0.052,74.563,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9082007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,68.863,1.264,71.293,72.164,72.812,71.885,70.317,0.0,0.036,0.091,20.0,20.0,55.226,48.564,0.0,72.573,74.387,73.471,76.952,59.809,67.093,62.726,-10.828,48.719,53.156,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.563,71.25,-0.052,74.563,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.5,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.922,2.248,70.604,1.984,71.293,72.164,72.812,71.885,70.424,0.0,0.036,0.087,20.0,20.0,55.254,48.564,0.0,72.573,74.387,73.471,76.952,59.809,67.093,62.726,-10.82,48.719,53.156,71.75,72.25,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.563,71.375,-0.052,74.563,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.188,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.02,72.375,75.625,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
9082007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,67.121,3.9,71.293,72.376,73.022,72.097,70.424,0.0,0.036,0.087,20.0,20.0,55.226,48.536,0.0,72.573,74.387,73.577,77.026,59.955,67.093,62.799,-10.82,48.719,53.219,71.75,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.563,71.125,-0.052,74.563,75.313,71.813,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.625,72.125,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.039,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,5.617,89.718,3.689,71.293,72.376,73.022,72.202,70.424,0.0,0.036,0.091,20.0,20.0,55.198,48.536,0.0,72.573,74.461,73.365,77.026,59.955,67.093,62.799,-10.82,48.719,53.156,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.563,71.25,-0.052,74.563,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,3.37,81.039,5.122,71.508,72.164,72.917,71.885,70.638,0.0,0.036,0.087,20.0,20.0,55.198,48.479,0.0,72.788,74.387,73.577,76.952,59.955,67.093,62.799,-10.82,48.781,53.0,71.5,72.375,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.563,71.375,-0.052,74.563,75.313,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.438,0.017,72.375,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.038,0.008,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9082007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,74.085,1.803,71.4,72.164,73.022,71.885,70.424,0.0,0.036,0.087,20.0,20.0,55.114,48.507,0.0,72.466,74.387,73.471,76.952,59.955,67.093,62.872,-10.82,48.813,53.219,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.563,71.25,-0.052,74.563,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.188,74.5,72.125,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,-0.034,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.844,2.248,70.604,1.639,71.293,72.27,72.917,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.17,48.451,0.0,72.573,74.387,73.471,76.952,60.028,67.093,62.945,-10.828,48.844,53.219,71.75,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.563,71.25,-0.052,74.5,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,56.656,3.887,71.293,72.376,73.022,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.226,48.367,0.0,72.573,74.387,73.471,76.952,60.028,67.093,62.945,-10.82,48.813,53.281,71.75,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.563,71.25,-0.052,74.563,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.438,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.034,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,68.863,4.869,71.4,72.376,73.127,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.254,48.311,0.0,72.573,74.387,73.471,76.952,60.028,67.197,62.945,-10.82,48.75,53.344,71.75,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.688,71.25,-0.052,74.563,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.313,75.438,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.034,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.609,2.248,70.604,0.548,71.4,72.27,73.022,71.991,70.531,0.0,0.036,0.087,20.0,20.0,55.254,48.311,0.0,72.681,74.387,73.471,76.952,60.102,67.302,62.945,-10.82,48.781,53.156,71.75,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.672,72.563,71.25,-0.052,74.563,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.034,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,16.609,2.248,68.863,0.777,71.4,72.27,73.127,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.226,48.255,0.0,72.573,74.313,73.471,76.878,60.102,67.302,63.018,-10.828,48.719,53.125,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.563,71.125,-0.052,74.563,75.563,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.313,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.067,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,70.604,3.366,71.4,72.27,73.127,72.202,70.424,0.0,0.036,0.087,20.0,20.0,55.198,48.227,0.0,72.573,74.387,73.365,76.952,60.175,67.302,63.018,-10.828,48.719,53.125,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,72.563,71.25,-0.052,74.563,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.438,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,65.378,3.056,71.4,72.376,73.127,71.991,70.424,0.0,0.036,0.091,20.0,20.0,55.226,48.227,0.0,72.573,74.313,73.365,76.952,60.102,67.197,63.018,-10.82,48.719,53.125,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.563,71.25,-0.052,74.5,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.188,74.5,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.375,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.033,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.125,3.37,75.824,3.735,71.4,72.27,73.127,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.17,48.227,0.0,72.573,74.387,73.471,76.952,60.175,67.302,63.018,-10.82,48.719,53.031,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.563,71.25,-0.052,74.5,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,72.375,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.062,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,74.085,1.499,71.4,72.376,73.127,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.142,48.227,0.0,72.681,74.313,73.471,76.952,60.248,67.197,63.018,-10.828,48.656,53.0,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.563,71.25,-0.052,74.5,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.078,3.37,72.345,2.131,71.4,72.27,73.127,72.097,70.424,0.0,0.036,0.087,20.0,20.0,55.058,48.255,0.0,72.573,74.313,73.471,76.952,60.175,67.406,63.018,-10.82,48.656,52.938,71.5,72.375,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.563,71.25,-0.052,74.5,75.438,71.813,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.188,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.625,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.038,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,74.085,1.882,71.4,72.27,73.127,71.885,70.424,0.0,0.036,0.087,20.0,20.0,55.058,48.255,0.0,72.573,74.313,73.365,76.952,60.248,67.406,63.163,-10.828,48.656,53.063,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.563,71.375,-0.052,74.5,75.438,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.313,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.033,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,3.37,77.563,3.054,71.615,72.27,73.022,72.202,70.638,0.0,0.036,0.091,20.0,20.0,55.086,48.255,0.0,72.681,74.313,73.365,76.952,60.248,67.302,63.091,-10.828,48.656,52.906,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,72.563,71.25,-0.052,74.5,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.125,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,72.313,75.625,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,72.345,1.303,71.4,72.27,73.022,71.885,70.424,0.0,0.036,0.091,20.0,20.0,55.086,48.283,0.0,72.466,74.313,73.471,76.952,60.322,67.406,63.163,-10.82,48.656,52.938,71.5,72.375,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.438,71.25,-0.052,74.438,75.313,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,72.313,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.038,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9082007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,3.37,75.824,1.096,71.615,72.27,73.022,71.991,70.424,0.0,0.036,0.087,20.0,20.0,55.058,48.283,0.0,72.573,74.387,73.365,77.026,60.395,67.302,63.163,-10.82,48.625,52.906,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.688,71.25,-0.052,74.5,75.438,71.625,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.375,75.438,73.0,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9082007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,68.863,3.642,71.293,72.27,73.022,71.991,70.531,0.0,0.036,0.087,20.0,20.0,55.086,48.311,0.0,72.466,74.313,73.471,76.952,60.468,67.406,63.236,-10.82,48.656,53.094,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.563,71.375,-0.052,74.5,75.438,71.813,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.188,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.313,75.625,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.038,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
9082007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,3.37,75.824,2.308,71.4,72.27,73.022,71.991,70.531,0.0,0.036,0.091,20.0,20.0,55.086,48.311,0.0,72.573,74.387,73.471,76.952,60.468,67.302,63.236,-10.82,48.5,52.906,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.688,71.25,-0.052,74.5,75.313,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.375,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.034,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,68.863,3.128,71.4,72.27,73.022,71.991,70.531,0.0,0.036,0.087,20.0,20.0,55.058,48.311,0.0,72.573,74.387,73.471,76.952,60.468,67.406,63.236,-10.82,48.563,52.969,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.563,71.125,-0.052,74.5,75.313,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.125,74.5,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.375,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.034,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,68.863,1.307,71.4,72.27,73.022,71.991,70.531,0.0,0.036,0.087,20.0,20.0,55.058,48.339,0.0,72.573,74.313,73.365,76.952,60.468,67.406,63.236,-10.82,48.594,52.938,71.75,72.25,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.563,71.25,-0.052,74.5,75.313,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.375,75.625,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.033,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,75.824,2.948,71.293,72.164,73.022,71.991,70.531,0.0,0.036,0.087,20.0,20.0,55.03,48.367,0.0,72.466,74.313,73.471,76.952,60.468,67.511,63.309,-10.82,48.5,52.813,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.563,71.25,-0.052,74.5,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,72.313,75.625,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.038,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,72.345,1.339,71.508,72.27,73.022,71.991,70.531,0.0,0.036,0.087,20.0,20.0,55.058,48.395,0.0,72.573,74.313,73.471,76.952,60.615,67.615,63.382,-10.82,48.594,52.906,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.563,71.25,-0.052,74.438,75.313,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,72.313,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.906,3.37,75.824,2.12,71.4,72.27,72.917,71.991,70.531,0.0,0.036,0.087,20.0,20.0,55.002,48.367,0.0,72.573,74.387,73.577,76.952,60.541,67.406,63.309,-10.828,48.531,52.875,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.563,71.25,-0.052,74.5,75.25,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.01,74.125,74.438,72.125,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.313,75.438,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.094,3.37,74.085,2.454,71.4,72.27,73.022,71.991,70.531,0.0,0.036,0.087,20.0,20.0,55.03,48.367,0.0,72.573,74.313,73.365,76.878,60.541,67.511,63.309,-10.82,48.531,52.844,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.688,71.25,-0.052,74.5,75.313,71.813,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,72.313,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.032,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.094,2.248,77.563,2.768,71.508,72.164,72.917,71.991,70.531,0.0,0.033,0.087,20.0,20.0,54.974,48.423,0.0,72.573,74.313,73.471,76.952,60.615,67.615,63.382,-10.82,48.531,52.813,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.563,71.25,-0.052,74.438,75.313,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.125,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.069,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.234,3.37,77.563,2.217,71.508,72.482,73.127,72.202,70.531,0.0,0.036,0.087,20.0,20.0,54.974,48.451,0.0,72.573,74.313,73.365,76.952,60.688,67.511,63.382,-10.82,48.531,52.938,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.25,-0.052,74.438,75.313,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.01,74.125,74.438,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.313,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.033,0.002,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
9082007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.219,3.37,75.824,1.748,71.508,72.164,72.917,71.991,70.638,0.0,0.036,0.087,20.0,20.0,55.002,48.451,0.0,72.573,74.313,73.365,76.952,60.688,67.511,63.455,-10.82,48.531,52.781,71.5,72.25,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.688,71.25,-0.052,74.438,75.438,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.313,75.438,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.061,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.078,3.37,75.824,2.03,71.508,72.27,72.812,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.946,48.479,0.0,72.466,74.313,73.365,76.952,60.688,67.615,63.455,-10.828,48.531,52.781,71.5,72.25,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.563,71.25,-0.052,74.438,75.438,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.125,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.375,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.002,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.078,3.37,75.824,-1.286,71.508,72.164,72.917,71.991,70.531,0.0,0.036,0.091,20.0,20.0,54.974,48.507,0.0,72.573,74.313,73.365,76.952,60.761,67.511,63.528,-10.82,48.531,52.813,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.688,71.25,-0.052,74.188,75.438,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.125,74.438,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.063,3.37,75.824,1.213,71.4,72.164,72.707,71.885,70.531,0.0,0.036,0.087,20.0,20.0,54.946,48.507,0.0,72.466,74.313,73.365,76.952,60.761,67.615,63.528,-10.82,48.531,52.813,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.563,71.375,-0.052,74.438,75.438,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.125,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.033,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
9082007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,72.345,3.089,71.508,72.27,72.812,71.991,70.531,0.0,0.036,0.087,20.0,20.0,54.946,48.536,0.0,72.573,74.313,73.471,76.878,60.688,67.615,63.528,-10.828,48.531,52.844,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.563,71.375,-0.052,74.438,75.438,71.813,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.125,74.625,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.375,75.625,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.037,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
9082007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,74.085,2.637,71.615,72.27,72.812,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.918,48.507,0.0,72.681,74.313,73.365,76.952,60.761,67.719,63.528,-10.82,48.531,52.906,71.75,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.688,71.375,-0.052,74.438,75.438,71.75,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.125,74.313,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.125,0.017,72.313,75.438,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.033,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,70.604,1.79,71.508,72.482,73.127,72.202,70.531,0.0,0.04,0.087,20.0,20.0,54.946,48.536,0.0,72.573,74.239,73.365,76.878,60.834,67.615,63.528,-10.82,48.531,52.938,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.688,71.375,-0.052,74.438,75.438,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.125,74.438,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.036,0.008,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.313,14.624,100.113,0.801,71.508,72.27,72.917,71.991,70.531,0.0,0.036,0.091,20.0,20.0,54.918,48.479,0.0,72.573,74.313,73.365,76.952,60.761,67.615,63.528,-10.82,48.688,52.531,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.688,71.375,-0.052,74.438,75.313,71.813,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.125,74.5,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.061,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,3.37,75.824,2.384,71.508,72.27,72.917,71.991,70.638,0.0,0.036,0.091,20.0,20.0,54.861,48.479,0.0,72.573,74.313,73.365,76.878,60.834,67.615,63.6,-10.828,48.75,52.938,71.5,72.375,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.688,71.25,-0.052,74.438,75.313,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.009,74.125,74.438,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.014,72.375,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.032,0.008,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
