DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,65.378,1.783,71.508,72.164,72.812,71.991,70.531,0.0,0.036,0.087,20.0,20.0,54.833,48.451,0.0,72.681,74.313,73.471,76.952,60.908,67.615,63.6,-10.82,48.781,53.031,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.563,71.375,-0.052,74.438,75.438,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.125,74.438,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.625,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.038,0.008,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
9082007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,47.919,2.118,71.508,72.164,72.917,71.885,70.531,0.0,0.036,0.087,20.0,20.0,54.974,48.395,0.0,72.466,74.239,73.471,76.878,60.981,67.615,63.6,-10.82,48.781,53.281,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.688,71.375,-0.052,74.438,75.438,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.041,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,65.378,3.339,71.4,72.27,73.022,71.991,70.531,0.0,0.036,0.087,20.0,20.0,54.974,48.367,0.0,72.466,74.313,73.365,76.878,60.908,67.719,63.6,-10.82,48.75,53.219,71.5,72.375,70.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.563,71.25,-0.052,74.438,75.438,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.125,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.032,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,72.345,2.96,71.508,72.27,73.127,71.991,70.531,0.0,0.036,0.087,20.0,20.0,55.086,48.311,0.0,72.466,74.313,73.365,76.952,61.054,67.719,63.673,-10.828,48.688,52.875,71.75,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.688,71.375,-0.052,74.438,75.438,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.125,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.033,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,4.493,75.824,2.858,71.508,72.376,73.127,71.991,70.531,0.0,0.036,0.091,20.0,20.0,55.002,48.227,0.0,72.466,74.239,73.365,76.878,60.981,67.824,63.673,-10.828,48.656,52.781,71.75,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.688,71.375,-0.052,74.438,75.438,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.125,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.036,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.125,2.248,74.085,1.639,71.508,72.27,73.127,71.991,70.531,0.0,0.036,0.091,20.0,20.0,54.946,48.255,0.0,72.466,74.239,73.365,76.804,60.981,67.719,63.673,-10.82,48.625,52.844,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.375,-0.052,74.438,75.313,71.75,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.125,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.035,0.002,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9082007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,3.37,74.085,1.573,71.508,72.376,73.127,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.918,48.227,0.0,72.573,74.313,73.365,76.878,61.054,67.719,63.673,-10.828,48.5,52.75,71.5,72.375,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.688,71.25,-0.052,74.188,75.313,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.125,74.438,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,-0.032,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9082007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.219,2.248,72.345,2.907,71.508,72.376,73.232,71.991,70.531,0.0,0.036,0.087,20.0,20.0,54.918,48.227,0.0,72.573,74.313,73.471,76.878,61.127,67.824,63.819,-10.828,48.563,52.813,71.5,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.25,-0.052,74.188,75.25,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.0,74.5,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.067,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,72.345,3.213,71.4,72.27,73.127,71.991,70.531,0.0,0.036,0.087,20.0,20.0,54.918,48.199,0.0,72.466,74.239,73.471,76.878,61.054,67.719,63.819,-10.828,48.5,52.813,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.688,71.375,-0.052,74.438,75.313,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.125,74.438,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.625,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.041,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.125,3.37,75.824,2.201,71.508,72.376,73.127,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.889,48.199,0.0,72.466,74.239,73.365,76.952,61.127,67.824,63.892,-10.828,48.5,52.688,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.563,71.25,-0.052,74.188,75.313,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.0,74.313,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.002,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,3.37,72.345,2.07,71.508,72.376,73.127,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.861,48.199,0.0,72.466,74.313,73.365,76.878,61.054,67.719,63.746,-10.82,48.5,52.75,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.688,71.25,-0.052,74.438,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.625,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.032,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.234,2.248,68.863,3.713,71.4,72.376,73.127,71.991,70.531,0.0,0.036,0.087,20.0,20.0,54.833,48.255,0.0,72.466,74.239,73.365,76.878,61.201,67.824,63.746,-10.82,48.5,52.75,71.5,72.438,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.375,-0.052,74.438,75.25,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.014,72.313,75.625,73.063,74.375,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.066,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.25,2.248,72.345,2.754,71.508,72.27,73.022,71.991,70.424,0.0,0.036,0.087,20.0,20.0,54.833,48.227,0.0,72.358,74.239,73.365,76.878,61.127,67.824,63.819,-10.82,48.5,52.781,71.5,72.438,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.688,71.375,-0.052,74.188,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.125,74.438,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.066,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,72.345,2.575,71.508,72.27,73.022,71.991,70.638,0.0,0.036,0.091,20.0,20.0,54.861,48.227,0.0,72.358,74.239,73.365,76.952,61.274,67.824,63.892,-10.82,48.5,52.656,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.563,71.25,-0.052,74.188,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.313,75.625,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.037,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.078,2.248,74.085,2.262,71.508,72.27,73.022,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.889,48.255,0.0,72.466,74.313,73.365,76.878,61.201,67.824,63.892,-10.82,48.5,52.781,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.688,71.25,-0.052,74.188,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.06,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9082007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,74.085,2.09,71.508,72.27,73.022,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.833,48.283,0.0,72.466,74.313,73.365,76.878,61.274,67.824,63.965,-10.828,48.5,52.781,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.688,71.25,-0.052,74.188,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.281,2.248,70.604,-0.853,71.508,72.27,73.022,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.805,48.255,0.0,72.573,74.165,73.365,76.878,61.347,67.824,63.965,-10.82,48.531,52.781,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.688,71.25,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.0,74.5,72.125,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.002,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
9082007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,72.345,2.535,71.508,72.27,73.022,71.991,70.638,0.0,0.036,0.091,20.0,20.0,54.833,48.283,0.0,72.466,74.239,73.259,76.878,61.347,67.928,63.965,-10.828,48.5,52.75,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.688,71.25,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.011,72.313,75.438,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.032,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,72.345,2.426,71.723,72.27,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.833,48.283,0.0,72.681,74.239,73.365,76.878,61.421,67.928,63.965,-10.82,48.531,52.75,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.375,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.625,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,75.824,2.244,71.508,72.27,73.022,71.991,70.638,0.0,0.036,0.091,20.0,20.0,54.805,48.311,0.0,72.466,74.239,73.365,76.878,61.421,67.928,63.965,-10.82,48.531,52.594,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.688,71.25,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.036,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.047,2.248,67.121,2.957,71.508,72.27,73.127,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.833,48.339,0.0,72.466,74.239,73.365,76.952,61.421,67.928,64.037,-10.82,48.531,52.719,71.5,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.563,71.375,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.068,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9082007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,67.121,2.832,71.508,72.27,72.917,71.991,70.638,0.0,0.036,0.091,20.0,20.0,54.805,48.311,0.0,72.466,74.165,73.365,76.804,61.421,67.928,64.037,-10.828,48.531,52.813,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.688,71.25,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.04,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,68.863,3.716,71.615,72.27,72.917,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.805,48.339,0.0,72.466,74.165,73.365,76.804,61.421,67.928,63.965,-10.82,48.531,52.781,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.688,71.25,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.0,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9082007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,70.604,1.104,71.615,72.27,72.917,71.991,70.638,0.0,0.036,0.091,20.0,20.0,54.861,48.367,0.0,72.358,74.313,73.365,76.878,61.494,67.928,64.11,-10.828,48.531,52.625,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.688,71.375,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.313,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,68.863,2.859,71.508,72.27,72.917,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.833,48.367,0.0,72.573,74.239,73.365,76.804,61.494,67.928,64.183,-10.82,48.531,52.719,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.563,71.25,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.234,2.248,72.345,3.103,71.723,72.164,72.917,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.805,48.395,0.0,72.466,74.165,73.365,76.878,61.494,67.928,64.11,-10.82,48.531,52.625,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.688,71.25,-0.052,74.125,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.075,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,70.604,2.207,71.508,72.27,72.812,71.991,70.638,0.0,0.033,0.087,20.0,20.0,54.777,48.395,0.0,72.466,74.165,73.365,76.804,61.494,67.928,64.037,-10.82,48.531,52.656,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.688,71.25,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.04,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,72.345,3.97,71.615,72.27,72.917,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.777,48.423,0.0,72.466,74.165,73.365,76.731,61.567,68.033,64.11,-10.82,48.531,52.656,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.563,71.375,-0.052,74.188,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.313,0.009,74.0,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.038,0.008,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
9082007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.094,2.248,68.863,2.583,71.831,72.164,72.917,71.991,70.959,0.0,0.036,0.087,20.0,20.0,54.749,48.423,0.0,72.681,74.239,73.365,76.804,61.64,68.033,64.183,-10.82,48.531,52.688,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.688,71.375,-0.052,74.188,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.035,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.094,2.248,70.604,4.594,71.615,72.164,72.812,71.991,70.638,0.0,0.04,0.087,20.0,20.0,54.721,48.479,0.0,72.466,74.239,73.365,76.878,61.64,68.033,64.183,-10.82,48.531,52.625,71.5,72.188,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.563,71.375,-0.052,74.188,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.313,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.036,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9082007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.094,2.248,67.121,3.435,71.615,72.27,72.812,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.693,48.451,0.0,72.466,74.239,73.365,76.878,61.714,68.033,64.256,-10.82,48.531,52.656,71.5,72.188,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.688,71.25,-0.052,74.125,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.036,0.002,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.188,2.248,65.378,1.459,71.615,72.164,72.812,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.665,48.451,0.0,72.358,74.165,73.365,76.804,61.714,68.033,64.183,-10.82,48.531,52.688,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.688,71.375,-0.052,74.125,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.073,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,8.991,91.452,2.871,71.615,72.164,72.917,71.991,70.638,0.0,0.036,0.091,20.0,20.0,54.749,48.423,0.0,72.466,74.239,73.365,76.878,61.714,68.033,64.256,-10.82,48.531,52.406,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.375,-0.052,74.188,75.25,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.036,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,75.824,5.019,71.615,72.164,72.917,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.609,48.423,0.0,72.466,74.091,73.365,76.731,61.787,68.137,64.256,-10.82,48.531,52.625,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.688,71.375,-0.052,74.125,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.0,0.016,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.044,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9082007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,68.863,2.66,71.508,72.27,72.917,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.581,48.367,0.0,72.358,74.165,73.259,76.878,61.787,68.033,64.329,-10.82,48.656,52.813,71.75,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.563,71.375,-0.052,74.125,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.0,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,0.0,0.001,-0.036,0.008,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9082007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,49.668,-0.083,71.508,72.27,73.022,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.749,48.339,0.0,72.466,74.091,73.365,76.731,61.787,68.137,64.329,-10.82,48.531,53.125,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.688,71.375,-0.052,74.188,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.044,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,61.892,3.878,71.615,72.27,73.022,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.749,48.255,0.0,72.573,74.239,73.365,76.804,61.714,68.137,64.256,-10.82,48.531,52.844,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.688,71.375,-0.052,74.188,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.875,74.438,72.313,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,70.604,2.155,71.508,72.27,73.022,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.833,48.199,0.0,72.466,74.165,73.365,76.804,61.86,68.242,64.402,-10.82,48.531,52.688,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.688,71.375,-0.052,74.063,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.04,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,68.863,1.891,71.615,72.27,73.127,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.833,48.199,0.0,72.466,74.165,73.259,76.731,61.787,68.137,64.256,-10.82,48.5,52.688,71.5,72.438,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.375,-0.052,74.125,75.25,71.813,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.034,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,68.863,3.039,71.615,72.27,73.127,72.097,70.638,0.0,0.036,0.087,20.0,20.0,54.721,48.143,0.0,72.466,74.239,73.365,76.878,61.86,68.137,64.402,-10.82,48.5,52.563,71.5,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.875,72.563,71.25,-0.052,74.125,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.036,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.922,2.248,70.604,3.57,71.508,72.376,73.127,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.693,48.143,0.0,72.251,74.091,73.365,76.731,61.787,68.137,64.402,-10.82,48.5,52.563,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,72.688,71.25,-0.052,74.125,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.0,74.5,72.188,74.688,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.044,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,68.863,0.504,71.615,72.27,73.127,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.637,48.143,0.0,72.358,74.091,73.259,76.804,61.86,67.928,64.402,-10.82,48.531,52.625,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,72.688,71.375,-0.052,74.125,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.0,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.039,0.008,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9082007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,3.37,72.345,2.618,71.615,72.376,73.127,72.097,70.638,0.0,0.036,0.087,20.0,20.0,54.693,48.143,0.0,72.466,74.165,73.365,76.804,62.007,68.242,64.474,-10.828,48.531,52.531,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.688,71.375,-0.052,74.125,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.5,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,72.313,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.04,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,68.863,2.051,71.615,72.27,73.022,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.665,48.115,0.0,72.466,74.165,73.365,76.804,62.007,68.242,64.474,-10.82,48.5,52.563,71.438,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,72.688,71.375,-0.052,74.125,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.875,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.04,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,65.378,2.15,71.615,72.27,73.127,72.097,70.745,0.0,0.036,0.087,20.0,20.0,54.637,48.171,0.0,72.573,74.091,73.365,76.804,62.007,68.242,64.474,-10.82,48.531,52.594,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,72.688,71.375,-0.052,74.125,75.0,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.313,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.045,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.125,3.37,75.824,2.482,71.615,72.27,73.022,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.693,48.143,0.0,72.466,74.239,73.259,76.804,62.007,68.242,64.547,-10.82,48.5,52.531,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.688,71.375,-0.052,74.125,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.058,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,68.863,-0.195,71.615,72.27,73.127,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.637,48.171,0.0,72.358,74.091,73.365,76.731,62.007,68.242,64.547,-10.82,48.531,52.5,71.5,72.375,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.688,71.375,-0.052,74.125,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.875,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.044,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.063,2.248,70.604,-0.733,71.615,72.27,73.127,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.637,48.227,0.0,72.358,74.165,73.365,76.804,62.08,68.242,64.547,-10.82,48.531,52.531,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.813,71.375,-0.052,74.063,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.313,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.073,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.188,2.248,67.121,2.997,71.615,72.27,73.022,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.637,48.199,0.0,72.358,74.165,73.259,76.804,62.153,68.242,64.547,-10.82,48.531,52.563,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.688,71.375,-0.052,74.125,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.0,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.064,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.234,2.248,74.085,4.043,71.508,72.27,73.022,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.637,48.199,0.0,72.466,74.165,73.365,76.804,62.153,68.242,64.547,-10.82,48.531,52.5,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.688,71.25,-0.052,74.125,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.875,74.5,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.04,0.002,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9082007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,72.345,2.629,71.615,72.27,73.022,71.991,70.745,0.0,0.036,0.091,20.0,20.0,54.609,48.255,0.0,72.358,74.165,73.259,76.878,62.08,68.242,64.62,-10.82,48.531,52.531,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.813,71.375,-0.052,74.063,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.036,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.0,2.248,68.863,1.955,71.615,72.164,73.022,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.553,48.255,0.0,72.466,74.091,73.365,76.731,62.153,68.242,64.62,-10.82,48.531,52.5,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.375,-0.052,74.125,75.0,71.75,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.044,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9082007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,74.085,1.309,71.615,72.376,73.127,72.308,70.745,0.0,0.036,0.087,20.0,20.0,54.581,48.227,0.0,72.466,74.091,73.259,76.731,62.226,68.346,64.693,-10.82,48.5,52.5,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.688,71.375,-0.052,74.125,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.313,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.038,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.172,2.248,67.121,1.079,71.615,72.164,72.917,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.581,48.255,0.0,72.466,74.091,73.365,76.731,62.153,68.346,64.62,-10.828,48.5,52.531,71.5,72.25,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.688,71.375,-0.052,74.125,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.875,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.044,0.002,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
