DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,70.604,2.999,71.615,72.164,72.917,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.553,48.283,0.0,72.466,74.239,73.259,76.804,62.3,68.346,64.693,-10.82,48.5,52.469,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.375,-0.052,74.125,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.031,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.034,0.0,80.0,55.0,1.4,17.063,3.37,75.824,2.82,71.615,72.164,72.917,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.609,48.311,0.0,72.358,74.091,73.259,76.804,62.226,68.346,64.693,-10.82,48.5,52.438,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.375,-0.052,74.125,74.938,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.688,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.021,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.072,0.014,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9082007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.141,2.248,70.604,3.246,71.615,72.27,72.917,71.991,70.745,0.0,0.036,0.091,20.0,20.0,54.525,48.339,0.0,72.466,74.165,73.365,76.731,62.226,68.451,64.62,-10.82,48.5,52.531,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.688,71.25,-0.052,74.063,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.071,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9082007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,75.824,2.846,71.508,72.164,72.812,72.097,70.638,0.0,0.036,0.087,20.0,20.0,54.581,48.339,0.0,72.358,74.091,73.259,76.731,62.3,68.346,64.766,-10.82,48.5,52.375,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.375,-0.052,74.063,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.038,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,3.37,75.824,1.931,71.508,72.164,72.917,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.553,48.367,0.0,72.358,74.165,73.365,76.731,62.373,68.346,64.693,-10.82,48.531,52.375,71.75,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.688,71.375,-0.052,74.063,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.038,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.203,2.248,74.085,2.539,71.615,72.164,72.812,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.553,48.339,0.0,72.358,74.017,73.259,76.731,62.226,68.346,64.693,-10.828,48.5,52.406,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.375,-0.052,74.063,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.009,73.875,74.438,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,72.313,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.043,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,68.863,0.967,71.723,72.058,72.812,71.885,70.745,0.0,0.036,0.087,20.0,20.0,54.497,48.395,0.0,72.358,74.017,73.259,76.657,62.3,68.451,64.693,-10.828,48.531,52.469,71.75,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.813,71.375,-0.052,74.063,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.042,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9082007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,70.604,3.551,71.723,72.482,72.812,72.202,70.745,0.0,0.036,0.087,20.0,20.0,54.497,48.395,0.0,72.466,74.091,73.259,76.731,62.373,68.451,64.766,-10.828,48.531,52.563,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.688,71.375,-0.052,74.063,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.038,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9082007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,74.085,3.447,71.615,72.27,72.812,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.497,48.423,0.0,72.358,73.943,73.259,76.657,62.373,68.555,64.766,-10.82,48.531,52.469,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.375,-0.052,74.063,75.0,72.0,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,72.063,75.313,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.048,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9082007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,72.345,4.626,71.615,72.164,72.812,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.497,48.451,0.0,72.251,74.091,73.365,76.804,62.446,68.451,64.839,-10.82,48.531,52.406,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.688,71.375,-0.052,74.063,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.875,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.063,75.313,73.0,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.045,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,74.085,0.544,71.615,72.164,72.812,71.991,70.638,0.0,0.036,0.087,20.0,20.0,54.469,48.423,0.0,72.358,74.091,73.259,76.731,62.373,68.451,64.839,-10.82,48.531,52.5,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.688,71.375,-0.052,74.063,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.313,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.038,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.125,6.741,86.248,0.588,71.938,72.164,72.917,71.991,70.959,0.0,0.04,0.087,20.0,20.0,54.497,48.395,0.0,72.573,74.091,73.259,76.731,62.446,68.451,64.839,-10.82,48.531,52.219,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.688,71.375,-0.052,74.063,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.875,74.313,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.038,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.125,2.248,68.863,3.755,71.615,72.27,72.812,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.385,48.395,0.0,72.358,74.091,73.259,76.731,62.446,68.451,64.839,-10.82,48.531,52.563,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.813,71.375,-0.052,74.063,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.875,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.07,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9082007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.125,3.37,72.345,2.047,71.723,72.27,73.022,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.469,48.339,0.0,72.358,74.017,73.259,76.657,62.446,68.451,64.839,-10.82,48.531,52.531,71.75,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.688,71.375,-0.052,74.063,75.0,71.813,74.188,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.077,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,56.656,1.957,71.615,72.27,73.022,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.581,48.283,0.0,72.358,74.091,73.365,76.731,62.52,68.451,64.911,-10.82,48.625,52.531,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.688,71.375,-0.052,74.063,75.25,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.044,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.234,2.248,60.147,5.17,71.723,72.376,73.022,71.991,70.745,0.0,0.036,0.091,20.0,20.0,54.525,48.227,0.0,72.358,74.091,73.259,76.731,62.593,68.451,64.911,-10.82,48.531,52.688,71.75,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.813,71.375,-0.052,74.063,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,73.875,74.313,72.313,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.07,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,3.37,72.345,2.778,71.723,72.27,73.127,72.097,70.745,0.0,0.036,0.091,20.0,20.0,54.609,48.171,0.0,72.358,74.017,73.259,76.731,62.593,68.555,64.911,-10.82,48.5,52.5,71.75,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.813,71.375,-0.052,73.938,75.25,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.875,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.043,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.172,3.37,74.085,4.083,71.723,72.27,73.127,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.609,48.143,0.0,72.358,74.165,73.259,76.804,62.593,68.451,64.984,-10.82,48.5,52.5,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.688,71.375,-0.052,74.063,75.25,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.875,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.035,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,3.37,77.563,2.562,71.615,72.376,73.127,72.097,70.745,0.0,0.036,0.087,20.0,20.0,54.525,48.087,0.0,72.358,74.017,73.365,76.657,62.52,68.555,64.911,-10.82,48.5,52.375,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.813,71.375,-0.052,73.938,75.313,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.049,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9082007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.156,3.37,74.085,0.636,71.615,72.27,73.127,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.469,48.087,0.0,72.251,74.091,73.365,76.731,62.666,68.66,64.984,-10.82,48.5,52.375,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.688,71.375,-0.052,74.063,75.25,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.875,74.438,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.08,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,3.37,72.345,1.584,71.615,72.27,73.127,71.991,70.745,0.0,0.036,0.091,20.0,20.0,54.469,48.087,0.0,72.251,74.165,73.259,76.731,62.739,68.555,65.057,-10.828,48.5,52.438,71.5,72.438,71.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.813,71.375,-0.052,73.938,75.25,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.0,0.009,73.688,74.313,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.109,3.37,74.085,2.354,71.723,72.376,73.127,71.991,70.745,0.0,0.036,0.091,20.0,20.0,54.441,48.087,0.0,72.251,74.091,73.259,76.731,62.739,68.555,65.057,-10.82,48.5,52.375,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.688,71.375,-0.052,73.938,75.25,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.038,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,3.37,75.824,3.228,71.615,72.376,73.127,72.097,70.852,0.0,0.036,0.091,20.0,20.0,54.469,48.087,0.0,72.358,74.091,73.365,76.731,62.666,68.555,65.057,-10.828,48.5,52.406,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.688,71.375,-0.052,73.938,75.25,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.313,72.313,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.0,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.044,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9082007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,68.863,4.751,71.723,72.27,73.127,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.441,48.143,0.0,72.251,74.091,73.259,76.731,62.739,68.555,65.057,-10.82,48.5,52.438,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.688,71.438,-0.052,74.063,75.25,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.875,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.0,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.038,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.125,2.248,72.345,2.739,71.723,72.27,73.127,72.097,70.745,0.0,0.036,0.091,20.0,20.0,54.413,48.143,0.0,72.358,74.017,73.259,76.731,62.739,68.555,65.057,-10.82,48.5,52.313,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.688,71.375,-0.052,74.063,75.25,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.875,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.188,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.043,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,3.37,74.085,3.871,71.615,72.27,73.127,72.097,70.745,0.0,0.036,0.087,20.0,20.0,54.385,48.143,0.0,72.358,74.091,73.365,76.731,62.813,68.66,65.13,-10.82,48.5,52.375,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.688,71.375,-0.052,73.938,75.25,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.021,72.063,75.313,73.188,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.044,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,72.345,3.827,71.723,72.27,73.127,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.413,48.171,0.0,72.358,74.091,73.259,76.731,62.813,68.66,65.13,-10.828,48.5,52.438,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.375,-0.052,73.938,75.25,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,74.085,4.893,71.615,72.27,73.022,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.469,48.171,0.0,72.251,74.017,73.365,76.657,62.739,68.764,65.057,-10.82,48.5,52.344,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.688,71.438,-0.052,74.063,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.625,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.049,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,77.563,1.19,71.615,72.27,73.022,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.385,48.171,0.0,72.358,74.017,73.259,76.731,62.739,68.66,65.13,-10.828,48.531,52.281,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.813,71.375,-0.052,73.938,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.043,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,72.345,3.944,71.723,72.27,72.917,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.441,48.199,0.0,72.251,74.017,73.365,76.657,62.813,68.66,65.203,-10.82,48.531,52.406,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.813,71.375,-0.052,73.938,75.0,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.049,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,3.37,75.824,3.539,71.723,72.27,73.022,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.441,48.227,0.0,72.358,74.091,73.259,76.731,62.813,68.764,65.13,-10.82,48.438,52.313,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.688,71.375,-0.052,73.938,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.25,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,74.085,0.828,71.723,72.27,72.917,72.097,70.745,0.0,0.036,0.087,20.0,20.0,54.413,48.227,0.0,72.251,74.091,73.259,76.731,62.886,68.764,65.203,-10.82,48.438,52.313,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.688,71.375,-0.052,73.938,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.0,0.009,73.688,74.313,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.038,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.234,2.248,72.345,2.881,71.615,72.27,72.917,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.441,48.255,0.0,72.251,74.091,73.259,76.731,62.959,68.66,65.276,-10.82,48.469,52.344,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.688,71.375,-0.052,73.938,75.0,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.07,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,70.604,3.127,71.723,72.27,72.917,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.413,48.255,0.0,72.358,74.017,73.259,76.657,62.886,68.66,65.203,-10.82,48.469,52.406,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.688,71.375,-0.052,73.938,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,73.688,74.25,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.042,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.141,3.37,77.563,3.482,71.723,72.27,72.917,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.441,48.283,0.0,72.358,74.091,73.259,76.657,63.032,68.869,65.276,-10.82,48.469,52.281,71.5,72.25,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.688,71.375,-0.052,73.938,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,73.875,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.063,2.248,74.085,3.667,71.723,72.164,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.413,48.311,0.0,72.358,74.017,73.259,76.657,62.959,68.66,65.348,-10.82,48.469,52.281,71.75,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.688,71.438,-0.052,73.938,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,73.688,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.077,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,67.121,3.131,71.723,72.164,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.413,48.311,0.0,72.251,74.091,73.365,76.657,62.959,68.869,65.203,-10.82,48.5,52.406,71.5,72.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.688,71.375,-0.052,73.938,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,73.688,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.0,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.042,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.109,2.248,72.345,2.94,71.723,72.376,73.022,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.413,48.339,0.0,72.358,74.091,73.365,76.657,63.106,68.764,65.348,-10.82,48.531,52.438,71.75,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.688,71.438,-0.052,73.938,74.813,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.688,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.078,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9082007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,72.345,1.721,71.723,72.27,72.812,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.441,48.339,0.0,72.358,74.091,73.365,76.731,63.106,68.66,65.348,-10.82,48.531,52.281,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.688,71.375,-0.052,73.938,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,73.688,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.044,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.156,3.37,74.085,2.55,71.723,72.27,72.812,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.413,48.367,0.0,72.358,74.017,73.152,76.657,63.106,68.66,65.348,-10.82,48.469,52.25,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.375,-0.052,73.938,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,73.688,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,72.063,75.438,73.063,74.313,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.067,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,70.604,2.475,71.723,72.164,72.812,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.385,48.395,0.0,72.358,73.943,73.365,76.657,63.032,68.764,65.348,-10.82,48.531,52.281,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.688,71.375,-0.052,73.938,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,73.625,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.056,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.859,2.248,72.345,1.434,71.723,72.164,72.812,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.385,48.395,0.0,72.251,74.017,73.365,76.657,63.106,68.764,65.348,-10.82,48.531,52.313,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,72.688,71.438,-0.052,73.813,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,73.688,74.438,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.049,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,68.863,1.978,71.723,72.164,72.812,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.385,48.395,0.0,72.358,74.017,73.259,76.583,63.179,68.764,65.348,-10.82,48.5,52.375,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.813,71.375,-0.052,73.938,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.688,74.313,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.041,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9082007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,67.121,2.151,71.723,72.164,72.707,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.385,48.423,0.0,72.251,74.017,73.259,76.657,63.179,68.764,65.421,-10.82,48.531,52.469,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.813,71.375,-0.052,73.938,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.688,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.042,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,8.991,89.718,7.394,71.723,72.164,72.917,71.991,70.745,0.0,0.036,0.091,20.0,20.0,54.329,48.395,0.0,72.251,74.091,73.259,76.657,63.179,68.869,65.348,-10.82,48.531,52.188,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.688,71.375,-0.052,73.938,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.688,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.313,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.037,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,70.604,4.625,71.723,72.164,72.917,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.385,48.367,0.0,72.358,73.943,73.365,76.657,63.252,68.764,65.421,-10.828,48.531,52.344,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.688,71.375,-0.052,73.938,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.688,74.313,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.056,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,61.892,4.029,71.723,72.27,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.385,48.311,0.0,72.358,74.017,73.152,76.657,63.179,68.869,65.494,-10.82,48.531,52.563,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.813,71.375,-0.052,73.938,74.813,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.688,74.313,72.125,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.037,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,58.402,5.629,71.723,72.164,72.917,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.497,48.283,0.0,72.251,74.091,73.365,76.657,63.325,68.869,65.494,-10.82,48.5,52.594,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.375,-0.052,73.813,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,73.688,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.042,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
9082007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.125,1.126,42.669,3.033,71.723,72.164,73.022,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.525,48.227,0.0,72.251,74.017,73.259,76.657,63.252,68.869,65.494,-10.828,48.5,52.938,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.688,71.375,-0.052,73.813,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.042,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.859,2.248,61.892,2.303,71.723,72.27,73.022,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.497,48.115,0.0,72.251,73.869,73.152,76.509,63.325,68.869,65.567,-10.82,48.5,52.563,71.75,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.813,71.438,-0.052,73.813,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.625,74.313,72.313,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.044,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.859,2.248,68.863,3.308,71.723,72.27,73.127,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.609,48.115,0.0,72.251,73.943,73.152,76.657,63.325,68.973,65.567,-10.82,48.5,52.375,71.5,72.438,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.688,71.375,-0.052,73.813,74.938,72.0,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.625,74.438,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.041,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.188,2.248,65.378,2.455,71.723,72.27,73.127,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.497,48.087,0.0,72.251,74.017,73.152,76.657,63.325,68.869,65.494,-10.828,48.5,52.406,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.688,71.375,-0.052,73.813,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.688,74.438,72.313,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.067,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,65.378,2.933,71.723,72.27,73.127,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.469,48.059,0.0,72.144,74.091,73.259,76.657,63.325,68.869,65.494,-10.82,48.5,52.406,71.5,72.438,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,72.813,71.438,-0.052,73.813,74.938,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.688,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.037,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,68.863,4.743,71.723,72.27,73.127,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.413,48.059,0.0,72.251,73.943,73.259,76.583,63.252,68.869,65.494,-10.82,48.5,52.375,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.813,71.375,-0.052,73.813,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.5,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.063,75.313,73.188,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.046,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
