DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9082007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,68.863,1.673,71.831,72.27,73.127,71.991,71.066,0.0,0.036,0.087,20.0,20.0,54.385,48.059,0.0,72.466,74.017,73.259,76.583,63.472,68.973,65.64,-10.82,48.5,52.375,71.5,72.438,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.813,71.375,-0.052,73.813,75.0,72.0,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.688,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.041,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.078,3.37,74.085,5.017,71.723,72.376,73.127,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.385,48.059,0.0,72.251,74.017,73.259,76.583,63.325,68.869,65.567,-10.828,48.5,52.25,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.688,71.375,-0.052,73.813,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.019,72.0,75.438,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.074,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,68.863,2.381,71.723,72.27,73.127,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.357,48.087,0.0,72.251,73.943,73.365,76.583,63.325,69.078,65.567,-10.828,48.5,52.344,71.5,72.375,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.813,71.375,-0.052,73.813,74.938,71.813,74.125,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.0,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.055,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.094,2.248,67.121,5.6,71.723,72.164,73.127,71.991,70.852,0.0,0.04,0.091,20.0,20.0,54.329,48.087,0.0,72.251,73.943,73.152,76.583,63.399,68.973,65.64,-10.82,48.5,52.438,71.75,72.438,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.813,71.438,-0.052,73.813,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,73.688,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.073,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,67.121,4.366,71.723,72.27,73.127,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.329,48.143,0.0,72.251,74.017,73.152,76.657,63.472,69.078,65.64,-10.828,48.5,52.375,71.5,72.375,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.813,71.438,-0.052,73.813,74.938,71.75,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.625,74.313,72.313,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.149,-0.037,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,3.37,75.824,3.288,71.723,72.27,73.127,71.991,70.852,0.0,0.036,0.091,20.0,20.0,54.357,48.115,0.0,72.251,74.091,73.365,76.657,63.472,68.973,65.64,-10.82,48.5,52.156,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.438,-0.052,73.813,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.625,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.063,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.042,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,68.863,4.057,72.046,72.27,73.127,71.991,71.066,0.0,0.036,0.087,20.0,20.0,54.301,48.143,0.0,72.358,74.017,73.259,76.657,63.545,69.078,65.713,-10.82,48.469,52.313,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.813,71.375,-0.052,73.813,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.042,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
9082007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.156,3.37,75.824,3.065,71.723,72.27,73.022,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.301,48.171,0.0,72.251,74.017,73.152,76.583,63.545,68.973,65.64,-10.82,48.5,52.25,71.75,72.375,70.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.813,71.375,-0.052,73.813,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.688,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.0,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,75.824,4.68,71.723,72.27,73.022,72.097,70.745,0.0,0.036,0.091,20.0,20.0,54.272,48.199,0.0,72.251,73.943,73.152,76.657,63.545,68.973,65.785,-10.82,48.469,52.125,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.813,71.375,-0.052,73.813,74.813,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.625,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.041,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,3.37,72.345,2.304,71.723,72.27,73.022,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.272,48.255,0.0,72.251,73.943,73.259,76.583,63.545,68.973,65.713,-10.82,48.469,52.156,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.688,71.375,-0.052,73.813,74.938,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.625,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.046,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.938,2.248,74.085,5.847,71.831,72.164,73.022,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.244,48.227,0.0,72.251,73.943,73.259,76.583,63.618,69.078,65.785,-10.82,48.469,52.188,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,72.813,71.438,-0.052,73.813,74.813,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.625,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,72.0,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.046,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,75.824,1.253,71.723,72.164,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.216,48.227,0.0,72.251,73.943,73.259,76.657,63.545,68.973,65.713,-10.82,48.469,52.219,71.438,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,72.813,71.375,-0.052,73.625,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.048,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.172,3.37,77.563,3.952,71.938,72.164,72.917,72.097,71.066,0.0,0.036,0.087,20.0,20.0,54.244,48.283,0.0,72.358,74.017,73.152,76.583,63.618,69.078,65.785,-10.82,48.438,52.094,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.813,71.375,-0.052,73.813,74.813,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.625,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.073,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.036,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.313,2.248,77.563,1.762,71.831,72.164,72.812,71.991,70.852,0.0,0.04,0.087,20.0,20.0,54.244,48.255,0.0,72.251,74.017,73.365,76.583,63.692,69.078,65.785,-10.82,48.438,52.219,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.813,71.375,-0.052,73.625,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.625,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.047,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,70.604,4.452,71.615,72.27,72.917,71.991,70.852,0.0,0.036,0.091,20.0,20.0,54.216,48.283,0.0,72.144,73.943,73.152,76.509,63.618,68.973,65.785,-10.82,48.438,52.25,71.5,72.375,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.688,71.438,-0.052,73.813,74.688,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.938,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.013,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.039,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,74.085,6.708,71.831,72.164,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.244,48.283,0.0,72.251,73.943,73.259,76.583,63.692,69.078,65.858,-10.82,48.406,52.219,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.813,71.438,-0.052,73.813,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.625,74.313,72.188,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.046,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,70.604,3.952,71.723,72.27,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.244,48.311,0.0,72.251,73.943,73.259,76.509,63.692,69.182,65.785,-10.82,48.5,52.281,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.688,71.375,-0.052,73.813,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.625,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.045,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.172,3.37,75.824,2.22,71.831,72.164,72.812,71.885,70.852,0.0,0.036,0.087,20.0,20.0,54.244,48.339,0.0,72.144,73.943,73.152,76.583,63.692,69.078,65.785,-10.82,48.469,52.219,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.813,71.438,-0.052,73.625,74.813,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.5,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.0,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.073,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,16.766,3.37,75.824,4.216,71.831,72.164,72.812,72.097,70.745,0.0,0.036,0.087,20.0,20.0,54.272,48.339,0.0,72.144,73.869,73.152,76.509,63.692,69.078,65.858,-10.82,48.469,52.219,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.813,71.438,-0.052,73.625,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.313,72.188,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.081,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.188,2.248,75.824,3.895,71.723,72.376,73.022,72.202,70.852,0.0,0.036,0.087,20.0,20.0,54.244,48.367,0.0,72.251,73.943,73.152,76.583,63.765,69.078,65.858,-10.82,48.469,52.125,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.813,71.375,-0.052,73.625,74.688,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.625,74.25,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.073,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,72.345,1.384,71.831,72.27,72.812,71.991,70.745,0.0,0.036,0.087,20.0,20.0,54.244,48.367,0.0,72.144,73.943,73.152,76.509,63.765,69.078,65.931,-10.82,48.438,52.25,71.5,72.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.891,72.813,71.375,-0.052,73.813,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.039,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,70.604,3.662,71.723,72.164,72.812,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.216,48.395,0.0,72.251,73.943,73.152,76.509,63.765,69.182,65.858,-10.828,48.438,52.219,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.688,71.375,-0.052,73.625,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.039,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.969,3.37,74.085,5.093,71.723,72.164,72.707,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.216,48.423,0.0,72.144,73.943,73.152,76.583,63.838,69.078,65.931,-10.828,48.531,52.313,71.5,72.188,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.688,71.438,-0.052,73.625,74.813,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.073,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,10.116,93.186,3.307,71.831,72.27,72.812,71.991,70.852,0.0,0.036,0.091,20.0,20.0,54.132,48.395,0.0,72.251,73.943,73.152,76.509,63.838,69.078,65.931,-10.82,48.531,52.094,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.813,71.375,-0.052,73.813,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.039,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,68.863,2.696,71.723,72.164,72.917,72.202,70.852,0.0,0.036,0.087,20.0,20.0,54.244,48.339,0.0,72.251,73.869,73.152,76.435,63.765,69.182,65.931,-10.82,48.531,52.344,71.75,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.813,71.438,-0.052,73.625,74.813,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.043,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.266,2.248,60.147,3.033,71.831,72.164,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.216,48.311,0.0,72.144,73.869,73.152,76.509,63.838,69.287,65.931,-10.82,48.531,52.469,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.813,71.438,-0.052,73.813,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.081,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,56.656,2.22,71.723,72.27,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.329,48.283,0.0,72.144,73.943,73.259,76.583,63.838,69.078,66.004,-10.82,48.5,52.531,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.813,71.438,-0.052,73.625,74.813,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.938,0.009,73.5,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.046,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,47.919,8.352,71.831,72.27,73.022,71.991,70.852,0.0,0.033,0.087,20.0,20.0,54.357,48.227,0.0,72.251,73.869,73.152,76.509,63.912,69.182,66.004,-10.82,48.531,52.75,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,72.813,71.438,-0.052,73.625,74.938,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.313,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.044,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,65.378,4.463,71.831,72.27,73.022,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.441,48.171,0.0,72.144,73.943,73.365,76.583,63.912,69.287,66.004,-10.82,48.5,52.406,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,72.813,71.375,-0.052,73.625,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.055,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
9082007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.828,2.248,67.121,-0.314,71.831,72.27,73.127,72.202,70.852,0.0,0.036,0.087,20.0,20.0,54.497,48.115,0.0,72.251,73.943,73.152,76.509,63.912,69.287,66.004,-10.82,48.5,52.375,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.813,71.375,-0.052,73.625,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.071,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,68.863,4.94,71.723,72.482,73.232,72.202,70.852,0.0,0.036,0.087,20.0,20.0,54.385,48.087,0.0,72.036,73.943,73.152,76.583,63.912,69.182,66.077,-10.82,48.5,52.313,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.813,71.438,-0.052,73.625,74.813,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.04,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,68.863,2.227,71.831,72.27,73.127,71.991,70.852,0.0,0.036,0.091,20.0,20.0,54.301,48.087,0.0,72.144,73.943,73.259,76.509,63.985,69.287,66.077,-10.82,48.5,52.219,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.813,71.438,-0.052,73.625,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.625,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.25,73.0,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.045,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,68.863,1.76,71.831,72.27,73.127,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.244,48.087,0.0,72.144,73.943,73.259,76.509,64.058,69.182,66.077,-10.82,48.5,52.156,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.813,71.438,-0.052,73.625,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.5,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.045,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,67.121,2.093,71.938,72.482,73.337,72.202,70.959,0.0,0.036,0.087,20.0,20.0,54.272,48.087,0.0,72.358,74.017,73.152,76.583,64.058,69.182,66.077,-10.828,48.5,52.219,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.094,72.813,71.438,-0.052,73.625,74.938,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.625,74.25,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.036,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9082007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,68.863,4.293,71.723,72.27,73.022,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.244,48.087,0.0,72.144,73.943,73.152,76.583,64.058,69.182,66.15,-10.82,48.406,52.188,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.016,72.813,71.438,-0.052,73.625,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.313,72.313,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.063,2.248,72.345,4.03,71.831,72.27,73.127,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.244,48.087,0.0,72.144,73.943,73.259,76.509,63.985,69.182,66.077,-10.82,48.438,52.156,71.5,72.375,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,72.688,71.438,-0.052,73.625,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.045,0.002,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9082007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.063,2.248,63.635,2.29,71.723,72.27,73.127,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.216,48.115,0.0,72.036,73.943,73.152,76.583,64.058,69.182,66.15,-10.82,48.406,52.188,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.797,72.813,71.375,-0.052,73.625,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.04,0.002,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.922,2.248,72.345,2.566,71.831,72.164,73.022,71.991,70.852,0.0,0.033,0.087,20.0,20.0,54.216,48.115,0.0,72.144,73.943,73.259,76.509,64.131,69.287,66.222,-10.82,48.313,52.125,71.5,72.375,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.688,71.438,-0.052,73.625,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.045,0.002,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.922,2.248,67.121,4.742,71.831,72.482,73.022,72.202,70.959,0.0,0.036,0.087,20.0,20.0,54.216,48.115,0.0,72.144,73.943,73.259,76.509,64.131,69.287,66.15,-10.82,48.406,52.281,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,72.688,71.375,-0.052,73.625,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.045,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.016,2.248,68.863,3.047,71.831,72.27,73.022,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.216,48.143,0.0,72.036,73.943,73.259,76.509,64.131,69.391,66.222,-10.828,48.375,52.125,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.375,-0.052,73.563,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.045,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9082007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,70.604,3.748,71.831,72.27,73.022,72.097,70.852,0.0,0.036,0.087,20.0,20.0,54.188,48.143,0.0,72.144,73.943,73.365,76.583,64.205,69.182,66.15,-10.82,48.375,52.188,71.5,72.375,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.078,72.813,71.438,-0.052,73.625,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.438,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.021,72.0,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.055,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9082007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.031,2.248,65.378,2.019,71.723,72.27,73.022,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.16,48.171,0.0,72.036,73.943,73.152,76.509,64.205,69.287,66.222,-10.82,48.406,52.281,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.813,71.438,-0.052,73.563,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.313,72.313,74.563,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.002,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.094,2.248,68.863,3.529,71.723,72.27,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.188,48.199,0.0,72.144,73.943,73.152,76.509,64.205,69.287,66.295,-10.82,48.375,52.094,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.813,71.375,-0.052,73.625,74.688,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.0,75.313,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.008,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9082007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.016,2.248,67.121,2.57,71.831,72.164,72.812,71.885,70.852,0.0,0.036,0.087,20.0,20.0,54.16,48.199,0.0,72.144,73.943,73.152,76.509,64.205,69.287,66.222,-10.82,48.375,52.219,71.75,72.25,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.688,71.438,-0.052,73.438,74.688,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.009,73.5,74.313,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.25,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.008,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9082007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,67.121,1.228,71.615,72.164,73.022,71.885,70.745,0.0,0.036,0.087,20.0,20.0,54.188,48.199,0.0,72.036,73.943,73.152,76.509,64.278,69.287,66.222,-10.828,48.375,52.219,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.813,71.438,-0.052,73.563,74.688,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.0,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.039,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.078,3.37,75.824,3.91,71.723,72.164,72.812,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.16,48.255,0.0,72.144,73.943,73.152,76.509,64.278,69.287,66.295,-10.82,48.406,52.063,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.813,71.375,-0.052,73.563,74.688,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,71.938,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.039,0.008,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9082007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.078,2.248,72.345,6.371,71.723,72.27,72.917,71.991,70.959,0.0,0.036,0.087,20.0,20.0,54.132,48.227,0.0,72.036,73.795,73.152,76.435,64.278,69.391,66.368,-10.82,48.406,52.094,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,72.813,71.375,-0.052,73.625,74.688,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.013,72.0,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.09,0.008,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9082007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.078,3.37,75.824,3.025,71.723,72.164,72.917,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.16,48.255,0.0,72.036,73.943,73.152,76.509,64.278,69.287,66.295,-10.82,48.406,52.094,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,72.813,71.438,-0.052,73.563,74.688,71.813,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.009,73.625,74.313,72.313,74.375,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.015,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.002,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9082007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.953,3.37,75.824,3.228,71.723,72.164,72.812,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.16,48.283,0.0,72.036,73.869,73.152,76.435,64.205,69.391,66.295,-10.828,48.375,52.031,71.5,72.188,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,72.813,71.438,-0.052,73.563,74.813,72.0,74.0,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.009,73.5,74.25,72.438,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.063,74.125,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.043,0.008,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9082007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,3.37,75.824,4.349,71.831,72.164,72.812,71.991,70.959,0.0,0.036,0.087,20.0,20.0,54.104,48.339,0.0,72.144,73.869,73.152,76.435,64.205,69.391,66.295,-10.82,48.406,52.031,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.813,71.438,-0.052,73.563,74.688,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.813,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.043,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9082007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.922,2.248,75.824,1.812,71.723,72.164,72.812,71.991,70.959,0.0,0.036,0.087,20.0,20.0,54.132,48.339,0.0,72.144,73.943,73.152,76.509,64.351,69.391,66.368,-10.82,48.406,52.063,71.5,72.25,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.813,71.438,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.813,0.009,73.375,74.313,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.0,75.313,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.01,0.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.039,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9082007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.922,3.37,75.824,2.568,71.831,72.164,72.707,71.991,70.852,0.0,0.036,0.091,20.0,20.0,54.104,48.339,0.0,72.036,73.869,73.152,76.509,64.351,69.391,66.368,-10.82,48.406,52.063,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,72.813,71.438,-0.052,73.625,74.688,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.01,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.044,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,3.37,82.776,0.857,71.831,72.164,72.812,71.991,70.852,0.0,0.036,0.087,20.0,20.0,54.048,48.395,0.0,72.144,73.869,73.365,76.435,64.351,69.391,66.368,-10.82,48.375,51.969,71.5,72.25,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,72.813,71.438,-0.052,73.563,74.813,71.813,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.009,73.5,74.25,72.188,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.061,0.008,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9082007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,1.126,72.345,4.652,71.723,72.058,72.707,71.991,70.852,0.0,0.036,0.087,20.0,20.0,53.992,48.395,0.0,71.929,73.943,73.152,76.509,64.351,69.391,66.368,-10.82,48.375,52.063,71.5,72.25,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,72.813,71.438,-0.052,73.563,74.813,72.0,73.875,0.0,95.188,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.688,0.009,73.5,74.25,72.313,74.438,0.0,62.438,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,71.938,75.25,73.063,74.0,0.0,27.0,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.039,0.008,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
